seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3802, 950.2503128051758, 950.2573266029358, 157.5, 154.75, 1.9700601214636677, 0.5520168462172308, 141.56574999999998, 139.330275, 6.247755516220588, 6.219067140720846, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3803, 950.5003230571747, 950.5067086219788, 157.5, 154.25, 1.9680600604266487, 0.5560169682912687, 141.56574999999998, 138.923825, 6.239255256813257, 6.224379802850429, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3804, 950.7503170967102, 950.7573072910309, 157.25, 154.5, 1.9680600604266487, 0.5560169682912687, 141.362525, 139.12705, 6.239255256813257, 6.22579651275165, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3805, 951.0003066062927, 951.0067059993744, 158.0, 154.5, 1.960059816278573, 0.5520168462172308, 141.9722, 139.12705, 6.205254219183935, 6.226150690226956, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3806, 951.2501978874207, 951.2572650909424, 157.5, 154.75, 1.9660599993896297, 0.5600170903653066, 141.56574999999998, 139.330275, 6.230754997405926, 6.225088157801039, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3807, 951.5003321170807, 951.5078918933868, 158.0, 154.5, 1.9500595110934782, 0.5540169072542498, 141.9722, 139.12705, 6.162752922147282, 6.224733980325734, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3808, 951.7503235340118, 951.7573585510254, 157.75, 154.5, 1.9660599993896297, 0.5580170293282877, 141.76897499999998, 139.12705, 6.230754997405926, 6.223671447899817, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3809, 952.0003118515015, 952.0067105293274, 158.0, 154.25, 1.9660599993896297, 0.5560169682912687, 141.9722, 138.923825, 6.230754997405926, 6.223671447899818, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3810, 952.2503137588501, 952.2574336528778, 157.75, 154.75, 1.9680600604266487, 0.5540169072542498, 141.76897499999998, 139.330275, 6.239255256813257, 6.223671447899818, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3811, 952.5003213882446, 952.5075006484985, 157.75, 154.25, 1.9700601214636677, 0.5620171514023256, 141.76897499999998, 138.923825, 6.247755516220588, 6.2240256253751225, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3812, 952.7503192424774, 952.9187431335449, 157.25, 154.5, 1.9680600604266487, 0.5620171514023256, 141.362525, 139.12705, 6.239255256813257, 6.224379802850428, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3813, 953.0001308917999, 953.0062003135681, 157.25, 154.25, 1.960059816278573, 0.5600170903653066, 141.362525, 138.923825, 6.205254219183935, 6.225442335276345, 0.5600170903653066, 0.23573122642704253, 0.24038915806190353, -0.004657931634861013, 2
3814, 953.2503061294556, 953.25732254982, 157.25, 154.75, 1.9680600604266487, 0.5540169072542498, 141.362525, 139.330275, 6.239255256813257, 6.224379802850429, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3815, 953.5003118515015, 953.5070827007294, 157.5, 154.5, 1.9680600604266487, 0.5620171514023256, 141.56574999999998, 139.12705, 6.239255256813257, 6.22579651275165, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3816, 953.7503025531769, 953.7632894515991, 157.75, 154.5, 1.9660599993896297, 0.5560169682912687, 141.76897499999998, 139.12705, 6.230754997405926, 6.2265048677022605, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3817, 954.0003015995026, 954.0066692829132, 157.5, 154.5, 1.9640599383526107, 0.5640172124393446, 141.56574999999998, 139.12705, 6.222254737998596, 6.22579651275165, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3818, 954.2503111362457, 954.2572622299194, 157.5, 154.75, 1.9660599993896297, 0.5580170293282877, 141.56574999999998, 139.330275, 6.230754997405926, 6.225442335276345, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3819, 954.5003204345703, 954.5072462558746, 158.0, 154.5, 1.9680600604266487, 0.5600170903653066, 141.9722, 139.12705, 6.239255256813257, 6.224733980325733, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3820, 954.7503247261047, 954.7573914527893, 158.0, 154.25, 1.9700601214636677, 0.5640172124393446, 141.9722, 138.923825, 6.247755516220588, 6.226150690226955, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3821, 955.0003056526184, 955.0073812007904, 157.75, 154.25, 1.9660599993896297, 0.5560169682912687, 141.76897499999998, 138.923825, 6.230754997405926, 6.227213222652871, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3822, 955.2503020763397, 955.2566051483154, 157.75, 154.75, 1.962059877315592, 0.5600170903653066, 141.76897499999998, 139.330275, 6.213754478591266, 6.227567400128177, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3823, 955.5003225803375, 955.5070562362671, 157.75, 154.5, 1.962059877315592, 0.5620171514023256, 141.76897499999998, 139.12705, 6.213754478591266, 6.226150690226955, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3824, 955.7503180503845, 955.7573828697205, 157.5, 154.75, 1.9700601214636677, 0.5620171514023256, 141.56574999999998, 139.330275, 6.247755516220588, 6.227567400128177, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3825, 956.0003087520599, 956.0067138671875, 158.0, 154.75, 1.9660599993896297, 0.5620171514023256, 141.9722, 139.330275, 6.230754997405926, 6.227921577603482, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3826, 956.2503125667572, 956.2574663162231, 158.0, 154.5, 1.9700601214636677, 0.5620171514023256, 141.9722, 139.12705, 6.247755516220588, 6.229338287504706, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3827, 956.5003175735474, 956.5067646503448, 158.0, 154.75, 1.9680600604266487, 0.5640172124393446, 141.9722, 139.330275, 6.239255256813257, 6.229338287504704, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3828, 956.7503111362457, 956.7564680576324, 157.75, 154.5, 1.962059877315592, 0.5660172734763634, 141.76897499999998, 139.12705, 6.213754478591266, 6.229338287504706, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3829, 957.0002031326294, 957.0073437690735, 157.25, 154.5, 1.9660599993896297, 0.5620171514023256, 141.362525, 139.12705, 6.230754997405926, 6.228275755078788, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3830, 957.2503113746643, 957.257383108139, 157.5, 154.25, 1.9660599993896297, 0.5620171514023256, 141.56574999999998, 138.923825, 6.230754997405926, 6.229338287504706, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3831, 957.5003128051758, 957.5067811012268, 157.75, 154.5, 1.9420592669454024, 0.5620171514023256, 141.76897499999998, 139.12705, 6.1287518845179605, 6.229338287504704, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3832, 957.7503113746643, 957.7571234703064, 158.25, 154.25, 1.9500595110934782, 0.5680173345133824, 142.175425, 138.923825, 6.162752922147282, 6.227921577603483, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3833, 958.0003061294556, 958.0067639350891, 157.75, 154.75, 1.9660599993896297, 0.5700173955504014, 141.76897499999998, 139.330275, 6.230754997405926, 6.225088157801039, 0.5700173955504014, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3834, 958.2503130435944, 958.257376909256, 157.5, 154.5, 1.9700601214636677, 0.5620171514023256, 141.56574999999998, 139.12705, 6.247755516220588, 6.225088157801039, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3835, 958.5003180503845, 958.5074191093445, 157.75, 154.25, 1.9680600604266487, 0.5620171514023256, 141.76897499999998, 138.923825, 6.239255256813257, 6.225442335276345, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3836, 958.7503108978271, 958.7563407421112, 157.75, 154.75, 1.960059816278573, 0.5680173345133824, 141.76897499999998, 139.330275, 6.205254219183935, 6.225088157801039, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3837, 959.0003051757812, 959.0066833496094, 158.0, 154.75, 1.9660599993896297, 0.5720174565874203, 141.9722, 139.330275, 6.230754997405926, 6.223671447899817, 0.5720174565874203, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3838, 959.2501904964447, 959.2574696540833, 157.5, 154.0, 1.9700601214636677, 0.5660172734763634, 141.56574999999998, 138.7206, 6.247755516220588, 6.224733980325734, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3839, 959.5003204345703, 959.5065059661865, 158.0, 154.25, 1.962059877315592, 0.5660172734763634, 141.9722, 138.923825, 6.213754478591266, 6.225088157801039, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3840, 959.7503178119659, 959.7572975158691, 158.0, 154.25, 1.9700601214636677, 0.5620171514023256, 141.9722, 138.923825, 6.247755516220588, 6.224025625375123, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3841, 960.000296831131, 960.0094795227051, 157.75, 154.75, 1.962059877315592, 0.5800177007354961, 141.76897499999998, 139.330275, 6.213754478591266, 6.224733980325734, 0.5800177007354961, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3842, 960.2503073215485, 960.2566556930542, 157.75, 154.75, 1.9520595721304972, 0.5700173955504014, 141.76897499999998, 139.330275, 6.171253181554613, 6.224379802850429, 0.5700173955504014, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3843, 960.5003175735474, 960.50745844841, 157.5, 154.75, 1.9680600604266487, 0.5720174565874203, 141.56574999999998, 139.330275, 6.239255256813257, 6.221900560523291, 0.5720174565874203, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3844, 960.7503242492676, 960.7574641704559, 157.75, 155.0, 1.9680600604266487, 0.5720174565874203, 141.76897499999998, 139.5335, 6.239255256813257, 6.221900560523291, 0.5720174565874203, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3845, 961.0003118515015, 961.0066657066345, 158.0, 154.75, 1.9680600604266487, 0.5760175786614582, 141.9722, 139.330275, 6.239255256813257, 6.221546383047985, 0.5760175786614582, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3846, 961.2503142356873, 961.2574620246887, 158.25, 154.0, 1.9720601825006867, 0.5700173955504014, 142.175425, 138.7206, 6.256255775627919, 6.221900560523291, 0.5700173955504014, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3847, 961.5003049373627, 961.5076215267181, 157.5, 154.75, 1.954059633167516, 0.5640172124393446, 141.56574999999998, 139.330275, 6.179753440961943, 6.223671447899817, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3848, 961.7503094673157, 961.7574174404144, 157.75, 155.0, 1.9640599383526107, 0.5640172124393446, 141.76897499999998, 139.5335, 6.222254737998596, 6.222254737998596, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3849, 962.0003073215485, 962.0066077709198, 157.75, 154.75, 1.9680600604266487, 0.5640172124393446, 141.76897499999998, 139.330275, 6.239255256813257, 6.22119220557268, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3850, 962.2501692771912, 962.2570235729218, 158.0, 154.25, 1.962059877315592, 0.5600170903653066, 141.9722, 138.923825, 6.213754478591266, 6.221546383047984, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3851, 962.5003201961517, 962.5069127082825, 158.25, 154.5, 1.9660599993896297, 0.5660172734763634, 142.175425, 139.12705, 6.230754997405926, 6.220129673146762, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3852, 962.7503235340118, 962.7575213909149, 157.25, 154.25, 1.9700601214636677, 0.5600170903653066, 141.362525, 138.923825, 6.247755516220588, 6.219775495671459, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3853, 963.0003101825714, 963.0072712898254, 158.25, 154.75, 1.9680600604266487, 0.5660172734763634, 142.175425, 139.330275, 6.239255256813257, 6.22119220557268, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3854, 963.2503352165222, 963.2573544979095, 157.75, 154.5, 1.9700601214636677, 0.5680173345133824, 141.76897499999998, 139.12705, 6.247755516220588, 6.221546383047985, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3855, 963.5001921653748, 963.506605386734, 157.75, 154.75, 1.958059755241554, 0.5640172124393446, 141.76897499999998, 139.330275, 6.196753959776604, 6.222254737998596, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3856, 963.750324010849, 963.7574968338013, 158.0, 154.5, 1.9720601825006867, 0.5620171514023256, 141.9722, 139.12705, 6.256255775627919, 6.225088157801039, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3857, 964.0003113746643, 964.0067143440247, 157.75, 154.75, 1.9680600604266487, 0.5580170293282877, 141.76897499999998, 139.330275, 6.239255256813257, 6.228984110029399, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3858, 964.2503392696381, 964.257138967514, 158.0, 153.75, 1.958059755241554, 0.5600170903653066, 141.9722, 138.517375, 6.196753959776604, 6.229338287504706, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3859, 964.500321149826, 964.5075876712799, 157.25, 154.75, 1.9660599993896297, 0.5580170293282877, 141.362525, 139.330275, 6.230754997405926, 6.227213222652871, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3860, 964.7503137588501, 964.7573456764221, 157.25, 154.0, 1.9700601214636677, 0.5540169072542498, 141.362525, 138.7206, 6.247755516220588, 6.226859045177567, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3861, 965.0003089904785, 965.0066606998444, 158.25, 154.75, 1.9680600604266487, 0.5680173345133824, 142.175425, 139.330275, 6.239255256813257, 6.228629932554093, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3862, 965.2503125667572, 965.2572093009949, 158.25, 154.5, 1.9700601214636677, 0.5620171514023256, 142.175425, 139.12705, 6.247755516220588, 6.228984110029399, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3863, 965.5003225803375, 965.5067851543427, 158.25, 154.5, 1.958059755241554, 0.5580170293282877, 142.175425, 139.12705, 6.196753959776604, 6.228984110029399, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3864, 965.7503182888031, 965.7574183940887, 158.25, 154.75, 1.9720601825006867, 0.5560169682912687, 142.175425, 139.330275, 6.256255775627919, 6.228275755078788, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3865, 966.0000853538513, 966.0063064098358, 158.0, 154.25, 1.9420592669454024, 0.5580170293282877, 141.9722, 138.923825, 6.1287518845179605, 6.228629932554093, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3866, 966.2503082752228, 966.2573945522308, 158.25, 154.75, 1.9720601825006867, 0.5520168462172308, 142.175425, 139.330275, 6.256255775627919, 6.225088157801039, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3867, 966.5003192424774, 966.5109205245972, 158.0, 154.5, 1.9640599383526107, 0.5600170903653066, 141.9722, 139.12705, 6.222254737998596, 6.228629932554093, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3868, 966.7503185272217, 966.7574644088745, 158.0, 154.75, 1.9680600604266487, 0.5580170293282877, 141.9722, 139.330275, 6.239255256813257, 6.227921577603483, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3869, 967.0003147125244, 967.006861448288, 157.5, 154.0, 1.9680600604266487, 0.5520168462172308, 141.56574999999998, 138.7206, 6.239255256813257, 6.227921577603483, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3870, 967.2503144741058, 967.2574896812439, 158.25, 154.25, 1.9720601825006867, 0.5580170293282877, 142.175425, 138.923825, 6.256255775627919, 6.227921577603482, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3871, 967.5001151561737, 967.5071086883545, 158.25, 154.5, 1.9660599993896297, 0.5560169682912687, 142.175425, 139.12705, 6.230754997405926, 6.227921577603483, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3872, 967.7503232955933, 967.757303237915, 158.0, 154.75, 1.960059816278573, 0.5540169072542498, 141.9722, 139.330275, 6.205254219183935, 6.230046642455316, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3873, 968.0003263950348, 968.0067665576935, 157.5, 154.5, 1.9660599993896297, 0.5480167241431929, 141.56574999999998, 139.12705, 6.230754997405926, 6.229338287504706, 0.5480167241431929, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3874, 968.2503128051758, 968.2596955299377, 158.0, 154.75, 1.9680600604266487, 0.5520168462172308, 141.9722, 139.330275, 6.239255256813257, 6.228984110029399, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3875, 968.5003170967102, 968.5075213909149, 157.75, 154.0, 1.9720601825006867, 0.5500167851802118, 141.76897499999998, 138.7206, 6.256255775627919, 6.230046642455316, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3876, 968.7503252029419, 968.7574694156647, 157.75, 154.25, 1.9680600604266487, 0.5540169072542498, 141.76897499999998, 138.923825, 6.239255256813257, 6.23110917488123, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3877, 969.0003094673157, 969.0073215961456, 157.5, 154.0, 1.9700601214636677, 0.540016479995117, 141.56574999999998, 138.7206, 6.247755516220588, 6.230754997405927, 0.540016479995117, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3878, 969.2503089904785, 969.2571845054626, 157.25, 155.0, 1.9720601825006867, 0.5520168462172308, 141.362525, 139.5335, 6.256255775627919, 6.231109174881232, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3879, 969.5003235340118, 969.50705909729, 158.0, 154.25, 1.9660599993896297, 0.5500167851802118, 141.9722, 138.923825, 6.230754997405926, 6.2314633523565375, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3880, 969.7503185272217, 969.7574319839478, 157.75, 154.5, 1.9700601214636677, 0.5520168462172308, 141.76897499999998, 139.12705, 6.247755516220588, 6.232880062257759, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3881, 970.0003070831299, 970.0073709487915, 158.0, 154.75, 1.9700601214636677, 0.544016602069155, 141.9722, 139.330275, 6.247755516220588, 6.232525884782454, 0.544016602069155, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3882, 970.2503108978271, 970.2573418617249, 158.0, 154.75, 1.9700601214636677, 0.5560169682912687, 141.9722, 139.330275, 6.247755516220588, 6.232880062257759, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3883, 970.5003437995911, 970.5075812339783, 158.0, 154.25, 1.9660599993896297, 0.5520168462172308, 141.9722, 138.923825, 6.230754997405926, 6.235005127109591, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3884, 970.7503094673157, 970.7565317153931, 158.0, 154.75, 1.958059755241554, 0.5580170293282877, 141.9722, 139.330275, 6.196753959776604, 6.235005127109592, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3885, 971.0003092288971, 971.0067718029022, 158.25, 154.25, 1.9740602435377057, 0.5580170293282877, 142.175425, 138.923825, 6.26475603503525, 6.232880062257759, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3886, 971.2503347396851, 971.2573959827423, 157.75, 155.0, 1.9800604266487625, 0.5540169072542498, 141.76897499999998, 139.5335, 6.2902568132572405, 6.2339425946836755, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3887, 971.5003159046173, 971.5074088573456, 158.25, 154.75, 1.9820604876857815, 0.5620171514023256, 142.175425, 139.330275, 6.298757072664571, 6.235713482060202, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3888, 971.7503228187561, 971.7574729919434, 158.0, 154.75, 1.9800604266487625, 0.5580170293282877, 141.9722, 139.330275, 6.2902568132572405, 6.239963611763868, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3889, 972.0003099441528, 972.0067126750946, 158.25, 154.75, 1.9800604266487625, 0.5620171514023256, 142.175425, 139.330275, 6.2902568132572405, 6.2413803216650905, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3890, 972.2503130435944, 972.2567641735077, 158.25, 154.75, 1.9760603045747245, 0.5660172734763634, 142.175425, 139.330275, 6.273256294442579, 6.248109693695892, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3891, 972.500307559967, 972.506831407547, 157.5, 154.5, 1.9800604266487625, 0.5640172124393446, 141.56574999999998, 139.12705, 6.2902568132572405, 6.248818048646503, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3892, 972.7503175735474, 972.7570743560791, 158.0, 154.75, 1.9760603045747245, 0.5580170293282877, 141.9722, 139.330275, 6.273256294442579, 6.251651468448948, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3893, 973.0003094673157, 973.0066695213318, 158.25, 154.5, 1.9780603656117435, 0.5640172124393446, 142.175425, 139.12705, 6.28175655384991, 6.253068178350169, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3894, 973.2503113746643, 973.2573621273041, 158.25, 155.0, 1.9780603656117435, 0.5640172124393446, 142.175425, 139.5335, 6.28175655384991, 6.254839065726697, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3895, 973.5003204345703, 973.5067946910858, 157.75, 154.25, 1.9780603656117435, 0.5620171514023256, 141.76897499999998, 138.923825, 6.28175655384991, 6.2559015981526125, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3896, 973.7503192424774, 973.7574777603149, 157.75, 154.75, 1.9780603656117435, 0.5640172124393446, 141.76897499999998, 139.330275, 6.28175655384991, 6.258026663004446, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3897, 974.0003106594086, 974.0065608024597, 158.0, 155.0, 1.9760603045747245, 0.5680173345133824, 141.9722, 139.5335, 6.273256294442579, 6.261214260282195, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3898, 974.2503187656403, 974.2573719024658, 158.25, 154.75, 1.9780603656117435, 0.5620171514023256, 142.175425, 139.330275, 6.28175655384991, 6.262985147658721, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3899, 974.5003023147583, 974.5100450515747, 158.25, 155.0, 1.9760603045747245, 0.5680173345133824, 142.175425, 139.5335, 6.273256294442579, 6.264756035035248, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3900, 974.7503106594086, 974.7570180892944, 157.75, 154.75, 1.9640599383526107, 0.5680173345133824, 141.76897499999998, 139.330275, 6.222254737998596, 6.265464389985859, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3901, 975.00031208992, 975.0065262317657, 158.5, 154.5, 1.9760603045747245, 0.5800177007354961, 142.37865, 139.12705, 6.273256294442579, 6.264756035035248, 0.5800177007354961, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3902, 975.2502183914185, 975.257425069809, 158.5, 154.5, 1.9760603045747245, 0.5660172734763634, 142.37865, 139.12705, 6.273256294442579, 6.265818567461165, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3903, 975.5003163814545, 975.5074009895325, 158.5, 154.75, 1.9760603045747245, 0.5680173345133824, 142.37865, 139.330275, 6.273256294442579, 6.266526922411775, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3904, 975.7503225803375, 975.7573864459991, 158.25, 155.0, 1.9780603656117435, 0.5680173345133824, 142.175425, 139.5335, 6.28175655384991, 6.2682978097883035, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3905, 976.0003132820129, 976.0066916942596, 157.5, 155.0, 1.9700601214636677, 0.5740175176244393, 141.56574999999998, 139.5335, 6.247755516220588, 6.269714519689525, 0.5740175176244393, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3906, 976.2503197193146, 976.2573425769806, 158.25, 154.5, 1.9780603656117435, 0.5680173345133824, 142.175425, 139.12705, 6.28175655384991, 6.269714519689525, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3907, 976.5003371238708, 976.5075404644012, 158.0, 155.0, 1.962059877315592, 0.5680173345133824, 141.9722, 139.5335, 6.213754478591266, 6.271131229590747, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3908, 976.7503261566162, 976.7584135532379, 157.75, 154.25, 1.958059755241554, 0.5700173955504014, 141.76897499999998, 138.923825, 6.196753959776604, 6.270422874640135, 0.5700173955504014, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3909, 977.0003004074097, 977.0065762996674, 158.25, 154.75, 1.9760603045747245, 0.5680173345133824, 142.175425, 139.330275, 6.273256294442579, 6.270422874640135, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3910, 977.2503130435944, 977.2573318481445, 158.5, 154.5, 1.9780603656117435, 0.5680173345133824, 142.37865, 139.12705, 6.28175655384991, 6.270777052115442, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3911, 977.500316619873, 977.5070703029633, 158.5, 154.75, 1.9760603045747245, 0.5620171514023256, 142.37865, 139.330275, 6.273256294442579, 6.270422874640135, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3912, 977.7503216266632, 977.7574863433838, 158.5, 155.0, 1.9680600604266487, 0.5680173345133824, 142.37865, 139.5335, 6.239255256813257, 6.269360342214218, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3913, 978.0003113746643, 978.0066840648651, 158.25, 154.25, 1.9720601825006867, 0.5680173345133824, 142.175425, 138.923825, 6.256255775627919, 6.267235277362386, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3914, 978.2503113746643, 978.2573330402374, 158.5, 154.5, 1.9780603656117435, 0.5660172734763634, 142.37865, 139.12705, 6.28175655384991, 6.265818567461165, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3915, 978.5002906322479, 978.5067811012268, 157.75, 155.0, 1.9640599383526107, 0.5580170293282877, 141.76897499999998, 139.5335, 6.222254737998596, 6.266172744936469, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3916, 978.7503025531769, 978.7590882778168, 157.75, 154.75, 1.9680600604266487, 0.5660172734763634, 141.76897499999998, 139.330275, 6.239255256813257, 6.263339325134027, 0.5660172734763634, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3917, 979.000301361084, 979.0066537857056, 158.25, 155.0, 1.9760603045747245, 0.5580170293282877, 142.175425, 139.5335, 6.273256294442579, 6.261922615232805, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3918, 979.2503097057343, 979.2573356628418, 158.25, 154.5, 1.9780603656117435, 0.5640172124393446, 142.175425, 139.12705, 6.28175655384991, 6.261568437757499, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3919, 979.5003137588501, 979.5075943470001, 158.25, 155.0, 1.9780603656117435, 0.5580170293282877, 142.175425, 139.5335, 6.28175655384991, 6.261568437757499, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3920, 979.7503280639648, 979.757728099823, 158.25, 154.5, 1.9720601825006867, 0.5600170903653066, 142.175425, 139.12705, 6.256255775627919, 6.261568437757499, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3921, 980.0002954006195, 980.006495475769, 158.0, 154.75, 1.958059755241554, 0.5640172124393446, 141.9722, 139.330275, 6.196753959776604, 6.260505905331584, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3922, 980.2503204345703, 980.2564518451691, 158.25, 154.5, 1.962059877315592, 0.5580170293282877, 142.175425, 139.12705, 6.213754478591266, 6.257318308053834, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3923, 980.5003173351288, 980.5070531368256, 157.75, 154.75, 1.9740602435377057, 0.5540169072542498, 141.76897499999998, 139.330275, 6.26475603503525, 6.25448488825139, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3924, 980.7503218650818, 980.7574219703674, 158.25, 154.75, 1.9760603045747245, 0.5540169072542498, 142.175425, 139.330275, 6.273256294442579, 6.254130710776086, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3925, 981.0003118515015, 981.0067658424377, 158.75, 154.5, 1.9720601825006867, 0.5620171514023256, 142.581875, 139.12705, 6.256255775627919, 6.256255775627918, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3926, 981.2503118515015, 981.2573282718658, 158.5, 154.25, 1.9760603045747245, 0.5580170293282877, 142.37865, 138.923825, 6.273256294442579, 6.255547420677307, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3927, 981.5003170967102, 981.5068264007568, 158.25, 154.5, 1.9760603045747245, 0.5580170293282877, 142.175425, 139.12705, 6.273256294442579, 6.255547420677307, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3928, 981.7503228187561, 981.7574434280396, 158.75, 155.0, 1.962059877315592, 0.5580170293282877, 142.581875, 139.5335, 6.213754478591266, 6.255547420677307, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3929, 982.0003077983856, 982.0066313743591, 157.75, 155.0, 1.9740602435377057, 0.5640172124393446, 141.76897499999998, 139.5335, 6.26475603503525, 6.252714000874865, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3930, 982.2503097057343, 982.2573149204254, 158.25, 154.5, 1.9760603045747245, 0.5580170293282877, 142.175425, 139.12705, 6.273256294442579, 6.2534223558254745, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3931, 982.5003032684326, 982.5065050125122, 158.0, 154.5, 1.9700601214636677, 0.5580170293282877, 141.9722, 139.12705, 6.247755516220588, 6.253068178350169, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3932, 982.7503199577332, 982.757297039032, 158.5, 154.75, 1.9780603656117435, 0.5600170903653066, 142.37865, 139.330275, 6.28175655384991, 6.25448488825139, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3933, 983.0003178119659, 983.0067229270935, 158.75, 155.0, 1.9740602435377057, 0.5640172124393446, 142.581875, 139.5335, 6.26475603503525, 6.258026663004446, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3934, 983.2503118515015, 983.2572915554047, 158.0, 154.5, 1.9780603656117435, 0.5580170293282877, 141.9722, 139.12705, 6.28175655384991, 6.257672485529139, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3935, 983.5003159046173, 983.5074162483215, 158.75, 155.0, 1.9780603656117435, 0.5560169682912687, 142.581875, 139.5335, 6.28175655384991, 6.257672485529139, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3936, 983.750322341919, 983.7574043273926, 158.75, 154.75, 1.9760603045747245, 0.5580170293282877, 142.581875, 139.330275, 6.273256294442579, 6.258026663004444, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3937, 984.0003018379211, 984.0065689086914, 158.75, 155.0, 1.9660599993896297, 0.5540169072542498, 142.581875, 139.5335, 6.230754997405926, 6.259443372905667, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3938, 984.2503135204315, 984.2574951648712, 158.75, 155.0, 1.9700601214636677, 0.5620171514023256, 142.581875, 139.5335, 6.247755516220588, 6.25838084047975, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3939, 984.5003197193146, 984.5067496299744, 158.75, 155.0, 1.9760603045747245, 0.5640172124393446, 142.581875, 139.5335, 6.273256294442579, 6.256964130578528, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3940, 984.7503128051758, 984.7569556236267, 158.5, 154.75, 1.9700601214636677, 0.5540169072542498, 142.37865, 139.330275, 6.247755516220588, 6.25908919543036, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3941, 985.0002915859222, 985.0068941116333, 158.25, 155.0, 1.9720601825006867, 0.5540169072542498, 142.175425, 139.5335, 6.256255775627919, 6.259443372905667, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3942, 985.2503142356873, 985.2573616504669, 158.5, 154.75, 1.960059816278573, 0.5580170293282877, 142.37865, 139.330275, 6.205254219183935, 6.258735017955057, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3943, 985.5003163814545, 985.5074415206909, 158.5, 154.5, 1.9760603045747245, 0.5540169072542498, 142.37865, 139.12705, 6.273256294442579, 6.255547420677307, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3944, 985.750321149826, 985.7574596405029, 158.75, 154.5, 1.9760603045747245, 0.5580170293282877, 142.581875, 139.12705, 6.273256294442579, 6.255193243202001, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3945, 986.0003111362457, 986.0067415237427, 158.75, 154.5, 1.9760603045747245, 0.5480167241431929, 142.581875, 139.12705, 6.273256294442579, 6.255901598152612, 0.5480167241431929, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3946, 986.2501389980316, 986.2563059329987, 158.5, 154.75, 1.960059816278573, 0.5540169072542498, 142.37865, 139.330275, 6.205254219183935, 6.259089195430362, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3947, 986.5003192424774, 986.5067763328552, 158.75, 154.0, 1.9780603656117435, 0.5560169682912687, 142.581875, 138.7206, 6.28175655384991, 6.258735017955057, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3948, 986.7501595020294, 986.7558932304382, 158.25, 154.75, 1.9760603045747245, 0.5560169682912687, 142.175425, 139.330275, 6.273256294442579, 6.259443372905667, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3949, 987.0031862258911, 987.0127079486847, 158.25, 154.5, 1.9660599993896297, 0.5680173345133824, 142.175425, 139.12705, 6.230754997405926, 6.259443372905667, 0.5680173345133824, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3950, 987.2503106594086, 987.2574071884155, 158.5, 154.75, 1.9780603656117435, 0.5580170293282877, 142.37865, 139.330275, 6.28175655384991, 6.25838084047975, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3951, 987.5003147125244, 987.5073873996735, 158.25, 155.0, 1.9780603656117435, 0.5560169682912687, 142.175425, 139.5335, 6.28175655384991, 6.258735017955057, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3952, 987.750322341919, 987.7573585510254, 158.75, 154.5, 1.9760603045747245, 0.5580170293282877, 142.581875, 139.12705, 6.273256294442579, 6.259089195430362, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3953, 988.0002903938293, 988.0063557624817, 158.75, 155.0, 1.9740602435377057, 0.5460166631061739, 142.581875, 139.5335, 6.26475603503525, 6.261568437757499, 0.5460166631061739, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3954, 988.2502000331879, 988.2573647499084, 158.75, 155.0, 1.9760603045747245, 0.5500167851802118, 142.581875, 139.5335, 6.273256294442579, 6.261568437757499, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3955, 988.5003151893616, 988.5067501068115, 158.75, 154.75, 1.9760603045747245, 0.5540169072542498, 142.581875, 139.330275, 6.273256294442579, 6.2615684377575, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3956, 988.7503249645233, 988.757422208786, 158.25, 154.5, 1.9760603045747245, 0.5520168462172308, 142.175425, 139.12705, 6.273256294442579, 6.262630970183416, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3957, 989.0003101825714, 989.0073096752167, 158.25, 154.75, 1.9720601825006867, 0.5460166631061739, 142.175425, 139.330275, 6.256255775627919, 6.26227679270811, 0.5460166631061739, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3958, 989.2503087520599, 989.2576246261597, 158.75, 155.0, 1.9760603045747245, 0.5500167851802118, 142.581875, 139.5335, 6.273256294442579, 6.261922615232805, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3959, 989.5002474784851, 989.5067322254181, 158.5, 154.75, 1.9760603045747245, 0.5540169072542498, 142.37865, 139.330275, 6.273256294442579, 6.261568437757499, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3960, 989.7503190040588, 989.757396697998, 158.5, 154.5, 1.9760603045747245, 0.5500167851802118, 142.37865, 139.12705, 6.273256294442579, 6.261214260282195, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3961, 990.0003132820129, 990.0067276954651, 158.25, 154.75, 1.9720601825006867, 0.5520168462172308, 142.175425, 139.330275, 6.256255775627919, 6.261214260282195, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3962, 990.2503135204315, 990.2573344707489, 158.5, 155.0, 1.9720601825006867, 0.5540169072542498, 142.37865, 139.5335, 6.256255775627919, 6.26227679270811, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3963, 990.5003190040588, 990.5073974132538, 158.5, 155.0, 1.9740602435377057, 0.5520168462172308, 142.37865, 139.5335, 6.26475603503525, 6.262630970183416, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3964, 990.7500965595245, 990.7560758590698, 158.5, 154.75, 1.9680600604266487, 0.5540169072542498, 142.37865, 139.330275, 6.239255256813257, 6.26227679270811, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3965, 991.0003051757812, 991.0066776275635, 158.5, 154.25, 1.9720601825006867, 0.5480167241431929, 142.37865, 138.923825, 6.256255775627919, 6.261922615232805, 0.5480167241431929, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3966, 991.2503144741058, 991.2575442790985, 158.25, 155.25, 1.9740602435377057, 0.5580170293282877, 142.175425, 139.73672499999998, 6.26475603503525, 6.261922615232805, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3967, 991.5003190040588, 991.5067484378815, 158.5, 154.75, 1.9760603045747245, 0.5520168462172308, 142.37865, 139.330275, 6.273256294442579, 6.264401857559943, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3968, 991.7503209114075, 991.75741314888, 158.25, 155.0, 1.9760603045747245, 0.5520168462172308, 142.175425, 139.5335, 6.273256294442579, 6.264401857559943, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3969, 992.0003099441528, 992.0066707134247, 158.75, 154.75, 1.9740602435377057, 0.5460166631061739, 142.581875, 139.330275, 6.26475603503525, 6.264401857559943, 0.5460166631061739, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3970, 992.2503113746643, 992.257310628891, 158.75, 155.0, 1.9760603045747245, 0.5480167241431929, 142.581875, 139.5335, 6.273256294442579, 6.264047680084637, 0.5480167241431929, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3971, 992.5003213882446, 992.5068418979645, 158.75, 154.75, 1.9740602435377057, 0.5520168462172308, 142.581875, 139.330275, 6.26475603503525, 6.266881099887082, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3972, 992.7503213882446, 992.7573893070221, 158.25, 154.75, 1.9760603045747245, 0.5560169682912687, 142.175425, 139.330275, 6.273256294442579, 6.266172744936472, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3973, 993.0003077983856, 993.007318019867, 158.25, 155.0, 1.9720601825006867, 0.5500167851802118, 142.175425, 139.5335, 6.256255775627919, 6.266172744936472, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3974, 993.2503037452698, 993.2565538883209, 158.5, 155.0, 1.962059877315592, 0.5500167851802118, 142.37865, 139.5335, 6.213754478591266, 6.267235277362386, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3975, 993.5003025531769, 993.5068731307983, 158.5, 154.5, 1.9680600604266487, 0.5500167851802118, 142.37865, 139.12705, 6.239255256813257, 6.264401857559943, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3976, 993.7503185272217, 993.7573642730713, 158.5, 154.75, 1.9760603045747245, 0.5480167241431929, 142.37865, 139.330275, 6.273256294442579, 6.262630970183416, 0.5480167241431929, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3977, 994.0003101825714, 994.0065693855286, 158.5, 155.0, 1.9740602435377057, 0.5500167851802118, 142.37865, 139.5335, 6.26475603503525, 6.262630970183416, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3978, 994.2503354549408, 994.257951259613, 158.75, 155.0, 1.9760603045747245, 0.5500167851802118, 142.581875, 139.5335, 6.273256294442579, 6.262630970183416, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3979, 994.5003101825714, 994.5068244934082, 158.5, 154.75, 1.9700601214636677, 0.5500167851802118, 142.37865, 139.330275, 6.247755516220588, 6.262630970183416, 0.5500167851802118, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3980, 994.7503209114075, 994.7575790882111, 158.25, 154.75, 1.9760603045747245, 0.5540169072542498, 142.175425, 139.330275, 6.273256294442579, 6.2615684377575, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3981, 995.0003101825714, 995.0066840648651, 158.75, 154.75, 1.9740602435377057, 0.5540169072542498, 142.581875, 139.330275, 6.26475603503525, 6.2615684377575, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3982, 995.2503108978271, 995.2573285102844, 158.75, 155.0, 1.9680600604266487, 0.5560169682912687, 142.581875, 139.5335, 6.239255256813257, 6.261922615232805, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3983, 995.5003130435944, 995.5074226856232, 158.5, 154.75, 1.9760603045747245, 0.5540169072542498, 142.37865, 139.330275, 6.273256294442579, 6.260505905331584, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3984, 995.750321149826, 995.7574043273926, 158.75, 154.75, 1.9760603045747245, 0.5580170293282877, 142.581875, 139.330275, 6.273256294442579, 6.260505905331584, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3985, 996.0003073215485, 996.006543636322, 158.5, 154.75, 1.9720601825006867, 0.5540169072542498, 142.37865, 139.330275, 6.256255775627919, 6.260505905331584, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3986, 996.2503108978271, 996.2573237419128, 158.5, 155.0, 1.9760603045747245, 0.5560169682912687, 142.37865, 139.5335, 6.273256294442579, 6.260505905331584, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3987, 996.5003082752228, 996.5070629119873, 159.0, 155.0, 1.9700601214636677, 0.5520168462172308, 142.78509999999997, 139.5335, 6.247755516220588, 6.261214260282195, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3988, 996.7503061294556, 996.7567121982574, 158.75, 155.0, 1.9720601825006867, 0.5540169072542498, 142.581875, 139.5335, 6.256255775627919, 6.260505905331584, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3989, 997.0003051757812, 997.0066685676575, 158.75, 154.5, 1.9720601825006867, 0.5540169072542498, 142.581875, 139.12705, 6.256255775627919, 6.261214260282195, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3990, 997.2503113746643, 997.2572951316833, 158.75, 155.0, 1.9780603656117435, 0.5620171514023256, 142.581875, 139.5335, 6.28175655384991, 6.261214260282195, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3991, 997.5003089904785, 997.5076444149017, 158.75, 154.5, 1.9720601825006867, 0.5520168462172308, 142.581875, 139.12705, 6.256255775627919, 6.261922615232805, 0.5520168462172308, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3992, 997.7503135204315, 997.7568066120148, 159.0, 155.0, 1.9700601214636677, 0.5600170903653066, 142.78509999999997, 139.5335, 6.247755516220588, 6.261214260282195, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3993, 998.000301361084, 998.0067009925842, 158.25, 154.75, 1.9720601825006867, 0.5560169682912687, 142.175425, 139.330275, 6.256255775627919, 6.260151727856278, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3994, 998.2503247261047, 998.2572200298309, 158.75, 155.0, 1.9760603045747245, 0.5600170903653066, 142.581875, 139.5335, 6.273256294442579, 6.259797550380973, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3995, 998.50031208992, 998.5066602230072, 158.75, 154.5, 1.9720601825006867, 0.5580170293282877, 142.581875, 139.12705, 6.256255775627919, 6.259797550380973, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3996, 998.750316619873, 998.7573862075806, 158.5, 154.5, 1.9780603656117435, 0.5540169072542498, 142.37865, 139.12705, 6.28175655384991, 6.259443372905667, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3997, 999.0002896785736, 999.0063455104828, 158.75, 154.25, 1.9660599993896297, 0.5540169072542498, 142.581875, 138.923825, 6.230754997405926, 6.259797550380973, 0.5540169072542498, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3998, 999.2503116130829, 999.257349729538, 158.75, 155.25, 1.9780603656117435, 0.5560169682912687, 142.581875, 139.73672499999998, 6.28175655384991, 6.258735017955057, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
3999, 999.500152349472, 999.5094065666199, 158.25, 155.0, 1.9760603045747245, 0.5560169682912687, 142.175425, 139.5335, 6.273256294442579, 6.261568437757499, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4000, 999.750321149826, 999.7574269771576, 158.75, 155.0, 1.9760603045747245, 0.5560169682912687, 142.581875, 139.5335, 6.273256294442579, 6.262985147658721, 0.5560169682912687, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4001, 1000.000129699707, 1000.006129026413, 158.25, 155.0, 1.9660599993896297, 0.5620171514023256, 142.175425, 139.5335, 6.230754997405926, 6.262985147658721, 0.5620171514023256, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4002, 1000.2503073215485, 1000.2573161125183, 158.25, 155.0, 1.9760603045747245, 0.5580170293282877, 142.175425, 139.5335, 6.273256294442579, 6.2615684377575, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4003, 1000.5003180503845, 1000.5067360401154, 159.0, 154.75, 1.9760603045747245, 0.5600170903653066, 142.78509999999997, 139.330275, 6.273256294442579, 6.261568437757499, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4004, 1000.7503159046173, 1000.7563982009888, 159.0, 154.75, 1.9680600604266487, 0.5600170903653066, 142.78509999999997, 139.330275, 6.239255256813257, 6.262630970183416, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4005, 1001.0003015995026, 1001.0066342353821, 158.75, 154.5, 1.9740602435377057, 0.5640172124393446, 142.581875, 139.12705, 6.26475603503525, 6.261214260282195, 0.5640172124393446, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4006, 1001.2503111362457, 1001.2573111057281, 158.75, 154.5, 1.9760603045747245, 0.5580170293282877, 142.581875, 139.12705, 6.273256294442579, 6.261214260282195, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4007, 1001.5003137588501, 1001.5083906650543, 159.0, 155.0, 1.9760603045747245, 0.5600170903653066, 142.78509999999997, 139.5335, 6.273256294442579, 6.262630970183416, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4008, 1001.75017619133, 1001.7574417591095, 159.0, 154.75, 1.9780603656117435, 0.5580170293282877, 142.78509999999997, 139.330275, 6.28175655384991, 6.262630970183416, 0.5580170293282877, 0.23573122642704253, 0.23573122642704253, 0.0, 2
4009, 1002.0003135204315, 1002.0073235034943, 159.0, 155.0, 1.9740602435377057, 0.5600170903653066, 142.78509999999997, 139.5335, 6.26475603503525, 6.262985147658722, 0.5600170903653066, 0.23573122642704253, 0.23573122642704253, 0.0, 2
