seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4212, 1052.7503144741058, 1052.7573475837708, 159.5, 155.0, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 139.5335, 6.2902568132572405, 6.283527441226437, 0.5600170903653066, 0.23034622380312245, 0.23034622380312245, 0.0, 2
4213, 1053.000307559967, 1053.1617269515991, 159.0, 155.0, 1.9780603656117435, 0.5620171514023256, 142.78509999999997, 139.5335, 6.28175655384991, 6.283881618701742, 0.5620171514023256, 0.23034622380312245, 0.23034622380312245, 0.0, 2
4214, 1053.2501730918884, 1053.2572557926178, 159.0, 154.75, 1.9800604266487625, 0.5580170293282877, 142.78509999999997, 139.330275, 6.2902568132572405, 6.284235796177048, 0.5580170293282877, 0.2245996952571449, 0.23034622380312245, -0.005746528545977551, 2
4215, 1053.5003077983856, 1053.5072782039642, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.284235796177048, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4216, 1053.750450849533, 1053.7598350048065, 159.25, 154.75, 1.9720601825006867, 0.5540169072542498, 142.98832499999997, 139.330275, 6.256255775627919, 6.284589973652353, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4217, 1054.0003170967102, 1054.006712436676, 159.25, 154.75, 1.9760603045747245, 0.5600170903653066, 142.98832499999997, 139.330275, 6.273256294442579, 6.283173263751131, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4218, 1054.2503199577332, 1054.2574663162231, 159.25, 154.5, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.12705, 6.2902568132572405, 6.283173263751131, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4219, 1054.50031042099, 1054.5073969364166, 159.25, 155.0, 1.9800604266487625, 0.5580170293282877, 142.98832499999997, 139.5335, 6.2902568132572405, 6.2838816187017414, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4220, 1054.75031208992, 1054.7572419643402, 159.75, 155.0, 1.9800604266487625, 0.5540169072542498, 143.39477499999998, 139.5335, 6.2902568132572405, 6.2838816187017414, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4221, 1055.000330209732, 1055.007286310196, 159.5, 155.25, 1.9780603656117435, 0.5660172734763634, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.284235796177048, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4222, 1055.2503180503845, 1055.2574033737183, 159.25, 155.25, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.284589973652353, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4223, 1055.500309228897, 1055.5074064731598, 159.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.5335, 6.298757072664571, 6.284944151127658, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4224, 1055.7503097057343, 1055.7572631835938, 159.25, 155.0, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.5335, 6.2902568132572405, 6.285652506078269, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4225, 1056.00031042099, 1056.0066540241241, 159.75, 155.0, 1.9780603656117435, 0.5600170903653066, 143.39477499999998, 139.5335, 6.28175655384991, 6.286006683553576, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4226, 1056.2503139972687, 1056.2572722434998, 159.75, 155.0, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 139.5335, 6.2902568132572405, 6.286006683553576, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4227, 1056.5003147125244, 1056.5074429512024, 159.75, 155.25, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 139.73672499999998, 6.2902568132572405, 6.286360861028881, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4228, 1056.750316619873, 1056.7572615146637, 159.5, 155.0, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.5335, 6.2902568132572405, 6.286715038504187, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4229, 1057.0003340244293, 1057.0072658061981, 159.5, 155.25, 1.9780603656117435, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.286715038504187, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4230, 1057.2503304481506, 1057.2573935985565, 159.0, 155.0, 1.9820604876857815, 0.5580170293282877, 142.78509999999997, 139.5335, 6.298757072664571, 6.286715038504187, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4231, 1057.5003113746643, 1057.5073492527008, 159.25, 155.0, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.5335, 6.2902568132572405, 6.287069215979492, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4232, 1057.750316143036, 1057.7573521137238, 159.5, 154.5, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.12705, 6.2902568132572405, 6.287069215979493, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4233, 1058.000548362732, 1058.010701417923, 159.5, 154.75, 1.9760603045747245, 0.5600170903653066, 143.19154999999998, 139.330275, 6.273256294442579, 6.287069215979492, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4234, 1058.2503125667572, 1058.2574062347412, 159.25, 155.0, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.5335, 6.2902568132572405, 6.287069215979493, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4235, 1058.5003108978271, 1058.507384777069, 159.5, 155.25, 1.9800604266487625, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.286715038504187, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4236, 1058.7503185272217, 1058.7573471069336, 159.25, 155.0, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.5335, 6.2902568132572405, 6.286715038504187, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4237, 1059.0003113746643, 1059.0072197914124, 159.5, 155.0, 1.9780603656117435, 0.5460166631061739, 143.19154999999998, 139.5335, 6.28175655384991, 6.286715038504187, 0.5460166631061739, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4238, 1059.2503089904785, 1059.2570807933807, 159.5, 154.75, 1.9800604266487625, 0.5540169072542498, 143.19154999999998, 139.330275, 6.2902568132572405, 6.286715038504187, 0.5540169072542498, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4239, 1059.5003108978271, 1059.5073142051697, 159.5, 155.0, 1.9800604266487625, 0.5520168462172308, 143.19154999999998, 139.5335, 6.2902568132572405, 6.286715038504187, 0.5520168462172308, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4240, 1059.750316619873, 1059.7572691440582, 159.5, 155.0, 1.9800604266487625, 0.5500167851802118, 143.19154999999998, 139.5335, 6.2902568132572405, 6.286715038504187, 0.5500167851802118, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4241, 1060.0003070831299, 1060.008866071701, 159.25, 155.0, 1.9780603656117435, 0.542016541032136, 142.98832499999997, 139.5335, 6.28175655384991, 6.288131748405408, 0.542016541032136, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4242, 1060.2503089904785, 1060.2574379444122, 159.5, 155.0, 1.9800604266487625, 0.5480167241431929, 143.19154999999998, 139.5335, 6.2902568132572405, 6.288485925880713, 0.5480167241431929, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4243, 1060.5003175735474, 1060.5068702697754, 159.5, 155.25, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.288485925880713, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4244, 1060.7503163814545, 1060.757399559021, 159.5, 155.0, 1.9800604266487625, 0.5580170293282877, 143.19154999999998, 139.5335, 6.2902568132572405, 6.288485925880714, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4245, 1061.0003063678741, 1061.0075843334198, 159.25, 155.0, 1.9780603656117435, 0.544016602069155, 142.98832499999997, 139.5335, 6.28175655384991, 6.288485925880714, 0.544016602069155, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4246, 1061.2501330375671, 1061.2571623325348, 159.25, 155.0, 1.9800604266487625, 0.5600170903653066, 142.98832499999997, 139.5335, 6.2902568132572405, 6.288485925880713, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4247, 1061.5003309249878, 1061.5073719024658, 159.75, 154.5, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 139.12705, 6.2902568132572405, 6.288485925880713, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4248, 1061.7503147125244, 1061.7573506832123, 158.75, 154.5, 1.9800604266487625, 0.5600170903653066, 142.581875, 139.12705, 6.2902568132572405, 6.288131748405408, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4249, 1062.0002102851868, 1062.00710105896, 159.5, 155.25, 1.9780603656117435, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.288131748405408, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4250, 1062.2503199577332, 1062.2574200630188, 159.5, 155.25, 1.9820604876857815, 0.5560169682912687, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.288131748405408, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4251, 1062.50031208992, 1062.5073418617249, 159.0, 155.0, 1.9760603045747245, 0.5580170293282877, 142.78509999999997, 139.5335, 6.273256294442579, 6.288485925880713, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4252, 1062.7503147125244, 1062.7573010921478, 159.5, 154.75, 1.9760603045747245, 0.5640172124393446, 143.19154999999998, 139.330275, 6.273256294442579, 6.287777570930103, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4253, 1063.0003073215485, 1063.0072395801544, 159.75, 155.0, 1.9780603656117435, 0.5620171514023256, 143.39477499999998, 139.5335, 6.28175655384991, 6.287069215979492, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4254, 1063.2503139972687, 1063.25723695755, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.28706921597949, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4255, 1063.5003123283386, 1063.5073540210724, 159.5, 155.0, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 139.5335, 6.2902568132572405, 6.286715038504187, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4256, 1063.750144958496, 1063.7572469711304, 159.5, 154.75, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.330275, 6.2902568132572405, 6.286715038504187, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4257, 1064.0003051757812, 1064.0066192150116, 159.5, 155.0, 1.9780603656117435, 0.5580170293282877, 143.19154999999998, 139.5335, 6.28175655384991, 6.286715038504187, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4258, 1064.2503216266632, 1064.2574212551117, 159.0, 155.25, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.28706921597949, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4259, 1064.5003073215485, 1064.5073683261871, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.287423393454797, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4260, 1064.7503097057343, 1064.7573130130768, 159.0, 155.0, 1.9820604876857815, 0.5620171514023256, 142.78509999999997, 139.5335, 6.298757072664571, 6.287423393454797, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4261, 1065.0003073215485, 1065.0072734355927, 159.0, 155.0, 1.9780603656117435, 0.5600170903653066, 142.78509999999997, 139.5335, 6.28175655384991, 6.2877775709301025, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4262, 1065.25031375885, 1065.257374048233, 159.5, 155.0, 1.9780603656117435, 0.5640172124393446, 143.19154999999998, 139.5335, 6.28175655384991, 6.2877775709301025, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4263, 1065.5003128051758, 1065.5075409412384, 159.25, 154.75, 1.9780603656117435, 0.5600170903653066, 142.98832499999997, 139.330275, 6.28175655384991, 6.287423393454797, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4264, 1065.7503147125244, 1065.7573997974396, 159.25, 155.0, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.5335, 6.2902568132572405, 6.287069215979492, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4265, 1066.000309228897, 1066.007286310196, 159.25, 155.0, 1.9780603656117435, 0.5620171514023256, 142.98832499999997, 139.5335, 6.28175655384991, 6.287069215979492, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4266, 1066.2503135204315, 1066.2597556114197, 159.75, 155.25, 1.9740602435377057, 0.5580170293282877, 143.39477499999998, 139.73672499999998, 6.26475603503525, 6.287069215979492, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4267, 1066.5003077983856, 1066.5068390369415, 159.0, 155.0, 1.9800604266487625, 0.5620171514023256, 142.78509999999997, 139.5335, 6.2902568132572405, 6.286006683553576, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4268, 1066.7503197193146, 1066.7574129104614, 159.25, 155.25, 1.9820604876857815, 0.5640172124393446, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.286006683553576, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4269, 1067.0003077983856, 1067.0066456794739, 159.25, 155.0, 1.9780603656117435, 0.5660172734763634, 142.98832499999997, 139.5335, 6.28175655384991, 6.286360861028881, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4270, 1067.2503170967102, 1067.257311820984, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.286360861028881, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4271, 1067.50030875206, 1067.5073590278625, 159.25, 155.0, 1.9800604266487625, 0.5640172124393446, 142.98832499999997, 139.5335, 6.2902568132572405, 6.286360861028881, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4272, 1067.7503154277802, 1067.75736784935, 159.0, 154.75, 1.9800604266487625, 0.5600170903653066, 142.78509999999997, 139.330275, 6.2902568132572405, 6.286360861028881, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4273, 1068.0003061294556, 1068.0072975158691, 159.0, 155.25, 1.9760603045747245, 0.5620171514023256, 142.78509999999997, 139.73672499999998, 6.273256294442579, 6.286360861028881, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4274, 1068.2503125667572, 1068.258334159851, 159.5, 154.75, 1.9820604876857815, 0.5660172734763634, 143.19154999999998, 139.330275, 6.298757072664571, 6.286006683553576, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4275, 1068.5003125667572, 1068.5068426132202, 159.25, 155.25, 1.9800604266487625, 0.5640172124393446, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.286006683553576, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4276, 1068.7502505779266, 1068.7572989463806, 159.5, 154.75, 1.9800604266487625, 0.5580170293282877, 143.19154999999998, 139.330275, 6.2902568132572405, 6.286715038504187, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4277, 1069.0003066062927, 1069.0072333812714, 158.75, 155.25, 1.9780603656117435, 0.5720174565874203, 142.581875, 139.73672499999998, 6.28175655384991, 6.287423393454797, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4278, 1069.2503089904785, 1069.257310628891, 159.5, 154.75, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.330275, 6.2902568132572405, 6.287423393454797, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4279, 1069.5003073215485, 1069.5072977542877, 159.75, 155.0, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 139.5335, 6.2902568132572405, 6.287423393454797, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4280, 1069.7503142356873, 1069.7573683261871, 159.75, 154.5, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.12705, 6.298757072664571, 6.287423393454797, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4281, 1070.0003066062927, 1070.006625175476, 159.5, 155.0, 1.9780603656117435, 0.5680173345133824, 143.19154999999998, 139.5335, 6.28175655384991, 6.2877775709301025, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4282, 1070.2503204345703, 1070.2573828697205, 159.0, 155.0, 1.9820604876857815, 0.5620171514023256, 142.78509999999997, 139.5335, 6.298757072664571, 6.2877775709301025, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4283, 1070.5003139972687, 1070.5099205970764, 159.5, 155.5, 1.9780603656117435, 0.5620171514023256, 143.19154999999998, 139.93994999999998, 6.28175655384991, 6.2877775709301025, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4284, 1070.7503125667572, 1070.757583618164, 159.25, 155.25, 1.9780603656117435, 0.5660172734763634, 142.98832499999997, 139.73672499999998, 6.28175655384991, 6.287423393454797, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4285, 1071.0003106594086, 1071.0074214935303, 159.75, 155.25, 1.9780603656117435, 0.5700173955504014, 143.39477499999998, 139.73672499999998, 6.28175655384991, 6.286715038504187, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4286, 1071.2503130435944, 1071.2574467658997, 159.5, 155.0, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.5335, 6.298757072664571, 6.286715038504187, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4287, 1071.5003049373627, 1071.5073487758636, 159.25, 155.25, 1.9800604266487625, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.287423393454797, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4288, 1071.7503180503845, 1071.757363319397, 159.75, 155.25, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.287777570930103, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4289, 1072.000309228897, 1072.0065982341766, 159.5, 155.0, 1.9780603656117435, 0.5740175176244393, 143.19154999999998, 139.5335, 6.28175655384991, 6.288131748405408, 0.5740175176244393, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4290, 1072.2503108978271, 1072.2571957111359, 159.5, 155.0, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 139.5335, 6.298757072664571, 6.288131748405408, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4291, 1072.5003125667572, 1072.5067050457, 159.75, 154.75, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.330275, 6.298757072664571, 6.289548458306629, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4292, 1072.750316619873, 1072.757385969162, 159.0, 155.5, 1.9820604876857815, 0.5640172124393446, 142.78509999999997, 139.93994999999998, 6.298757072664571, 6.289902635781935, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4293, 1073.00030875206, 1073.0072996616364, 159.5, 155.25, 1.9800604266487625, 0.5720174565874203, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.289902635781935, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4294, 1073.2503407001495, 1073.2573449611664, 159.25, 155.0, 1.9840605487228005, 0.5600170903653066, 142.98832499999997, 139.5335, 6.307257332071902, 6.2902568132572405, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4295, 1073.5003128051758, 1073.5067522525787, 159.0, 154.75, 1.9800604266487625, 0.5680173345133824, 142.78509999999997, 139.330275, 6.2902568132572405, 6.290965168207852, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4296, 1073.7503159046173, 1073.7574017047882, 159.25, 155.25, 1.9800604266487625, 0.5660172734763634, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.290965168207851, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4297, 1074.000334262848, 1074.0072765350342, 159.25, 155.25, 1.9780603656117435, 0.5740175176244393, 142.98832499999997, 139.73672499999998, 6.28175655384991, 6.290965168207851, 0.5740175176244393, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4298, 1074.250316619873, 1074.257310628891, 159.75, 154.5, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.12705, 6.298757072664571, 6.291319345683156, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4299, 1074.5003130435944, 1074.506741285324, 159.5, 155.0, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.5335, 6.2902568132572405, 6.291319345683157, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4300, 1074.7503106594086, 1074.7573974132538, 159.75, 155.25, 1.9820604876857815, 0.5700173955504014, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.291319345683156, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4301, 1075.0003066062927, 1075.006642818451, 159.75, 155.0, 1.9800604266487625, 0.5780176396984771, 143.39477499999998, 139.5335, 6.2902568132572405, 6.291673523158463, 0.5780176396984771, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4302, 1075.2503139972687, 1075.257263660431, 159.25, 155.0, 1.9820604876857815, 0.5660172734763634, 142.98832499999997, 139.5335, 6.298757072664571, 6.292027700633767, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4303, 1075.5003142356873, 1075.5073614120483, 159.75, 155.25, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.292381878109073, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4304, 1075.750317811966, 1075.7572886943817, 159.75, 155.5, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 139.93994999999998, 6.2902568132572405, 6.292736055584378, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4305, 1076.0003063678741, 1076.0066556930542, 159.75, 155.25, 1.9780603656117435, 0.5800177007354961, 143.39477499999998, 139.73672499999998, 6.28175655384991, 6.292381878109073, 0.5800177007354961, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4306, 1076.2503185272217, 1076.2573020458221, 159.75, 155.0, 1.9820604876857815, 0.5720174565874203, 143.39477499999998, 139.5335, 6.298757072664571, 6.292381878109073, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4307, 1076.5003111362457, 1076.5066983699799, 159.5, 155.0, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.5335, 6.2902568132572405, 6.292381878109073, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4308, 1076.7502982616425, 1076.75675034523, 159.75, 155.0, 1.9800604266487625, 0.5740175176244393, 143.39477499999998, 139.5335, 6.2902568132572405, 6.2927360555843785, 0.5740175176244393, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4309, 1077.00030875206, 1077.0066335201263, 159.75, 154.75, 1.9780603656117435, 0.5780176396984771, 143.39477499999998, 139.330275, 6.28175655384991, 6.293090233059684, 0.5780176396984771, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4310, 1077.2503190040588, 1077.2573421001434, 159.25, 155.0, 1.9820604876857815, 0.5660172734763634, 142.98832499999997, 139.5335, 6.298757072664571, 6.293090233059684, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4311, 1077.5003123283386, 1077.5067586898804, 159.75, 154.75, 1.9800604266487625, 0.5680173345133824, 143.39477499999998, 139.330275, 6.2902568132572405, 6.293090233059684, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4312, 1077.7503197193146, 1077.7573580741882, 159.75, 155.25, 1.9800604266487625, 0.5640172124393446, 143.39477499999998, 139.73672499999998, 6.2902568132572405, 6.293090233059684, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4313, 1078.0003094673157, 1078.0067129135132, 159.25, 155.25, 1.9780603656117435, 0.5760175786614582, 142.98832499999997, 139.73672499999998, 6.28175655384991, 6.2927360555843785, 0.5760175786614582, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4314, 1078.2503142356873, 1078.2574241161346, 159.25, 154.75, 1.9820604876857815, 0.5680173345133824, 142.98832499999997, 139.330275, 6.298757072664571, 6.2927360555843785, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4315, 1078.5003061294556, 1078.5067210197449, 159.75, 154.75, 1.9800604266487625, 0.5700173955504014, 143.39477499999998, 139.330275, 6.2902568132572405, 6.2927360555843785, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4316, 1078.7503135204315, 1078.7567372322083, 159.75, 155.0, 1.9740602435377057, 0.5660172734763634, 143.39477499999998, 139.5335, 6.26475603503525, 6.292381878109073, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4317, 1079.0003085136414, 1079.0066440105438, 159.75, 154.75, 1.9780603656117435, 0.5720174565874203, 143.39477499999998, 139.330275, 6.28175655384991, 6.290965168207851, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4318, 1079.2503173351288, 1079.2573218345642, 159.75, 154.75, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.330275, 6.298757072664571, 6.290610990732546, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4319, 1079.5003108978271, 1079.50736618042, 159.75, 155.0, 1.9820604876857815, 0.5680173345133824, 143.39477499999998, 139.5335, 6.298757072664571, 6.290256813257241, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4320, 1079.7503173351288, 1079.7573013305664, 159.5, 155.25, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.290610990732546, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4321, 1080.000303030014, 1080.0064721107483, 159.5, 155.5, 1.9760603045747245, 0.5720174565874203, 143.19154999999998, 139.93994999999998, 6.273256294442579, 6.290965168207851, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4322, 1080.2503180503845, 1080.257398366928, 159.25, 155.0, 1.9820604876857815, 0.5700173955504014, 142.98832499999997, 139.5335, 6.298757072664571, 6.290610990732546, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4323, 1080.5003209114075, 1080.5074696540833, 159.75, 155.25, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.290610990732546, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4324, 1080.7502665519714, 1080.7572944164276, 159.75, 155.25, 1.9820604876857815, 0.5680173345133824, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.290965168207852, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4325, 1081.0003118515015, 1081.0068259239197, 159.75, 154.75, 1.9760603045747245, 0.5700173955504014, 143.39477499999998, 139.330275, 6.273256294442579, 6.290965168207851, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4326, 1081.2503159046173, 1081.2573957443237, 159.5, 154.75, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.330275, 6.298757072664571, 6.2902568132572405, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4327, 1081.5003070831299, 1081.507464647293, 159.75, 155.0, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.5335, 6.298757072664571, 6.29025681325724, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4328, 1081.7503147125244, 1081.7573783397675, 159.5, 155.0, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.5335, 6.2902568132572405, 6.290256813257241, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4329, 1082.0003070831299, 1082.0073204040527, 159.75, 155.0, 1.9800604266487625, 0.5760175786614582, 143.39477499999998, 139.5335, 6.2902568132572405, 6.29025681325724, 0.5760175786614582, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4330, 1082.2500927448273, 1082.2571625709534, 159.25, 154.5, 1.9820604876857815, 0.5680173345133824, 142.98832499999997, 139.12705, 6.298757072664571, 6.290610990732546, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4331, 1082.5003128051758, 1082.5067422389984, 159.5, 154.75, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.330275, 6.298757072664571, 6.290610990732546, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4332, 1082.7503190040588, 1082.7574212551117, 159.25, 155.25, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.290965168207852, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4333, 1083.0002584457397, 1083.0096597671509, 159.5, 155.0, 1.9720601825006867, 0.5720174565874203, 143.19154999999998, 139.5335, 6.256255775627919, 6.291319345683156, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4334, 1083.2503054141998, 1083.2572515010834, 159.5, 154.25, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 138.923825, 6.298757072664571, 6.2902568132572405, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4335, 1083.5003144741058, 1083.507402420044, 159.5, 155.25, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.2902568132572405, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4336, 1083.7503154277802, 1083.7572932243347, 159.75, 155.0, 1.9840605487228005, 0.5600170903653066, 143.39477499999998, 139.5335, 6.307257332071902, 6.2902568132572405, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4337, 1084.000331401825, 1084.0072519779205, 159.75, 155.25, 1.9780603656117435, 0.5700173955504014, 143.39477499999998, 139.73672499999998, 6.28175655384991, 6.290965168207852, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4338, 1084.2503159046173, 1084.257339000702, 159.5, 154.75, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.330275, 6.298757072664571, 6.290965168207851, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4339, 1084.5003068447113, 1084.507285118103, 159.5, 155.25, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.290965168207851, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4340, 1084.7503197193146, 1084.757298707962, 159.5, 154.75, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.330275, 6.298757072664571, 6.291319345683156, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4341, 1085.00030875206, 1085.0073812007904, 159.5, 155.25, 1.9780603656117435, 0.5640172124393446, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.2927360555843785, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4342, 1085.25030875206, 1085.257247686386, 159.25, 154.75, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.330275, 6.298757072664571, 6.2927360555843785, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4343, 1085.5003142356873, 1085.5073430538177, 159.75, 154.75, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 139.330275, 6.298757072664571, 6.2927360555843785, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4344, 1085.750320672989, 1085.7573235034943, 159.5, 155.0, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.5335, 6.2902568132572405, 6.2927360555843785, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4345, 1086.0003077983856, 1086.0072484016418, 160.0, 155.0, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 139.5335, 6.2902568132572405, 6.292381878109073, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4346, 1086.250309228897, 1086.2571482658386, 159.75, 154.75, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.330275, 6.298757072664571, 6.293090233059684, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4347, 1086.50031375885, 1086.5073502063751, 159.75, 155.0, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.5335, 6.298757072664571, 6.293090233059684, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4348, 1086.7503154277802, 1086.757299900055, 159.5, 154.75, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.330275, 6.298757072664571, 6.293090233059684, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4349, 1087.0003073215485, 1087.007223367691, 159.75, 155.0, 1.9780603656117435, 0.5640172124393446, 143.39477499999998, 139.5335, 6.28175655384991, 6.293090233059684, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4350, 1087.2503144741058, 1087.2575058937073, 159.75, 154.5, 1.9800604266487625, 0.5680173345133824, 143.39477499999998, 139.12705, 6.2902568132572405, 6.293444410534991, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4351, 1087.50030875206, 1087.5073318481445, 159.75, 155.25, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.293090233059684, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4352, 1087.750319480896, 1087.7573354244232, 159.75, 155.0, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.5335, 6.298757072664571, 6.293090233059684, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4353, 1088.000305891037, 1088.0072231292725, 159.0, 155.5, 1.9800604266487625, 0.5640172124393446, 142.78509999999997, 139.93994999999998, 6.2902568132572405, 6.293444410534991, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4354, 1088.25031208992, 1088.2571997642517, 159.5, 154.75, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.330275, 6.298757072664571, 6.293444410534989, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4355, 1088.5003063678741, 1088.5073058605194, 159.75, 155.0, 1.9840605487228005, 0.5620171514023256, 143.39477499999998, 139.5335, 6.307257332071902, 6.293444410534991, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4356, 1088.7503175735474, 1088.7573795318604, 159.75, 155.0, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.5335, 6.298757072664571, 6.2937985880102945, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4357, 1089.0003073215485, 1089.0065927505493, 159.75, 155.0, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.5335, 6.2902568132572405, 6.2937985880102945, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4358, 1089.250300168991, 1089.2567677497864, 159.75, 154.75, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.330275, 6.298757072664571, 6.295215297911516, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4359, 1089.5003049373627, 1089.5073428153992, 159.25, 155.0, 1.9800604266487625, 0.5640172124393446, 142.98832499999997, 139.5335, 6.2902568132572405, 6.295215297911516, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4360, 1089.7503175735474, 1089.7573194503784, 159.5, 155.0, 1.9820604876857815, 0.5560169682912687, 143.19154999999998, 139.5335, 6.298757072664571, 6.295215297911516, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4361, 1090.000202178955, 1090.007131099701, 159.75, 155.25, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 139.73672499999998, 6.2902568132572405, 6.294861120436212, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4362, 1090.2503197193146, 1090.2574079036713, 159.5, 155.0, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.5335, 6.298757072664571, 6.295215297911516, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4363, 1090.5003175735474, 1090.5074272155762, 159.75, 155.25, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.295215297911516, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4364, 1090.7503156661987, 1090.7573544979095, 159.75, 155.0, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.5335, 6.298757072664571, 6.295215297911516, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4365, 1091.0003066062927, 1091.007173538208, 159.5, 155.0, 1.9780603656117435, 0.5600170903653066, 143.19154999999998, 139.5335, 6.28175655384991, 6.295215297911516, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4366, 1091.25013256073, 1091.2582499980927, 160.0, 154.75, 1.9640599383526107, 0.5580170293282877, 143.59799999999998, 139.330275, 6.222254737998596, 6.295215297911516, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4367, 1091.5003263950348, 1091.5076580047607, 160.0, 155.0, 1.9780603656117435, 0.5640172124393446, 143.59799999999998, 139.5335, 6.28175655384991, 6.292027700633767, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4368, 1091.7503213882446, 1091.7573683261871, 159.75, 155.0, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4369, 1092.0003173351288, 1092.0067718029022, 159.75, 155.0, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4370, 1092.2503159046173, 1092.2571895122528, 159.25, 154.75, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.330275, 6.298757072664571, 6.291319345683156, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4371, 1092.5003154277802, 1092.5076797008514, 159.75, 155.25, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.291319345683156, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4372, 1092.7503156661987, 1092.7573902606964, 159.75, 155.0, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4373, 1093.0003085136414, 1093.0073273181915, 159.75, 155.0, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.5335, 6.2902568132572405, 6.290965168207852, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4374, 1093.2503142356873, 1093.25838804245, 159.25, 155.0, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4375, 1093.5003113746643, 1093.5067937374115, 159.75, 155.25, 1.9800604266487625, 0.5640172124393446, 143.39477499999998, 139.73672499999998, 6.2902568132572405, 6.291319345683156, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4376, 1093.7503054141998, 1093.7573592662811, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.290965168207852, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4377, 1094.0003073215485, 1094.006582736969, 159.5, 155.25, 1.9800604266487625, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.290610990732546, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4378, 1094.2503108978271, 1094.2570493221283, 160.0, 154.75, 1.9820604876857815, 0.5660172734763634, 143.59799999999998, 139.330275, 6.298757072664571, 6.290610990732546, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4379, 1094.5003049373627, 1094.507339477539, 159.5, 155.25, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.290610990732546, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4380, 1094.7503108978271, 1094.757321357727, 159.75, 155.0, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.5335, 6.298757072664571, 6.290256813257241, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4381, 1095.0003094673157, 1095.0072870254517, 159.0, 155.5, 1.9800604266487625, 0.5660172734763634, 142.78509999999997, 139.93994999999998, 6.2902568132572405, 6.290256813257241, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4382, 1095.2503144741058, 1095.2573413848877, 159.75, 154.75, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.330275, 6.298757072664571, 6.290256813257241, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4383, 1095.500305891037, 1095.5074207782745, 159.5, 155.0, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.5335, 6.298757072664571, 6.290256813257241, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4384, 1095.750316143036, 1095.757355928421, 159.75, 154.5, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.12705, 6.298757072664571, 6.290610990732546, 0.5580170293282877, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4385, 1096.00031042099, 1096.0066812038422, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.290610990732546, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4386, 1096.2503142356873, 1096.2573356628418, 160.0, 154.75, 1.9820604876857815, 0.5680173345133824, 143.59799999999998, 139.330275, 6.298757072664571, 6.290610990732546, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4387, 1096.5003106594086, 1096.5073437690735, 160.0, 155.25, 1.9840605487228005, 0.5560169682912687, 143.59799999999998, 139.73672499999998, 6.307257332071902, 6.290610990732546, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4388, 1096.7503147125244, 1096.7573237419128, 159.5, 155.0, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.5335, 6.298757072664571, 6.290965168207852, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4389, 1097.0003068447113, 1097.0066814422607, 159.75, 155.25, 1.9780603656117435, 0.5660172734763634, 143.39477499999998, 139.73672499999998, 6.28175655384991, 6.290965168207852, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4390, 1097.2503163814545, 1097.2574150562286, 159.25, 155.0, 1.9840605487228005, 0.5620171514023256, 142.98832499999997, 139.5335, 6.307257332071902, 6.290965168207852, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4391, 1097.5003068447113, 1097.5093626976013, 159.25, 155.0, 1.9780603656117435, 0.5560169682912687, 142.98832499999997, 139.5335, 6.28175655384991, 6.294506942960905, 0.5560169682912687, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4392, 1097.7503180503845, 1097.7574043273926, 159.75, 155.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.73672499999998, 6.2902568132572405, 6.294506942960905, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4393, 1098.0003015995026, 1098.0067143440247, 159.5, 154.75, 1.9640599383526107, 0.5620171514023256, 143.19154999999998, 139.330275, 6.222254737998596, 6.294506942960905, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4394, 1098.2503061294556, 1098.2562263011932, 159.75, 154.5, 1.9800604266487625, 0.5640172124393446, 143.39477499999998, 139.12705, 6.2902568132572405, 6.291673523158463, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4395, 1098.5003130435944, 1098.507411956787, 159.25, 155.0, 1.9800604266487625, 0.5640172124393446, 142.98832499999997, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5640172124393446, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4396, 1098.7503139972687, 1098.757033109665, 159.5, 155.25, 1.9840605487228005, 0.5600170903653066, 143.19154999999998, 139.73672499999998, 6.307257332071902, 6.290965168207852, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4397, 1099.0001697540283, 1099.00635099411, 159.0, 155.25, 1.9700601214636677, 0.5660172734763634, 142.78509999999997, 139.73672499999998, 6.247755516220588, 6.291673523158463, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4398, 1099.2502992153168, 1099.256061553955, 159.75, 155.0, 1.9840605487228005, 0.5600170903653066, 143.39477499999998, 139.5335, 6.307257332071902, 6.289902635781935, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4399, 1099.5003170967102, 1099.5067331790924, 159.5, 155.25, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.290610990732546, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4400, 1099.7503163814545, 1099.7574229240417, 159.75, 155.5, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.93994999999998, 6.298757072664571, 6.290965168207852, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4401, 1100.000135421753, 1100.0070385932922, 159.5, 155.0, 1.9800604266487625, 0.5700173955504014, 143.19154999999998, 139.5335, 6.2902568132572405, 6.291319345683156, 0.5700173955504014, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4402, 1100.2503039836884, 1100.257453918457, 159.25, 154.75, 1.9660599993896297, 0.5600170903653066, 142.98832499999997, 139.330275, 6.230754997405926, 6.291319345683156, 0.5600170903653066, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4403, 1100.500318288803, 1100.5063893795013, 159.75, 155.0, 1.9780603656117435, 0.5660172734763634, 143.39477499999998, 139.5335, 6.28175655384991, 6.288485925880713, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4404, 1100.7503156661987, 1100.7574112415314, 159.5, 155.25, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.2877775709301025, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4405, 1101.0003111362457, 1101.0076904296875, 159.25, 155.25, 1.9720601825006867, 0.5780176396984771, 142.98832499999997, 139.73672499999998, 6.256255775627919, 6.287423393454797, 0.5780176396984771, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4406, 1101.2503192424774, 1101.2572102546692, 159.5, 154.75, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.330275, 6.2902568132572405, 6.286006683553576, 0.5620171514023256, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4407, 1101.5003154277802, 1101.5078868865967, 159.5, 154.75, 1.9820604876857815, 0.5660172734763634, 143.19154999999998, 139.330275, 6.298757072664571, 6.285652506078269, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4408, 1101.7514703273773, 1101.7609350681305, 159.25, 155.0, 1.9720601825006867, 0.5720174565874203, 142.98832499999997, 139.5335, 6.256255775627919, 6.285652506078269, 0.5720174565874203, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4409, 1102.000316143036, 1102.0066800117493, 159.25, 155.25, 1.9800604266487625, 0.5660172734763634, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.283881618701742, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4410, 1102.2503139972687, 1102.2571022510529, 159.5, 154.5, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 139.12705, 6.298757072664571, 6.283881618701742, 0.5680173345133824, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4411, 1102.5003106594086, 1102.5073688030243, 159.75, 155.0, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 139.5335, 6.2902568132572405, 6.283881618701742, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
