seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4412, 1102.750316143036, 1102.7573683261871, 159.5, 155.25, 1.9820604876857815, 0.5660172734763634, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.283173263751132, 0.5660172734763634, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4413, 1103.0003108978271, 1103.1782541275024, 159.5, 154.75, 1.9820604876857815, 0.5800177007354961, 143.19154999999998, 139.330275, 6.298757072664571, 6.283173263751131, 0.5800177007354961, 0.2245996952571449, 0.2245996952571449, 0.0, 2
4414, 1103.2501277923584, 1103.2558777332306, 159.0, 155.0, 1.9780603656117435, 0.5640172124393446, 142.78509999999997, 139.5335, 6.28175655384991, 6.283881618701742, 0.5640172124393446, 0.21885891360904006, 0.2245996952571449, -0.005740781648104842, 2
4415, 1103.5003113746643, 1103.507393836975, 159.5, 155.0, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.5335, 6.298757072664571, 6.282819086275826, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4416, 1103.750113248825, 1103.757554769516, 159.5, 155.0, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.5335, 6.298757072664571, 6.283527441226437, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4417, 1104.0003128051758, 1104.0066871643066, 159.5, 155.0, 1.954059633167516, 0.5780176396984771, 143.19154999999998, 139.5335, 6.179753440961943, 6.283881618701742, 0.5780176396984771, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4418, 1104.2503249645233, 1104.2574605941772, 159.25, 154.5, 1.9820604876857815, 0.5680173345133824, 142.98832499999997, 139.12705, 6.298757072664571, 6.282110731325215, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4419, 1104.500316619873, 1104.5069072246552, 159.5, 155.0, 1.9820604876857815, 0.5700173955504014, 143.19154999999998, 139.5335, 6.298757072664571, 6.28246490880052, 0.5700173955504014, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4420, 1104.750321149826, 1104.7574546337128, 159.25, 155.0, 1.9800604266487625, 0.5680173345133824, 142.98832499999997, 139.5335, 6.2902568132572405, 6.282819086275826, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4421, 1105.00030875206, 1105.0066275596619, 159.5, 155.0, 1.9800604266487625, 0.5720174565874203, 143.19154999999998, 139.5335, 6.2902568132572405, 6.282110731325216, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4422, 1105.250318288803, 1105.2573990821838, 159.25, 154.75, 1.9820604876857815, 0.5660172734763634, 142.98832499999997, 139.330275, 6.298757072664571, 6.2838816187017414, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4423, 1105.500316619873, 1105.5067417621613, 159.5, 155.25, 1.9780603656117435, 0.5680173345133824, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.283527441226437, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4424, 1105.7503144741058, 1105.7573971748352, 159.5, 155.25, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.282819086275826, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4425, 1106.0003089904785, 1106.0073845386505, 159.5, 155.0, 1.9720601825006867, 0.5700173955504014, 143.19154999999998, 139.5335, 6.256255775627919, 6.282819086275826, 0.5700173955504014, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4426, 1106.2503135204315, 1106.2571029663086, 159.5, 154.75, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.330275, 6.298757072664571, 6.281402376374605, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4427, 1106.5003175735474, 1106.506873369217, 159.5, 155.0, 1.9700601214636677, 0.5600170903653066, 143.19154999999998, 139.5335, 6.247755516220588, 6.284235796177048, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4428, 1106.750321149826, 1106.7574653625488, 159.5, 155.25, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.282819086275826, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4429, 1107.0003106594086, 1107.0066046714783, 159.25, 154.5, 1.9820604876857815, 0.5720174565874203, 142.98832499999997, 139.12705, 6.298757072664571, 6.282819086275826, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4430, 1107.25031375885, 1107.2570827007294, 159.0, 155.25, 1.9820604876857815, 0.5660172734763634, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.284589973652355, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4431, 1107.500317811966, 1107.507262468338, 159.5, 154.25, 1.9680600604266487, 0.5640172124393446, 143.19154999999998, 138.923825, 6.239255256813257, 6.284944151127658, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4432, 1107.7503187656403, 1107.7573955059052, 159.0, 155.0, 1.9840605487228005, 0.5640172124393446, 142.78509999999997, 139.5335, 6.307257332071902, 6.28246490880052, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4433, 1108.0002994537354, 1108.0101525783539, 159.5, 155.0, 1.9720601825006867, 0.5500167851802118, 143.19154999999998, 139.5335, 6.256255775627919, 6.284589973652355, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4434, 1108.2503156661987, 1108.256608247757, 159.5, 155.0, 1.9640599383526107, 0.5600170903653066, 143.19154999999998, 139.5335, 6.222254737998596, 6.283173263751132, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4435, 1108.500318288803, 1108.5067880153656, 159.5, 155.0, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 139.5335, 6.298757072664571, 6.279985666473382, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4436, 1108.7503185272217, 1108.7574009895325, 159.5, 154.5, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.12705, 6.298757072664571, 6.280339843948688, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4437, 1109.0003082752228, 1109.0066046714783, 159.25, 155.0, 1.9800604266487625, 0.5720174565874203, 142.98832499999997, 139.5335, 6.2902568132572405, 6.280339843948688, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4438, 1109.2503085136414, 1109.2572050094604, 159.25, 155.0, 1.9640599383526107, 0.5600170903653066, 142.98832499999997, 139.5335, 6.222254737998596, 6.279985666473383, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4439, 1109.500325202942, 1109.5075573921204, 159.0, 154.75, 1.9720601825006867, 0.5620171514023256, 142.78509999999997, 139.330275, 6.256255775627919, 6.277506424146245, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4440, 1109.750319480896, 1109.7573719024658, 159.5, 155.0, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.5335, 6.298757072664571, 6.2757355367697185, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4441, 1110.0003094673157, 1110.0066463947296, 159.5, 155.0, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.5335, 6.2902568132572405, 6.275735536769717, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4442, 1110.250324010849, 1110.2572393417358, 158.75, 155.25, 1.9840605487228005, 0.5620171514023256, 142.581875, 139.73672499999998, 6.307257332071902, 6.280339843948688, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4443, 1110.5003263950348, 1110.5068066120148, 159.25, 155.0, 1.9820604876857815, 0.5640172124393446, 142.98832499999997, 139.5335, 6.298757072664571, 6.280694021423995, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4444, 1110.7503113746643, 1110.7573459148407, 159.25, 155.25, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.280694021423995, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4445, 1111.000215291977, 1111.0067157745361, 159.5, 155.0, 1.9780603656117435, 0.5620171514023256, 143.19154999999998, 139.5335, 6.28175655384991, 6.281048198899299, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4446, 1111.250317811966, 1111.2571165561676, 159.0, 155.0, 1.9800604266487625, 0.5640172124393446, 142.78509999999997, 139.5335, 6.2902568132572405, 6.280694021423995, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4447, 1111.5003163814545, 1111.5067024230957, 158.5, 154.5, 1.9800604266487625, 0.5660172734763634, 142.37865, 139.12705, 6.2902568132572405, 6.280339843948688, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4448, 1111.750314950943, 1111.7573547363281, 159.0, 155.25, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.280694021423995, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4449, 1112.0003077983856, 1112.0073029994965, 159.25, 155.0, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.5335, 6.2902568132572405, 6.280694021423994, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4450, 1112.2502372264862, 1112.2597362995148, 158.75, 155.25, 1.962059877315592, 0.5560169682912687, 142.581875, 139.73672499999998, 6.213754478591266, 6.282110731325216, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4451, 1112.5003445148468, 1112.506828069687, 159.25, 155.0, 1.9660599993896297, 0.5580170293282877, 142.98832499999997, 139.5335, 6.230754997405926, 6.278568956572161, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4452, 1112.7503175735474, 1112.757446050644, 159.5, 155.0, 1.9840605487228005, 0.5620171514023256, 143.19154999999998, 139.5335, 6.307257332071902, 6.27786060162155, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4453, 1113.0003099441528, 1113.0066301822662, 159.5, 155.0, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.5335, 6.2902568132572405, 6.278568956572161, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4454, 1113.2500987052917, 1113.2562699317932, 159.0, 155.25, 1.9740602435377057, 0.5580170293282877, 142.78509999999997, 139.73672499999998, 6.26475603503525, 6.2782147790968565, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4455, 1113.5003142356873, 1113.5068490505219, 159.5, 154.25, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 138.923825, 6.298757072664571, 6.276798069195634, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4456, 1113.7503218650818, 1113.7573878765106, 159.5, 155.25, 1.9840605487228005, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 6.307257332071902, 6.279277311522772, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4457, 1114.0003082752228, 1114.0066516399384, 159.25, 155.0, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.5335, 6.298757072664571, 6.279277311522772, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4458, 1114.2502522468567, 1114.2569937705994, 159.25, 155.0, 1.9840605487228005, 0.5620171514023256, 142.98832499999997, 139.5335, 6.307257332071902, 6.281048198899299, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4459, 1114.500318288803, 1114.5068039894104, 159.5, 154.75, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.330275, 6.298757072664571, 6.284589973652355, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4460, 1114.750325679779, 1114.7574565410614, 159.5, 155.25, 1.9840605487228005, 0.5600170903653066, 143.19154999999998, 139.73672499999998, 6.307257332071902, 6.284589973652353, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4461, 1115.0003108978271, 1115.0067751407623, 159.5, 154.75, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.330275, 6.2902568132572405, 6.284944151127658, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4462, 1115.2503185272217, 1115.2569558620453, 159.5, 155.25, 1.9740602435377057, 0.5620171514023256, 143.19154999999998, 139.73672499999998, 6.26475603503525, 6.28494415112766, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4463, 1115.5003170967102, 1115.506803035736, 159.5, 155.0, 1.9840605487228005, 0.5660172734763634, 143.19154999999998, 139.5335, 6.307257332071902, 6.286715038504187, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4464, 1115.7503125667572, 1115.7564265727997, 159.5, 154.75, 1.9740602435377057, 0.5620171514023256, 143.19154999999998, 139.330275, 6.26475603503525, 6.288840103356019, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4465, 1116.0003180503845, 1116.0067203044891, 159.5, 155.0, 1.9800604266487625, 0.5540169072542498, 143.19154999999998, 139.5335, 6.2902568132572405, 6.287423393454797, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4466, 1116.2503147125244, 1116.2569870948792, 159.0, 155.0, 1.9760603045747245, 0.5560169682912687, 142.78509999999997, 139.5335, 6.273256294442579, 6.287423393454797, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4467, 1116.500317811966, 1116.5070343017578, 159.0, 154.75, 1.9800604266487625, 0.5580170293282877, 142.78509999999997, 139.330275, 6.2902568132572405, 6.286006683553576, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4468, 1116.7503225803375, 1116.7568476200104, 159.5, 155.0, 1.9760603045747245, 0.5600170903653066, 143.19154999999998, 139.5335, 6.273256294442579, 6.285652506078271, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4469, 1117.0003111362457, 1117.0066411495209, 159.0, 155.5, 1.9800604266487625, 0.5560169682912687, 142.78509999999997, 139.93994999999998, 6.2902568132572405, 6.284589973652355, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4470, 1117.2501246929169, 1117.2569053173065, 159.5, 155.25, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.284944151127658, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4471, 1117.5003199577332, 1117.506759405136, 159.0, 155.0, 1.9840605487228005, 0.5580170293282877, 142.78509999999997, 139.5335, 6.307257332071902, 6.285298328602965, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4472, 1117.750320672989, 1117.7569036483765, 159.25, 155.0, 1.9640599383526107, 0.5620171514023256, 142.98832499999997, 139.5335, 6.222254737998596, 6.286006683553576, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4473, 1118.0003061294556, 1118.0067806243896, 159.25, 155.0, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.5335, 6.2902568132572405, 6.282819086275826, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4474, 1118.2503280639648, 1118.2569541931152, 159.25, 155.25, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.282819086275826, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4475, 1118.500305891037, 1118.5074427127838, 159.25, 155.0, 1.9840605487228005, 0.5600170903653066, 142.98832499999997, 139.5335, 6.307257332071902, 6.286360861028882, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4476, 1118.7503187656403, 1118.757399559021, 159.25, 155.0, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.5335, 6.298757072664571, 6.28954845830663, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4477, 1119.000307559967, 1119.0077879428864, 159.25, 155.0, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.5335, 6.2902568132572405, 6.289194280831325, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4478, 1119.2503216266632, 1119.2572677135468, 159.25, 155.25, 1.9860606097598192, 0.5560169682912687, 142.98832499999997, 139.73672499999998, 6.315757591479231, 6.289194280831325, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4479, 1119.500319480896, 1119.5074245929718, 159.25, 154.75, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.330275, 6.298757072664571, 6.291319345683156, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4480, 1119.7503232955933, 1119.7573330402374, 158.75, 155.0, 1.9820604876857815, 0.5560169682912687, 142.581875, 139.5335, 6.298757072664571, 6.291319345683156, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4481, 1120.0003027915955, 1120.0065121650696, 159.25, 155.25, 1.9800604266487625, 0.5600170903653066, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.290965168207851, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4482, 1120.2503123283386, 1120.2565548419952, 158.5, 155.5, 1.9700601214636677, 0.5540169072542498, 142.37865, 139.93994999999998, 6.247755516220588, 6.290610990732546, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4483, 1120.5003063678741, 1120.510179758072, 159.5, 155.0, 1.9740602435377057, 0.5500167851802118, 143.19154999999998, 139.5335, 6.26475603503525, 6.288131748405408, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4484, 1120.7503468990326, 1120.7575130462646, 159.5, 155.0, 1.954059633167516, 0.5540169072542498, 143.19154999999998, 139.5335, 6.179753440961943, 6.286715038504187, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4485, 1121.0003066062927, 1121.0066525936127, 159.25, 155.0, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.5335, 6.2902568132572405, 6.281402376374604, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4486, 1121.2503259181976, 1121.2573173046112, 159.25, 155.25, 1.9840605487228005, 0.5560169682912687, 142.98832499999997, 139.73672499999998, 6.307257332071902, 6.281402376374604, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4487, 1121.5003118515015, 1121.5067071914673, 159.25, 155.0, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.5335, 6.298757072664571, 6.283173263751131, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4488, 1121.750321149826, 1121.7572796344757, 159.25, 154.75, 1.9820604876857815, 0.5520168462172308, 142.98832499999997, 139.330275, 6.298757072664571, 6.282819086275826, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4489, 1122.0003085136414, 1122.0066776275635, 159.25, 155.25, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.284235796177048, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4490, 1122.250309228897, 1122.2570824623108, 159.5, 155.25, 1.9720601825006867, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 6.256255775627919, 6.284235796177048, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4491, 1122.500316619873, 1122.5067241191864, 159.5, 154.5, 1.9800604266487625, 0.5520168462172308, 143.19154999999998, 139.12705, 6.2902568132572405, 6.283527441226437, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4492, 1122.750228881836, 1122.7573192119598, 159.5, 154.5, 1.9840605487228005, 0.5540169072542498, 143.19154999999998, 139.12705, 6.307257332071902, 6.283527441226437, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4493, 1123.0003049373627, 1123.0066430568695, 159.5, 154.75, 1.9780603656117435, 0.5560169682912687, 143.19154999999998, 139.330275, 6.28175655384991, 6.284944151127658, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4494, 1123.2503187656403, 1123.2572338581085, 159.25, 155.0, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.5335, 6.298757072664571, 6.284589973652353, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4495, 1123.50031375885, 1123.5073499679565, 159.25, 155.0, 1.9820604876857815, 0.5540169072542498, 142.98832499999997, 139.5335, 6.298757072664571, 6.284589973652355, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4496, 1123.750322818756, 1123.7572631835938, 159.5, 154.75, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.330275, 6.298757072664571, 6.284235796177048, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4497, 1124.00030875206, 1124.0065853595734, 159.25, 155.25, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.287423393454797, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4498, 1124.250316143036, 1124.2570507526398, 159.0, 155.25, 1.9820604876857815, 0.5540169072542498, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.287423393454797, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4499, 1124.5003139972687, 1124.5067422389984, 159.0, 155.0, 1.9820604876857815, 0.5540169072542498, 142.78509999999997, 139.5335, 6.298757072664571, 6.287423393454797, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4500, 1124.7503151893616, 1124.7573573589325, 159.0, 154.75, 1.9820604876857815, 0.5560169682912687, 142.78509999999997, 139.330275, 6.298757072664571, 6.287069215979492, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4501, 1125.0003089904785, 1125.0065958499908, 159.25, 155.0, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.5335, 6.2902568132572405, 6.287069215979493, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4502, 1125.2503232955933, 1125.25736951828, 159.5, 155.25, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.73672499999998, 6.2902568132572405, 6.287069215979492, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4503, 1125.500316143036, 1125.5068080425262, 159.0, 154.75, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.330275, 6.298757072664571, 6.286006683553576, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4504, 1125.7503199577332, 1125.7573852539062, 159.0, 155.25, 1.9840605487228005, 0.5580170293282877, 142.78509999999997, 139.73672499999998, 6.307257332071902, 6.286006683553576, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4505, 1126.0003077983856, 1126.0065274238586, 159.25, 155.25, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.286360861028881, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4506, 1126.2503128051758, 1126.2573564052582, 159.0, 155.25, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.286360861028881, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4507, 1126.5003125667572, 1126.5067126750946, 159.5, 154.75, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 139.330275, 6.298757072664571, 6.288485925880714, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4508, 1126.750322341919, 1126.757423400879, 159.0, 154.75, 1.9800604266487625, 0.5560169682912687, 142.78509999999997, 139.330275, 6.2902568132572405, 6.289902635781935, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4509, 1127.0003097057343, 1127.0066826343536, 159.25, 154.5, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.12705, 6.2902568132572405, 6.294506942960905, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4510, 1127.2503170967102, 1127.2574498653412, 159.5, 155.5, 1.9820604876857815, 0.5520168462172308, 143.19154999999998, 139.93994999999998, 6.298757072664571, 6.294506942960907, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4511, 1127.500316619873, 1127.5073680877686, 159.5, 154.75, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.330275, 6.298757072664571, 6.2941527654856015, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4512, 1127.7503159046173, 1127.7573716640472, 159.0, 154.5, 1.9820604876857815, 0.5560169682912687, 142.78509999999997, 139.12705, 6.298757072664571, 6.2941527654856015, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4513, 1128.0003056526184, 1128.0065236091614, 159.0, 154.75, 1.9800604266487625, 0.5560169682912687, 142.78509999999997, 139.330275, 6.2902568132572405, 6.2941527654856015, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4514, 1128.2503125667572, 1128.2573442459106, 158.5, 155.25, 1.9800604266487625, 0.5560169682912687, 142.37865, 139.73672499999998, 6.2902568132572405, 6.2941527654856015, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4515, 1128.5003097057343, 1128.5074989795685, 159.25, 154.75, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.330275, 6.298757072664571, 6.295569475386823, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4516, 1128.7503805160522, 1128.7573828697205, 159.25, 155.0, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.5335, 6.298757072664571, 6.295923652862129, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4517, 1129.0003173351288, 1129.0067434310913, 159.25, 154.75, 1.9780603656117435, 0.5560169682912687, 142.98832499999997, 139.330275, 6.28175655384991, 6.295569475386823, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4518, 1129.2503068447113, 1129.2571017742157, 159.25, 155.0, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.5335, 6.298757072664571, 6.295569475386823, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4519, 1129.500307559967, 1129.5066976547241, 159.25, 154.5, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.12705, 6.2902568132572405, 6.295569475386823, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4520, 1129.7503185272217, 1129.757331609726, 159.25, 154.5, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.12705, 6.298757072664571, 6.2952152979115175, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4521, 1130.00030875206, 1130.0072906017303, 159.0, 154.75, 1.9780603656117435, 0.5480167241431929, 142.78509999999997, 139.330275, 6.28175655384991, 6.2952152979115175, 0.5480167241431929, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4522, 1130.2503204345703, 1130.2571816444397, 159.25, 155.25, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.294861120436212, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4523, 1130.5003156661987, 1130.5067963600159, 159.25, 155.0, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.5335, 6.298757072664571, 6.294861120436212, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4524, 1130.7503190040588, 1130.7573173046112, 159.5, 154.5, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 139.12705, 6.298757072664571, 6.294861120436212, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4525, 1131.0003852844238, 1131.0070130825043, 159.25, 154.75, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.330275, 6.2902568132572405, 6.294861120436212, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4526, 1131.250316619873, 1131.2573964595795, 159.0, 155.0, 1.9820604876857815, 0.5580170293282877, 142.78509999999997, 139.5335, 6.298757072664571, 6.294861120436212, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4527, 1131.50031208992, 1131.507337808609, 159.25, 154.75, 1.9820604876857815, 0.5520168462172308, 142.98832499999997, 139.330275, 6.298757072664571, 6.2952152979115175, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4528, 1131.7503125667572, 1131.7572762966156, 159.25, 154.5, 1.9820604876857815, 0.5540169072542498, 142.98832499999997, 139.12705, 6.298757072664571, 6.2952152979115175, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4529, 1132.0003073215485, 1132.0072495937347, 159.0, 155.0, 1.9780603656117435, 0.5480167241431929, 142.78509999999997, 139.5335, 6.28175655384991, 6.294861120436212, 0.5480167241431929, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4530, 1132.2502753734589, 1132.2572257518768, 159.25, 154.75, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.330275, 6.298757072664571, 6.294506942960907, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4531, 1132.50030875206, 1132.5073673725128, 159.25, 155.0, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.5335, 6.2902568132572405, 6.294506942960905, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4532, 1132.7503163814545, 1132.7573308944702, 159.0, 154.5, 1.9820604876857815, 0.5520168462172308, 142.78509999999997, 139.12705, 6.298757072664571, 6.2941527654856015, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4533, 1133.0003099441528, 1133.0090379714966, 159.0, 154.75, 1.9760603045747245, 0.542016541032136, 142.78509999999997, 139.330275, 6.273256294442579, 6.294506942960905, 0.542016541032136, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4534, 1133.2503180503845, 1133.2571861743927, 158.25, 155.25, 1.9780603656117435, 0.5520168462172308, 142.175425, 139.73672499999998, 6.28175655384991, 6.2937985880102945, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4535, 1133.5003156661987, 1133.5075397491455, 159.25, 154.75, 1.9820604876857815, 0.5500167851802118, 142.98832499999997, 139.330275, 6.298757072664571, 6.293090233059684, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4536, 1133.7503123283386, 1133.7573585510254, 159.25, 154.75, 1.9820604876857815, 0.5520168462172308, 142.98832499999997, 139.330275, 6.298757072664571, 6.293090233059684, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4537, 1134.0003068447113, 1134.0072679519653, 159.25, 154.75, 1.9780603656117435, 0.544016602069155, 142.98832499999997, 139.330275, 6.28175655384991, 6.293090233059684, 0.544016602069155, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4538, 1134.2503192424774, 1134.2573878765106, 159.25, 155.0, 1.9820604876857815, 0.5500167851802118, 142.98832499999997, 139.5335, 6.298757072664571, 6.2927360555843785, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4539, 1134.5003061294556, 1134.5073738098145, 158.75, 154.5, 1.9840605487228005, 0.5540169072542498, 142.581875, 139.12705, 6.307257332071902, 6.293090233059684, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4540, 1134.7503323554993, 1134.7574207782745, 159.0, 155.25, 1.9820604876857815, 0.5520168462172308, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.293444410534989, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4541, 1135.0003077983856, 1135.008156299591, 158.75, 154.75, 1.9800604266487625, 0.544016602069155, 142.581875, 139.330275, 6.2902568132572405, 6.293444410534989, 0.544016602069155, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4542, 1135.2503187656403, 1135.2574632167816, 159.0, 154.75, 1.9820604876857815, 0.5500167851802118, 142.78509999999997, 139.330275, 6.298757072664571, 6.2937985880102945, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4543, 1135.5002121925354, 1135.506684064865, 159.0, 154.75, 1.9820604876857815, 0.5520168462172308, 142.78509999999997, 139.330275, 6.298757072664571, 6.2937985880102945, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4544, 1135.7503154277802, 1135.7573277950287, 158.75, 154.75, 1.9820604876857815, 0.5520168462172308, 142.581875, 139.330275, 6.298757072664571, 6.2941527654856, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4545, 1136.0003094673157, 1136.00661110878, 158.25, 155.0, 1.9800604266487625, 0.5520168462172308, 142.175425, 139.5335, 6.2902568132572405, 6.2941527654856, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4546, 1136.250317811966, 1136.2573838233948, 158.75, 155.0, 1.9820604876857815, 0.5560169682912687, 142.581875, 139.5335, 6.298757072664571, 6.294506942960905, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4547, 1136.5003128051758, 1136.5073721408844, 159.0, 155.0, 1.9820604876857815, 0.5580170293282877, 142.78509999999997, 139.5335, 6.298757072664571, 6.294506942960905, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4548, 1136.7503139972687, 1136.7574243545532, 159.0, 155.0, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.5335, 6.298757072664571, 6.294506942960905, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4549, 1137.0003097057343, 1137.006623506546, 159.25, 155.0, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 139.5335, 6.2902568132572405, 6.294506942960905, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4550, 1137.250318288803, 1137.258920431137, 159.0, 155.0, 1.9760603045747245, 0.5580170293282877, 142.78509999999997, 139.5335, 6.273256294442579, 6.294506942960905, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4551, 1137.5003097057343, 1137.5069117546082, 159.0, 154.75, 1.9820604876857815, 0.5540169072542498, 142.78509999999997, 139.330275, 6.298757072664571, 6.293444410534991, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4552, 1137.750316619873, 1137.7574253082275, 159.25, 154.5, 1.9820604876857815, 0.5520168462172308, 142.98832499999997, 139.12705, 6.298757072664571, 6.293444410534991, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4553, 1138.0003056526184, 1138.006590127945, 159.25, 155.0, 1.9800604266487625, 0.5560169682912687, 142.98832499999997, 139.5335, 6.2902568132572405, 6.293444410534991, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4554, 1138.2503213882446, 1138.2571856975555, 159.0, 155.0, 1.9820604876857815, 0.5540169072542498, 142.78509999999997, 139.5335, 6.298757072664571, 6.2937985880102945, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4555, 1138.5003073215485, 1138.5073363780975, 159.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.5335, 6.298757072664571, 6.2937985880102945, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4556, 1138.7503163814545, 1138.7572746276855, 159.25, 155.25, 1.9820604876857815, 0.5540169072542498, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.2941527654856015, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4557, 1139.0003061294556, 1139.0072176456451, 159.25, 155.0, 1.9800604266487625, 0.5680173345133824, 142.98832499999997, 139.5335, 6.2902568132572405, 6.2941527654856015, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4558, 1139.2503216266632, 1139.2573354244232, 158.75, 154.5, 1.9820604876857815, 0.5600170903653066, 142.581875, 139.12705, 6.298757072664571, 6.294861120436212, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4559, 1139.5003135204315, 1139.506736278534, 159.25, 155.0, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.5335, 6.298757072664571, 6.295569475386823, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4560, 1139.7503142356873, 1139.7573263645172, 159.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.5335, 6.298757072664571, 6.295569475386823, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4561, 1140.0003094673157, 1140.00723695755, 159.25, 154.5, 1.9760603045747245, 0.5640172124393446, 142.98832499999997, 139.12705, 6.273256294442579, 6.295569475386823, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4562, 1140.2503142356873, 1140.2571995258331, 158.75, 154.75, 1.9800604266487625, 0.5600170903653066, 142.581875, 139.330275, 6.2902568132572405, 6.295215297911516, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4563, 1140.5003204345703, 1140.5074067115784, 159.0, 154.25, 1.9820604876857815, 0.5620171514023256, 142.78509999999997, 138.923825, 6.298757072664571, 6.29486112043621, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4564, 1140.7503209114075, 1140.7573013305664, 158.75, 155.0, 1.9820604876857815, 0.5640172124393446, 142.581875, 139.5335, 6.298757072664571, 6.294506942960905, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4565, 1141.0003309249878, 1141.0072712898254, 158.5, 155.25, 1.9800604266487625, 0.5620171514023256, 142.37865, 139.73672499999998, 6.2902568132572405, 6.294506942960905, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4566, 1141.2503187656403, 1141.2574090957642, 159.25, 154.5, 1.9820604876857815, 0.5660172734763634, 142.98832499999997, 139.12705, 6.298757072664571, 6.294506942960905, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4567, 1141.5003101825714, 1141.5066921710968, 159.25, 155.25, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.73672499999998, 6.298757072664571, 6.294506942960905, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4568, 1141.7503340244293, 1141.7575736045837, 159.25, 155.0, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.5335, 6.298757072664571, 6.294506942960905, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4569, 1142.0003073215485, 1142.0073025226593, 159.25, 155.0, 1.9800604266487625, 0.5720174565874203, 142.98832499999997, 139.5335, 6.2902568132572405, 6.294506942960905, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4570, 1142.250316619873, 1142.2573852539062, 159.0, 154.5, 1.9820604876857815, 0.5640172124393446, 142.78509999999997, 139.12705, 6.298757072664571, 6.294506942960905, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4571, 1142.5003118515015, 1142.506722688675, 159.0, 155.25, 1.9800604266487625, 0.5620171514023256, 142.78509999999997, 139.73672499999998, 6.2902568132572405, 6.294506942960905, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4572, 1142.7503180503845, 1142.75736784935, 159.0, 155.25, 1.9800604266487625, 0.5620171514023256, 142.78509999999997, 139.73672499999998, 6.2902568132572405, 6.2941527654856, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4573, 1143.0003056526184, 1143.007253408432, 159.0, 155.0, 1.9780603656117435, 0.5780176396984771, 142.78509999999997, 139.5335, 6.28175655384991, 6.2937985880102945, 0.5780176396984771, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4574, 1143.2502014636993, 1143.25812292099, 159.0, 154.75, 1.9820604876857815, 0.5680173345133824, 142.78509999999997, 139.330275, 6.298757072664571, 6.293444410534989, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4575, 1143.500322818756, 1143.509593963623, 158.75, 155.0, 1.9760603045747245, 0.5720174565874203, 142.581875, 139.5335, 6.273256294442579, 6.294506942960905, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4576, 1143.7503061294556, 1143.759102344513, 158.75, 154.75, 1.9640599383526107, 0.5700173955504014, 142.581875, 139.330275, 6.222254737998596, 6.293444410534989, 0.5700173955504014, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4577, 1144.0003135204315, 1144.0068941116333, 158.5, 154.5, 1.9800604266487625, 0.5760175786614582, 142.37865, 139.12705, 6.2902568132572405, 6.2902568132572405, 0.5760175786614582, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4578, 1144.25030875206, 1144.2566044330597, 159.0, 155.25, 1.9800604266487625, 0.5720174565874203, 142.78509999999997, 139.73672499999998, 6.2902568132572405, 6.2902568132572405, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4579, 1144.5003170967102, 1144.506808757782, 159.0, 155.0, 1.9800604266487625, 0.5660172734763634, 142.78509999999997, 139.5335, 6.2902568132572405, 6.289902635781935, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4580, 1144.7503066062927, 1144.756486415863, 159.0, 154.75, 1.9760603045747245, 0.5680173345133824, 142.78509999999997, 139.330275, 6.273256294442579, 6.28954845830663, 0.5680173345133824, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4581, 1145.000305891037, 1145.0068197250366, 158.75, 155.0, 1.9800604266487625, 0.5720174565874203, 142.581875, 139.5335, 6.2902568132572405, 6.288485925880713, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4582, 1145.250316143036, 1145.257272720337, 159.25, 154.75, 1.9800604266487625, 0.5660172734763634, 142.98832499999997, 139.330275, 6.2902568132572405, 6.288485925880714, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4583, 1145.5003142356873, 1145.5074486732483, 158.75, 155.25, 1.9780603656117435, 0.5640172124393446, 142.581875, 139.73672499999998, 6.28175655384991, 6.288131748405408, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4584, 1145.7503089904785, 1145.7577109336853, 158.5, 154.75, 1.958059755241554, 0.5660172734763634, 142.37865, 139.330275, 6.196753959776604, 6.287423393454797, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4585, 1146.0003082752228, 1146.0068469047546, 159.25, 155.0, 1.9780603656117435, 0.5720174565874203, 142.98832499999997, 139.5335, 6.28175655384991, 6.283173263751131, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4586, 1146.2503032684326, 1146.2566027641296, 158.75, 154.5, 1.958059755241554, 0.5660172734763634, 142.581875, 139.12705, 6.196753959776604, 6.283527441226437, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4587, 1146.5003190040588, 1146.5068001747131, 158.5, 154.75, 1.9800604266487625, 0.5660172734763634, 142.37865, 139.330275, 6.2902568132572405, 6.279631488998078, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4588, 1146.7503035068512, 1146.7568137645721, 158.25, 155.0, 1.9800604266487625, 0.5580170293282877, 142.175425, 139.5335, 6.2902568132572405, 6.279277311522772, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4589, 1147.000164270401, 1147.0069377422333, 159.0, 154.75, 1.9780603656117435, 0.5720174565874203, 142.78509999999997, 139.330275, 6.28175655384991, 6.278923134047467, 0.5720174565874203, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4590, 1147.2503249645233, 1147.2574229240417, 159.0, 155.25, 1.9800604266487625, 0.5660172734763634, 142.78509999999997, 139.73672499999998, 6.2902568132572405, 6.278568956572161, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4591, 1147.5003168582916, 1147.507420539856, 159.25, 155.0, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.5335, 6.298757072664571, 6.278214779096856, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4592, 1147.750120639801, 1147.757669210434, 159.0, 155.0, 1.962059877315592, 0.5580170293282877, 142.78509999999997, 139.5335, 6.213754478591266, 6.278214779096856, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4593, 1148.0003135204315, 1148.007048368454, 159.0, 154.75, 1.9800604266487625, 0.5660172734763634, 142.78509999999997, 139.330275, 6.2902568132572405, 6.274673004343801, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4594, 1148.2503249645233, 1148.2573256492615, 159.0, 155.25, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.274673004343801, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4595, 1148.500313282013, 1148.5073864459991, 158.75, 155.0, 1.9800604266487625, 0.5620171514023256, 142.581875, 139.5335, 6.2902568132572405, 6.274673004343801, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4596, 1148.7503128051758, 1148.7563254833221, 158.75, 155.25, 1.9740602435377057, 0.5640172124393446, 142.581875, 139.73672499999998, 6.26475603503525, 6.274673004343801, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4597, 1149.000307559967, 1149.006691455841, 158.5, 154.75, 1.9780603656117435, 0.5580170293282877, 142.37865, 139.330275, 6.28175655384991, 6.273610471917884, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4598, 1149.250319480896, 1149.2574253082275, 158.75, 155.25, 1.9740602435377057, 0.5640172124393446, 142.581875, 139.73672499999998, 6.26475603503525, 6.273610471917884, 0.5640172124393446, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4599, 1149.5003123283386, 1149.5073699951172, 158.5, 155.0, 1.9820604876857815, 0.5660172734763634, 142.37865, 139.5335, 6.298757072664571, 6.272193762016663, 0.5660172734763634, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4600, 1149.7521269321442, 1149.7591812610626, 159.25, 155.0, 1.9680600604266487, 0.5520168462172308, 142.98832499999997, 139.5335, 6.239255256813257, 6.27325629444258, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4601, 1150.0003032684326, 1150.006663799286, 159.0, 154.5, 1.9640599383526107, 0.5580170293282877, 142.78509999999997, 139.12705, 6.222254737998596, 6.27396464939319, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4602, 1150.2503130435944, 1150.2568352222443, 159.25, 155.0, 1.9780603656117435, 0.5580170293282877, 142.98832499999997, 139.5335, 6.28175655384991, 6.271131229590747, 0.5580170293282877, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4603, 1150.500319480896, 1150.5074348449707, 158.75, 154.75, 1.9820604876857815, 0.5600170903653066, 142.581875, 139.330275, 6.298757072664571, 6.270777052115442, 0.5600170903653066, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4604, 1150.7503163814545, 1150.7574317455292, 159.25, 154.75, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.330275, 6.2902568132572405, 6.271131229590747, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4605, 1151.0002930164337, 1151.0061767101288, 159.5, 155.0, 1.9740602435377057, 0.5540169072542498, 143.19154999999998, 139.5335, 6.26475603503525, 6.2718395845413575, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4606, 1151.2503218650818, 1151.2572886943817, 159.5, 155.25, 1.9820604876857815, 0.5520168462172308, 143.19154999999998, 139.73672499999998, 6.298757072664571, 6.270777052115442, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4607, 1151.5003125667572, 1151.5067389011383, 159.25, 155.0, 1.9820604876857815, 0.5540169072542498, 142.98832499999997, 139.5335, 6.298757072664571, 6.271131229590747, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4608, 1151.7503242492676, 1151.7584500312805, 158.75, 154.75, 1.9640599383526107, 0.5520168462172308, 142.581875, 139.330275, 6.222254737998596, 6.271839584541358, 0.5520168462172308, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4609, 1152.0003070831299, 1152.0066990852356, 159.0, 155.0, 1.9800604266487625, 0.5480167241431929, 142.78509999999997, 139.5335, 6.2902568132572405, 6.272902116967273, 0.5480167241431929, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4610, 1152.250314950943, 1152.2572610378265, 159.0, 155.0, 1.9780603656117435, 0.5540169072542498, 142.78509999999997, 139.5335, 6.28175655384991, 6.273256294442579, 0.5540169072542498, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4611, 1152.5003173351288, 1152.5074141025543, 158.75, 155.0, 1.9840605487228005, 0.5500167851802118, 142.581875, 139.5335, 6.307257332071902, 6.276798069195633, 0.5500167851802118, 0.21885891360904006, 0.21885891360904006, 0.0, 2
