seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4612, 1152.750290632248, 1152.7567756175995, 158.75, 154.75, 1.9780603656117435, 0.5560169682912687, 142.581875, 139.330275, 6.28175655384991, 6.277506424146245, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4613, 1153.0003035068512, 1153.0066678524017, 159.5, 154.5, 1.9740602435377057, 0.5560169682912687, 143.19154999999998, 139.12705, 6.26475603503525, 6.27715224667094, 0.5560169682912687, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4614, 1153.250316143036, 1153.4139926433563, 158.75, 154.75, 1.9840605487228005, 0.5620171514023256, 142.581875, 139.330275, 6.307257332071902, 6.276443891720329, 0.5620171514023256, 0.21885891360904006, 0.21885891360904006, 0.0, 2
4615, 1153.5001473426819, 1153.506775379181, 158.75, 155.25, 1.9820604876857815, 0.5600170903653066, 142.581875, 139.73672499999998, 6.298757072664571, 6.27715224667094, 0.5600170903653066, 0.21322828594227716, 0.21885891360904006, -0.005630627666762895, 2
4616, 1153.750325202942, 1153.7576081752777, 158.75, 155.0, 1.954059633167516, 0.5580170293282877, 142.581875, 139.5335, 6.179753440961943, 6.27715224667094, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4617, 1154.000305891037, 1154.0069184303284, 159.25, 155.0, 1.9800604266487625, 0.5680173345133824, 142.98832499999997, 139.5335, 6.2902568132572405, 6.2757355367697185, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4618, 1154.2503142356873, 1154.257396697998, 159.0, 154.75, 1.9820604876857815, 0.5600170903653066, 142.78509999999997, 139.330275, 6.298757072664571, 6.2757355367697185, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4619, 1154.5003139972687, 1154.5068056583405, 159.25, 155.25, 1.9800604266487625, 0.5600170903653066, 142.98832499999997, 139.73672499999998, 6.2902568132572405, 6.2757355367697185, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4620, 1154.7503159046173, 1154.757521867752, 159.25, 155.0, 1.9680600604266487, 0.5580170293282877, 142.98832499999997, 139.5335, 6.239255256813257, 6.2757355367697185, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4621, 1155.0003037452698, 1155.0066392421722, 159.25, 155.0, 1.9780603656117435, 0.5620171514023256, 142.98832499999997, 139.5335, 6.28175655384991, 6.274673004343801, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4622, 1155.250331401825, 1155.2574257850647, 159.5, 154.5, 1.9840605487228005, 0.5640172124393446, 143.19154999999998, 139.12705, 6.307257332071902, 6.274673004343801, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4623, 1155.5003163814545, 1155.5068089962006, 159.0, 155.0, 1.9780603656117435, 0.5640172124393446, 142.78509999999997, 139.5335, 6.28175655384991, 6.276443891720329, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4624, 1155.7503397464752, 1155.757642030716, 159.5, 155.25, 1.9640599383526107, 0.5640172124393446, 143.19154999999998, 139.73672499999998, 6.222254737998596, 6.2757355367697185, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4625, 1156.0003035068512, 1156.0131347179413, 159.0, 155.0, 1.9740602435377057, 0.5620171514023256, 142.78509999999997, 139.5335, 6.26475603503525, 6.275027181819106, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4626, 1156.250320672989, 1156.2574758529663, 159.25, 155.0, 1.9840605487228005, 0.5700173955504014, 142.98832499999997, 139.5335, 6.307257332071902, 6.276798069195633, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4627, 1156.500211238861, 1156.506671667099, 159.0, 155.25, 1.9820604876857815, 0.5700173955504014, 142.78509999999997, 139.73672499999998, 6.298757072664571, 6.27786060162155, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4628, 1156.7503151893616, 1156.75736618042, 159.0, 155.0, 1.9820604876857815, 0.5680173345133824, 142.78509999999997, 139.5335, 6.298757072664571, 6.27786060162155, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4629, 1157.0003063678741, 1157.0063409805298, 159.5, 154.75, 1.9760603045747245, 0.5780176396984771, 143.19154999999998, 139.330275, 6.273256294442579, 6.278214779096856, 0.5780176396984771, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4630, 1157.250321149826, 1157.2573721408844, 159.25, 154.75, 1.9840605487228005, 0.5600170903653066, 142.98832499999997, 139.330275, 6.307257332071902, 6.278568956572161, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4631, 1157.5003111362457, 1157.5073671340942, 159.25, 155.0, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.5335, 6.298757072664571, 6.278923134047467, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4632, 1157.7503106594086, 1157.7582004070282, 158.75, 155.0, 1.9680600604266487, 0.5640172124393446, 142.581875, 139.5335, 6.239255256813257, 6.278923134047467, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4633, 1158.0002992153168, 1158.0066220760345, 159.25, 155.0, 1.9780603656117435, 0.5640172124393446, 142.98832499999997, 139.5335, 6.28175655384991, 6.279631488998078, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4634, 1158.2502987384796, 1158.256236076355, 158.75, 154.75, 1.9760603045747245, 0.5660172734763634, 142.581875, 139.330275, 6.273256294442579, 6.2792773115227725, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4635, 1158.5003151893616, 1158.5068023204803, 159.0, 155.0, 1.9820604876857815, 0.5620171514023256, 142.78509999999997, 139.5335, 6.298757072664571, 6.278923134047467, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4636, 1158.7503173351288, 1158.7574043273926, 159.25, 155.25, 1.9840605487228005, 0.5640172124393446, 142.98832499999997, 139.73672499999998, 6.307257332071902, 6.278568956572161, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4637, 1159.0002899169922, 1159.006453037262, 159.25, 154.25, 1.9740602435377057, 0.5620171514023256, 142.98832499999997, 138.923825, 6.26475603503525, 6.279631488998078, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4638, 1159.250319480896, 1159.2572121620178, 158.5, 155.0, 1.9840605487228005, 0.5600170903653066, 142.37865, 139.5335, 6.307257332071902, 6.279631488998078, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4639, 1159.500309228897, 1159.507380247116, 159.25, 154.75, 1.9840605487228005, 0.5580170293282877, 142.98832499999997, 139.330275, 6.307257332071902, 6.279631488998078, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4640, 1159.7503254413605, 1159.7572312355042, 159.25, 155.0, 1.9700601214636677, 0.5580170293282877, 142.98832499999997, 139.5335, 6.247755516220588, 6.279985666473382, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4641, 1160.0003035068512, 1160.0065696239471, 159.0, 154.75, 1.9800604266487625, 0.5500167851802118, 142.78509999999997, 139.330275, 6.2902568132572405, 6.282819086275826, 0.5500167851802118, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4642, 1160.250321149826, 1160.257438659668, 159.5, 155.0, 1.9840605487228005, 0.5520168462172308, 143.19154999999998, 139.5335, 6.307257332071902, 6.282819086275826, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4643, 1160.5003204345703, 1160.5068061351776, 159.25, 154.75, 1.9680600604266487, 0.5540169072542498, 142.98832499999997, 139.330275, 6.239255256813257, 6.283173263751132, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4644, 1160.7503097057343, 1160.757273197174, 159.25, 154.75, 1.9680600604266487, 0.5560169682912687, 142.98832499999997, 139.330275, 6.239255256813257, 6.281048198899299, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4645, 1161.0002851486206, 1161.0059728622437, 158.75, 154.5, 1.9820604876857815, 0.544016602069155, 142.581875, 139.12705, 6.298757072664571, 6.281048198899299, 0.544016602069155, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4646, 1161.2503130435944, 1161.2574849128723, 159.25, 155.0, 1.9840605487228005, 0.5560169682912687, 142.98832499999997, 139.5335, 6.307257332071902, 6.28175655384991, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4647, 1161.5003283023834, 1161.506843805313, 159.25, 154.75, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.330275, 6.298757072664571, 6.28175655384991, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4648, 1161.7503135204315, 1161.7574548721313, 159.25, 154.5, 1.9720601825006867, 0.5560169682912687, 142.98832499999997, 139.12705, 6.256255775627919, 6.282464908800521, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4649, 1162.0003023147583, 1162.0066130161285, 159.5, 154.75, 1.9800604266487625, 0.5500167851802118, 143.19154999999998, 139.330275, 6.2902568132572405, 6.283881618701742, 0.5500167851802118, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4650, 1162.2503101825714, 1162.2601375579834, 159.5, 155.0, 1.9780603656117435, 0.5600170903653066, 143.19154999999998, 139.5335, 6.28175655384991, 6.284944151127658, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4651, 1162.500317811966, 1162.5068020820618, 159.25, 154.75, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.330275, 6.298757072664571, 6.283881618701742, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4652, 1162.750304698944, 1162.756515264511, 159.5, 154.75, 1.9780603656117435, 0.5560169682912687, 143.19154999999998, 139.330275, 6.28175655384991, 6.283881618701742, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4653, 1163.0003101825714, 1163.006643295288, 159.5, 155.0, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.5335, 6.2902568132572405, 6.283173263751131, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4654, 1163.2501001358032, 1163.2573690414429, 159.5, 154.5, 1.9840605487228005, 0.5600170903653066, 143.19154999999998, 139.12705, 6.307257332071902, 6.283881618701742, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4655, 1163.5003204345703, 1163.5067729949951, 159.5, 154.5, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.12705, 6.298757072664571, 6.283881618701742, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4656, 1163.7503249645233, 1163.7581899166107, 159.25, 154.75, 1.9480594500564592, 0.5580170293282877, 142.98832499999997, 139.330275, 6.154252662739951, 6.283881618701742, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4657, 1164.0003056526184, 1164.0067524909973, 159.25, 155.0, 1.9820604876857815, 0.5540169072542498, 142.98832499999997, 139.5335, 6.298757072664571, 6.280339843948688, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4658, 1164.2503056526184, 1164.2566888332367, 159.5, 154.5, 1.9780603656117435, 0.5600170903653066, 143.19154999999998, 139.12705, 6.28175655384991, 6.281048198899299, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4659, 1164.5003135204315, 1164.5068004131317, 159.5, 155.25, 1.9840605487228005, 0.5680173345133824, 143.19154999999998, 139.73672499999998, 6.307257332071902, 6.281402376374605, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4660, 1164.7503221035004, 1164.7573959827423, 159.25, 155.0, 1.9860606097598192, 0.5640172124393446, 142.98832499999997, 139.5335, 6.315757591479231, 6.28175655384991, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4661, 1165.0003063678741, 1165.0071954727173, 159.5, 155.25, 1.9780603656117435, 0.5780176396984771, 143.19154999999998, 139.73672499999998, 6.28175655384991, 6.282110731325216, 0.5780176396984771, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4662, 1165.250317811966, 1165.257393836975, 159.5, 154.75, 1.9840605487228005, 0.5660172734763634, 143.19154999999998, 139.330275, 6.307257332071902, 6.282819086275826, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4663, 1165.5003159046173, 1165.50737118721, 159.25, 155.0, 1.9840605487228005, 0.5680173345133824, 142.98832499999997, 139.5335, 6.307257332071902, 6.282819086275826, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4664, 1165.750309228897, 1165.7565350532532, 159.75, 155.0, 1.9680600604266487, 0.5700173955504014, 143.39477499999998, 139.5335, 6.239255256813257, 6.282819086275826, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4665, 1166.0003089904785, 1166.0067255496979, 159.0, 155.0, 1.9760603045747245, 0.5740175176244393, 142.78509999999997, 139.5335, 6.273256294442579, 6.282464908800521, 0.5740175176244393, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4666, 1166.2503287792206, 1166.2575957775116, 159.5, 154.75, 1.9820604876857815, 0.5640172124393446, 143.19154999999998, 139.330275, 6.298757072664571, 6.2817565538499105, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4667, 1166.5003414154053, 1166.5071895122528, 159.5, 155.25, 1.9840605487228005, 0.5680173345133824, 143.19154999999998, 139.73672499999998, 6.307257332071902, 6.281402376374605, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4668, 1166.7503192424774, 1166.7573688030243, 159.0, 154.75, 1.9820604876857815, 0.5640172124393446, 142.78509999999997, 139.330275, 6.298757072664571, 6.284235796177048, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4669, 1167.0000913143158, 1167.0063564777374, 159.5, 155.0, 1.9660599993896297, 0.5760175786614582, 143.19154999999998, 139.5335, 6.230754997405926, 6.286715038504187, 0.5760175786614582, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4670, 1167.250318288803, 1167.2575960159302, 159.0, 155.0, 1.9760603045747245, 0.5640172124393446, 142.78509999999997, 139.5335, 6.273256294442579, 6.283881618701744, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4671, 1167.5003154277802, 1167.5073325634003, 159.5, 155.0, 1.9840605487228005, 0.5640172124393446, 143.19154999999998, 139.5335, 6.307257332071902, 6.282464908800521, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4672, 1167.750314950943, 1167.7579436302185, 159.5, 154.5, 1.960059816278573, 0.5600170903653066, 143.19154999999998, 139.12705, 6.205254219183935, 6.282819086275826, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4673, 1168.0003056526184, 1168.0067455768585, 159.25, 154.75, 1.9780603656117435, 0.5580170293282877, 142.98832499999997, 139.330275, 6.28175655384991, 6.280694021423994, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4674, 1168.2502772808075, 1168.257487297058, 158.75, 155.0, 1.9800604266487625, 0.5600170903653066, 142.581875, 139.5335, 6.2902568132572405, 6.280339843948688, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4675, 1168.5003156661987, 1168.507266998291, 159.5, 155.0, 1.9780603656117435, 0.5640172124393446, 143.19154999999998, 139.5335, 6.28175655384991, 6.280694021423994, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4676, 1168.75031208992, 1168.757340669632, 159.25, 155.0, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.5335, 6.2902568132572405, 6.279985666473383, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4677, 1169.0001616477966, 1169.0073640346527, 159.75, 155.0, 1.958059755241554, 0.5560169682912687, 143.39477499999998, 139.5335, 6.196753959776604, 6.280339843948688, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4678, 1169.2503163814545, 1169.2576177120209, 159.75, 155.25, 1.9840605487228005, 0.5560169682912687, 143.39477499999998, 139.73672499999998, 6.307257332071902, 6.276443891720329, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4679, 1169.500316619873, 1169.5067625045776, 160.0, 154.75, 1.9840605487228005, 0.5600170903653066, 143.59799999999998, 139.330275, 6.307257332071902, 6.276443891720329, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4680, 1169.7503280639648, 1169.7574985027313, 159.75, 154.75, 1.9640599383526107, 0.5580170293282877, 143.39477499999998, 139.330275, 6.222254737998596, 6.276798069195634, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4681, 1170.0002310276031, 1170.006676197052, 159.5, 154.75, 1.9740602435377057, 0.5560169682912687, 143.19154999999998, 139.330275, 6.26475603503525, 6.279631488998078, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4682, 1170.2503080368042, 1170.2564413547516, 159.25, 154.75, 1.9760603045747245, 0.5560169682912687, 142.98832499999997, 139.330275, 6.273256294442579, 6.278214779096856, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4683, 1170.5003190040588, 1170.5088698863983, 159.25, 154.75, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.330275, 6.2902568132572405, 6.27786060162155, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4684, 1170.750102519989, 1170.7577714920044, 159.5, 154.75, 1.9840605487228005, 0.5520168462172308, 143.19154999999998, 139.330275, 6.307257332071902, 6.27715224667094, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4685, 1171.000307559967, 1171.0066735744476, 159.5, 154.75, 1.9800604266487625, 0.540016479995117, 143.19154999999998, 139.330275, 6.2902568132572405, 6.276798069195634, 0.540016479995117, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4686, 1171.250318288803, 1171.2576398849487, 159.25, 154.75, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.330275, 6.298757072664571, 6.27715224667094, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4687, 1171.5003130435944, 1171.5067207813263, 159.5, 154.75, 1.9840605487228005, 0.5540169072542498, 143.19154999999998, 139.330275, 6.307257332071902, 6.276798069195634, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4688, 1171.7501602172852, 1171.7561967372894, 159.75, 155.0, 1.9700601214636677, 0.5520168462172308, 143.39477499999998, 139.5335, 6.247755516220588, 6.276798069195633, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4689, 1172.0003044605255, 1172.006679058075, 159.5, 155.0, 1.9800604266487625, 0.5520168462172308, 143.19154999999998, 139.5335, 6.2902568132572405, 6.27715224667094, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4690, 1172.2503094673157, 1172.2562301158905, 158.75, 155.0, 1.9840605487228005, 0.5600170903653066, 142.581875, 139.5335, 6.307257332071902, 6.27786060162155, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4691, 1172.5003111362457, 1172.5073869228363, 159.75, 154.5, 1.9860606097598192, 0.5580170293282877, 143.39477499999998, 139.12705, 6.315757591479231, 6.2782147790968565, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4692, 1172.7503151893616, 1172.7574014663696, 159.75, 154.5, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.12705, 6.2902568132572405, 6.278568956572161, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4693, 1173.000299692154, 1173.00701379776, 159.75, 155.0, 1.9720601825006867, 0.5560169682912687, 143.39477499999998, 139.5335, 6.256255775627919, 6.2782147790968565, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4694, 1173.2503139972687, 1173.2565348148346, 159.75, 154.5, 1.9720601825006867, 0.5600170903653066, 143.39477499999998, 139.12705, 6.256255775627919, 6.279277311522772, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4695, 1173.5003218650818, 1173.5067873001099, 159.75, 155.0, 1.9840605487228005, 0.5560169682912687, 143.39477499999998, 139.5335, 6.307257332071902, 6.278568956572161, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4696, 1173.7503135204315, 1173.7576959133148, 159.0, 155.0, 1.962059877315592, 0.5580170293282877, 142.78509999999997, 139.5335, 6.213754478591266, 6.278568956572162, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4697, 1174.0003340244293, 1174.0075225830078, 159.75, 155.0, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.5335, 6.298757072664571, 6.278923134047467, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4698, 1174.2503759860992, 1174.2578220367432, 159.75, 154.75, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 139.330275, 6.2902568132572405, 6.279631488998078, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4699, 1174.5003192424774, 1174.506927728653, 159.5, 155.0, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 139.5335, 6.298757072664571, 6.279631488998078, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4700, 1174.7502942085266, 1174.7564723491669, 159.75, 155.0, 1.9780603656117435, 0.5560169682912687, 143.39477499999998, 139.5335, 6.28175655384991, 6.280339843948688, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4701, 1175.0003097057343, 1175.0067353248596, 159.75, 154.5, 1.9800604266487625, 0.5540169072542498, 143.39477499999998, 139.12705, 6.2902568132572405, 6.279985666473383, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4702, 1175.250326871872, 1175.2580111026764, 159.75, 154.75, 1.9840605487228005, 0.5620171514023256, 143.39477499999998, 139.330275, 6.307257332071902, 6.283881618701742, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4703, 1175.5003139972687, 1175.506775379181, 159.5, 154.75, 1.9760603045747245, 0.5660172734763634, 143.19154999999998, 139.330275, 6.273256294442579, 6.283881618701742, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4704, 1175.7503147125244, 1175.75745677948, 159.75, 155.0, 1.9680600604266487, 0.5580170293282877, 143.39477499999998, 139.5335, 6.239255256813257, 6.28246490880052, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4705, 1176.0003006458282, 1176.0068681240082, 159.75, 155.25, 1.9740602435377057, 0.5660172734763634, 143.39477499999998, 139.73672499999998, 6.26475603503525, 6.283173263751132, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4706, 1176.2503266334534, 1176.2576065063477, 159.25, 154.75, 1.9840605487228005, 0.5600170903653066, 142.98832499999997, 139.330275, 6.307257332071902, 6.283173263751132, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4707, 1176.5003097057343, 1176.5065698623657, 159.0, 155.0, 1.9760603045747245, 0.5640172124393446, 142.78509999999997, 139.5335, 6.273256294442579, 6.284589973652355, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4708, 1176.753485918045, 1176.7613928318024, 160.0, 155.25, 1.9780603656117435, 0.5580170293282877, 143.59799999999998, 139.73672499999998, 6.28175655384991, 6.283881618701744, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4709, 1177.0003056526184, 1177.0073628425598, 159.75, 154.75, 1.9800604266487625, 0.5740175176244393, 143.39477499999998, 139.330275, 6.2902568132572405, 6.282819086275826, 0.5740175176244393, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4710, 1177.2503249645233, 1177.2575228214264, 159.5, 154.75, 1.9820604876857815, 0.5700173955504014, 143.19154999999998, 139.330275, 6.298757072664571, 6.282819086275826, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4711, 1177.500322818756, 1177.5074031352997, 159.5, 155.0, 1.9820604876857815, 0.5680173345133824, 143.19154999999998, 139.5335, 6.298757072664571, 6.282819086275826, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4712, 1177.750316619873, 1177.7575216293335, 159.5, 155.25, 1.958059755241554, 0.5660172734763634, 143.19154999999998, 139.73672499999998, 6.196753959776604, 6.282464908800521, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4713, 1178.0003025531769, 1178.0070552825928, 159.75, 155.0, 1.962059877315592, 0.5740175176244393, 143.39477499999998, 139.5335, 6.213754478591266, 6.280339843948688, 0.5740175176244393, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4714, 1178.2503175735474, 1178.2575092315674, 159.25, 155.0, 1.9840605487228005, 0.5660172734763634, 142.98832499999997, 139.5335, 6.307257332071902, 6.27715224667094, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4715, 1178.5003118515015, 1178.5074791908264, 159.75, 154.75, 1.9840605487228005, 0.5600170903653066, 143.39477499999998, 139.330275, 6.307257332071902, 6.27715224667094, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4716, 1178.7500941753387, 1178.756731748581, 159.75, 154.75, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 139.330275, 6.256255775627919, 6.276798069195634, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4717, 1179.0002913475037, 1179.0063078403473, 159.75, 155.25, 1.9740602435377057, 0.5720174565874203, 143.39477499999998, 139.73672499999998, 6.26475603503525, 6.275381359294411, 0.5720174565874203, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4718, 1179.2503085136414, 1179.2567598819733, 159.75, 154.75, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.330275, 6.298757072664571, 6.2757355367697185, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4719, 1179.5003242492676, 1179.506749868393, 159.75, 154.5, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.12705, 6.298757072664571, 6.277506424146245, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4720, 1179.7503259181976, 1179.7579119205475, 159.75, 154.25, 1.9680600604266487, 0.5660172734763634, 143.39477499999998, 138.923825, 6.239255256813257, 6.27715224667094, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4721, 1180.000309228897, 1180.0066766738892, 159.75, 155.0, 1.9800604266487625, 0.5700173955504014, 143.39477499999998, 139.5335, 6.2902568132572405, 6.278214779096856, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4722, 1180.2502913475037, 1180.2573282718658, 159.75, 155.0, 1.9840605487228005, 0.5620171514023256, 143.39477499999998, 139.5335, 6.307257332071902, 6.27786060162155, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4723, 1180.5003199577332, 1180.5074784755707, 159.75, 154.5, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.12705, 6.298757072664571, 6.278568956572161, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4724, 1180.7503280639648, 1180.7574272155762, 159.75, 154.5, 1.9840605487228005, 0.5640172124393446, 143.39477499999998, 139.12705, 6.307257332071902, 6.278568956572161, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4725, 1181.0003004074097, 1181.0068144798279, 159.75, 155.0, 1.9640599383526107, 0.5540169072542498, 143.39477499999998, 139.5335, 6.222254737998596, 6.279631488998078, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4726, 1181.2503244876862, 1181.2579727172852, 158.75, 155.0, 1.9840605487228005, 0.5640172124393446, 142.581875, 139.5335, 6.307257332071902, 6.276798069195633, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4727, 1181.500316143036, 1181.5067188739777, 159.25, 155.0, 1.9800604266487625, 0.5620171514023256, 142.98832499999997, 139.5335, 6.2902568132572405, 6.276798069195633, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4728, 1181.7503118515015, 1181.7563831806183, 159.5, 155.0, 1.9740602435377057, 0.5640172124393446, 143.19154999999998, 139.5335, 6.26475603503525, 6.277506424146243, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4729, 1182.0002896785736, 1182.0066492557526, 159.75, 155.0, 1.9660599993896297, 0.5620171514023256, 143.39477499999998, 139.5335, 6.230754997405926, 6.278568956572161, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4730, 1182.2503249645233, 1182.2576305866241, 159.75, 155.25, 1.9820604876857815, 0.5540169072542498, 143.39477499999998, 139.73672499999998, 6.298757072664571, 6.27715224667094, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4731, 1182.50031375885, 1182.5074014663696, 159.25, 155.0, 1.9840605487228005, 0.5620171514023256, 142.98832499999997, 139.5335, 6.307257332071902, 6.276798069195633, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4732, 1182.7503154277802, 1182.7563254833221, 159.5, 154.75, 1.9760603045747245, 0.5620171514023256, 143.19154999999998, 139.330275, 6.273256294442579, 6.278214779096856, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4733, 1183.0002250671387, 1183.0090482234955, 159.0, 154.5, 1.9760603045747245, 0.5580170293282877, 142.78509999999997, 139.12705, 6.273256294442579, 6.27786060162155, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4734, 1183.2503113746643, 1183.256856918335, 159.0, 154.75, 1.9720601825006867, 0.5580170293282877, 142.78509999999997, 139.330275, 6.256255775627919, 6.27715224667094, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4735, 1183.50031208992, 1183.5073854923248, 159.5, 155.0, 1.9820604876857815, 0.5540169072542498, 143.19154999999998, 139.5335, 6.298757072664571, 6.275381359294411, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4736, 1183.7503311634064, 1183.7580227851868, 159.25, 155.0, 1.9640599383526107, 0.5520168462172308, 142.98832499999997, 139.5335, 6.222254737998596, 6.275381359294411, 0.5520168462172308, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4737, 1184.0003049373627, 1184.006563425064, 159.25, 155.0, 1.9820604876857815, 0.5480167241431929, 142.98832499999997, 139.5335, 6.298757072664571, 6.276443891720329, 0.5480167241431929, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4738, 1184.250319480896, 1184.257663011551, 159.75, 155.0, 1.9740602435377057, 0.5480167241431929, 143.39477499999998, 139.5335, 6.26475603503525, 6.279985666473383, 0.5480167241431929, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4739, 1184.5001409053802, 1184.507410287857, 159.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.5335, 6.298757072664571, 6.278214779096856, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4740, 1184.750109910965, 1184.7568109035492, 159.5, 154.75, 1.9680600604266487, 0.5540169072542498, 143.19154999999998, 139.330275, 6.239255256813257, 6.277860601621551, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4741, 1185.0003337860107, 1185.007682800293, 159.5, 154.75, 1.9800604266487625, 0.544016602069155, 143.19154999999998, 139.330275, 6.2902568132572405, 6.27715224667094, 0.544016602069155, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4742, 1185.250317811966, 1185.2570610046387, 158.75, 154.5, 1.9780603656117435, 0.5540169072542498, 142.581875, 139.12705, 6.28175655384991, 6.2782147790968565, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4743, 1185.500334262848, 1185.5074315071106, 159.75, 155.0, 1.9820604876857815, 0.5540169072542498, 143.39477499999998, 139.5335, 6.298757072664571, 6.277506424146245, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4744, 1185.7503225803375, 1185.757841348648, 159.75, 154.75, 1.9660599993896297, 0.5540169072542498, 143.39477499999998, 139.330275, 6.230754997405926, 6.277506424146246, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4745, 1186.0002999305725, 1186.0068809986115, 159.5, 154.75, 1.9800604266487625, 0.5500167851802118, 143.19154999999998, 139.330275, 6.2902568132572405, 6.27715224667094, 0.5500167851802118, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4746, 1186.2501978874207, 1186.2574393749237, 159.5, 154.75, 1.9780603656117435, 0.5540169072542498, 143.19154999999998, 139.330275, 6.28175655384991, 6.27715224667094, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4747, 1186.5003180503845, 1186.506805896759, 159.75, 155.0, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.5335, 6.298757072664571, 6.276089714245024, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4748, 1186.75009059906, 1186.7563717365265, 159.75, 154.75, 1.9680600604266487, 0.5560169682912687, 143.39477499999998, 139.330275, 6.239255256813257, 6.276089714245022, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4749, 1187.0003097057343, 1187.006647825241, 159.75, 154.75, 1.9780603656117435, 0.5500167851802118, 143.39477499999998, 139.330275, 6.28175655384991, 6.273256294442579, 0.5500167851802118, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4750, 1187.250322341919, 1187.2576808929443, 159.75, 154.75, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.330275, 6.2902568132572405, 6.2757355367697185, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4751, 1187.5003135204315, 1187.5073974132538, 159.75, 154.75, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.330275, 6.298757072664571, 6.275027181819106, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4752, 1187.7503125667572, 1187.7581322193146, 159.75, 154.75, 1.958059755241554, 0.5540169072542498, 143.39477499999998, 139.330275, 6.196753959776604, 6.275381359294411, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4753, 1188.0003135204315, 1188.0066545009613, 159.75, 154.75, 1.9780603656117435, 0.5580170293282877, 143.39477499999998, 139.330275, 6.28175655384991, 6.272547939491968, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4754, 1188.2503139972687, 1188.257639169693, 159.75, 154.75, 1.9840605487228005, 0.5620171514023256, 143.39477499999998, 139.330275, 6.307257332071902, 6.274673004343801, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4755, 1188.5003225803375, 1188.506807565689, 159.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.5335, 6.298757072664571, 6.275027181819105, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4756, 1188.7503142356873, 1188.7565410137177, 159.75, 155.0, 1.9760603045747245, 0.5580170293282877, 143.39477499999998, 139.5335, 6.273256294442579, 6.274673004343801, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4757, 1189.0003056526184, 1189.0067143440247, 159.75, 155.0, 1.9820604876857815, 0.5540169072542498, 143.39477499999998, 139.5335, 6.298757072664571, 6.274673004343801, 0.5540169072542498, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4758, 1189.2503054141998, 1189.2594544887543, 159.75, 154.75, 1.9700601214636677, 0.5580170293282877, 143.39477499999998, 139.330275, 6.247755516220588, 6.275735536769717, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4759, 1189.5003097057343, 1189.5074911117554, 159.75, 154.5, 1.9840605487228005, 0.5580170293282877, 143.39477499999998, 139.12705, 6.307257332071902, 6.275381359294411, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4760, 1189.7501182556152, 1189.7566983699799, 159.75, 154.75, 1.962059877315592, 0.5620171514023256, 143.39477499999998, 139.330275, 6.213754478591266, 6.2757355367697185, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4761, 1190.00030875206, 1190.006684064865, 159.75, 154.75, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 139.330275, 6.2902568132572405, 6.275381359294411, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4762, 1190.2503159046173, 1190.2577185630798, 159.25, 154.5, 1.9820604876857815, 0.5640172124393446, 142.98832499999997, 139.12705, 6.298757072664571, 6.275027181819106, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4763, 1190.5003163814545, 1190.5068190097809, 159.5, 154.75, 1.9840605487228005, 0.5600170903653066, 143.19154999999998, 139.330275, 6.307257332071902, 6.276443891720329, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4764, 1190.7503111362457, 1190.7567846775055, 159.0, 154.75, 1.9700601214636677, 0.5560169682912687, 142.78509999999997, 139.330275, 6.247755516220588, 6.276798069195633, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4765, 1191.000296831131, 1191.006451845169, 159.25, 154.75, 1.9720601825006867, 0.5660172734763634, 142.98832499999997, 139.330275, 6.256255775627919, 6.27715224667094, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4766, 1191.25031208992, 1191.258383512497, 160.0, 154.5, 1.9820604876857815, 0.5640172124393446, 143.59799999999998, 139.12705, 6.298757072664571, 6.2757355367697185, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4767, 1191.5003163814545, 1191.5068187713623, 159.75, 154.75, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 139.330275, 6.298757072664571, 6.276443891720329, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4768, 1191.7503247261047, 1191.7568213939667, 159.75, 154.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 139.330275, 6.247755516220588, 6.276443891720329, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4769, 1192.0003077983856, 1192.0066649913788, 159.75, 155.0, 1.9800604266487625, 0.5700173955504014, 143.39477499999998, 139.5335, 6.2902568132572405, 6.27715224667094, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4770, 1192.2503192424774, 1192.257681131363, 159.25, 154.5, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 139.12705, 6.298757072664571, 6.27715224667094, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4771, 1192.5003154277802, 1192.5067286491394, 159.5, 154.75, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.330275, 6.2902568132572405, 6.27786060162155, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4772, 1192.750317811966, 1192.7566015720367, 160.0, 154.5, 1.9780603656117435, 0.5620171514023256, 143.59799999999998, 139.12705, 6.28175655384991, 6.277506424146245, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4773, 1193.000322818756, 1193.006690979004, 159.25, 154.75, 1.9800604266487625, 0.5760175786614582, 142.98832499999997, 139.330275, 6.2902568132572405, 6.279277311522772, 0.5760175786614582, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4774, 1193.2503135204315, 1193.257627248764, 159.5, 154.5, 1.9840605487228005, 0.5660172734763634, 143.19154999999998, 139.12705, 6.307257332071902, 6.279631488998078, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4775, 1193.5003139972687, 1193.5068547725677, 159.5, 155.0, 1.9800604266487625, 0.5720174565874203, 143.19154999999998, 139.5335, 6.2902568132572405, 6.280339843948688, 0.5720174565874203, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4776, 1193.7503242492676, 1193.7578377723694, 159.0, 154.75, 1.962059877315592, 0.5700173955504014, 142.78509999999997, 139.330275, 6.213754478591266, 6.279985666473382, 0.5700173955504014, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4777, 1194.000245809555, 1194.0071392059326, 159.75, 154.75, 1.9820604876857815, 0.5800177007354961, 143.39477499999998, 139.330275, 6.298757072664571, 6.280694021423994, 0.5800177007354961, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4778, 1194.2503097057343, 1194.2577106952667, 159.75, 154.75, 1.9820604876857815, 0.5680173345133824, 143.39477499999998, 139.330275, 6.298757072664571, 6.281402376374604, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4779, 1194.500324010849, 1194.5067434310913, 159.5, 154.5, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 139.12705, 6.2902568132572405, 6.281048198899299, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4780, 1194.7503025531769, 1194.7564280033112, 159.5, 154.5, 1.9740602435377057, 0.5660172734763634, 143.19154999999998, 139.12705, 6.26475603503525, 6.280694021423995, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4781, 1195.0003354549408, 1195.0068187713623, 159.25, 154.75, 1.9800604266487625, 0.5740175176244393, 142.98832499999997, 139.330275, 6.2902568132572405, 6.280339843948688, 0.5740175176244393, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4782, 1195.2503135204315, 1195.2576758861542, 159.0, 154.25, 1.9820604876857815, 0.5660172734763634, 142.78509999999997, 138.923825, 6.298757072664571, 6.279985666473383, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4783, 1195.501488685608, 1195.5095899105072, 159.75, 154.75, 1.9760603045747245, 0.5620171514023256, 143.39477499999998, 139.330275, 6.273256294442579, 6.282110731325216, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4784, 1195.7503180503845, 1195.7573029994965, 159.5, 154.25, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 138.923825, 6.2902568132572405, 6.280694021423995, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4785, 1196.000300168991, 1196.0071642398834, 160.0, 154.75, 1.9740602435377057, 0.5640172124393446, 143.59799999999998, 139.330275, 6.26475603503525, 6.283881618701742, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4786, 1196.2503159046173, 1196.2582128047943, 159.5, 155.0, 1.9840605487228005, 0.5620171514023256, 143.19154999999998, 139.5335, 6.307257332071902, 6.282819086275826, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4787, 1196.5003235340118, 1196.5068063735962, 160.0, 154.25, 1.9820604876857815, 0.5680173345133824, 143.59799999999998, 138.923825, 6.298757072664571, 6.283173263751132, 0.5680173345133824, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4788, 1196.7503077983856, 1196.7566311359406, 159.5, 154.75, 1.9720601825006867, 0.5640172124393446, 143.19154999999998, 139.330275, 6.256255775627919, 6.282819086275826, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4789, 1197.0003077983856, 1197.0072567462921, 159.75, 154.0, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.7206, 6.2902568132572405, 6.283173263751132, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4790, 1197.250322818756, 1197.2578101158142, 159.0, 154.5, 1.9820604876857815, 0.5620171514023256, 142.78509999999997, 139.12705, 6.298757072664571, 6.284589973652355, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4791, 1197.5003561973572, 1197.5074274539948, 159.25, 154.25, 1.9740602435377057, 0.5640172124393446, 142.98832499999997, 138.923825, 6.26475603503525, 6.284589973652353, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4792, 1197.7501902580261, 1197.7576627731323, 160.0, 154.75, 1.9660599993896297, 0.5620171514023256, 143.59799999999998, 139.330275, 6.230754997405926, 6.283173263751132, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4793, 1198.000309228897, 1198.0066847801208, 160.25, 154.25, 1.9820604876857815, 0.5660172734763634, 143.801225, 138.923825, 6.298757072664571, 6.28246490880052, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4794, 1198.2503156661987, 1198.25759100914, 160.0, 154.75, 1.9820604876857815, 0.5600170903653066, 143.59799999999998, 139.330275, 6.298757072664571, 6.282819086275826, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4795, 1198.5003142356873, 1198.5073993206024, 159.75, 154.5, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.12705, 6.298757072664571, 6.2828190862758255, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4796, 1198.7503106594086, 1198.7565994262695, 160.0, 154.75, 1.9740602435377057, 0.5640172124393446, 143.59799999999998, 139.330275, 6.26475603503525, 6.283173263751131, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4797, 1199.000309228897, 1199.006679534912, 160.0, 154.25, 1.9800604266487625, 0.5660172734763634, 143.59799999999998, 138.923825, 6.2902568132572405, 6.28246490880052, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4798, 1199.2503135204315, 1199.2576594352722, 160.0, 154.75, 1.9820604876857815, 0.5600170903653066, 143.59799999999998, 139.330275, 6.298757072664571, 6.28246490880052, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4799, 1199.50031375885, 1199.507375240326, 160.25, 154.5, 1.9820604876857815, 0.5580170293282877, 143.801225, 139.12705, 6.298757072664571, 6.282110731325215, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4800, 1199.7503321170807, 1199.7574079036713, 160.0, 154.5, 1.9680600604266487, 0.5600170903653066, 143.59799999999998, 139.12705, 6.239255256813257, 6.28246490880052, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4801, 1200.0003044605255, 1200.0068681240082, 159.5, 154.25, 1.9800604266487625, 0.5580170293282877, 143.19154999999998, 138.923825, 6.2902568132572405, 6.283527441226437, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4802, 1200.2503128051758, 1200.2572138309479, 160.0, 154.5, 1.9720601825006867, 0.5600170903653066, 143.59799999999998, 139.12705, 6.256255775627919, 6.283173263751132, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4803, 1200.5000822544098, 1200.5064373016357, 160.0, 154.5, 1.9740602435377057, 0.5660172734763634, 143.59799999999998, 139.12705, 6.26475603503525, 6.281402376374605, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4804, 1200.7503175735474, 1200.7573704719543, 159.75, 154.75, 1.9840605487228005, 0.5660172734763634, 143.39477499999998, 139.330275, 6.307257332071902, 6.280339843948688, 0.5660172734763634, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4805, 1201.000309228897, 1201.0066530704498, 159.75, 154.0, 1.9780603656117435, 0.5620171514023256, 143.39477499999998, 138.7206, 6.28175655384991, 6.282110731325216, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4806, 1201.2503123283386, 1201.2567970752716, 159.75, 154.75, 1.9740602435377057, 0.5580170293282877, 143.39477499999998, 139.330275, 6.26475603503525, 6.28175655384991, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4807, 1201.5003173351288, 1201.5074622631073, 159.75, 154.75, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.330275, 6.298757072664571, 6.280339843948688, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4808, 1201.7514643669128, 1201.7616484165192, 159.75, 154.0, 1.9760603045747245, 0.5580170293282877, 143.39477499999998, 138.7206, 6.273256294442579, 6.281402376374604, 0.5580170293282877, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4809, 1202.0003004074097, 1202.0066413879395, 159.5, 154.5, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 139.12705, 6.2902568132572405, 6.280694021423994, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4810, 1202.2503204345703, 1202.2577323913574, 159.5, 154.75, 1.9840605487228005, 0.5600170903653066, 143.19154999999998, 139.330275, 6.307257332071902, 6.28175655384991, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4811, 1202.500318288803, 1202.5074348449707, 159.5, 154.5, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 139.12705, 6.2902568132572405, 6.28175655384991, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4812, 1202.7500686645508, 1202.7596907615662, 160.0, 154.5, 1.9640599383526107, 0.5640172124393446, 143.59799999999998, 139.12705, 6.222254737998596, 6.281402376374604, 0.5640172124393446, 0.21322828594227716, 0.21322828594227716, 0.0, 2
