seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4813, 1203.0003032684326, 1203.0067133903503, 160.0, 154.25, 1.9780603656117435, 0.5620171514023256, 143.59799999999998, 138.923825, 6.28175655384991, 6.279985666473382, 0.5620171514023256, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4814, 1203.2503159046173, 1203.2571122646332, 160.0, 154.75, 1.9780603656117435, 0.5600170903653066, 143.59799999999998, 139.330275, 6.28175655384991, 6.279631488998078, 0.5600170903653066, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4815, 1203.5003147125244, 1203.6635003089905, 159.75, 154.75, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.330275, 6.298757072664571, 6.278923134047467, 0.5560169682912687, 0.21322828594227716, 0.21322828594227716, 0.0, 2
4816, 1203.7525990009308, 1203.7623245716095, 160.0, 154.25, 1.9740602435377057, 0.5540169072542498, 143.59799999999998, 138.923825, 6.26475603503525, 6.280339843948688, 0.5540169072542498, 0.20754528985923554, 0.21322828594227716, -0.005682996083041635, 2
4817, 1204.00031208992, 1204.0066628456116, 159.5, 153.75, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 138.517375, 6.2902568132572405, 6.28175655384991, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4818, 1204.2503151893616, 1204.2577295303345, 159.5, 154.25, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 138.923825, 6.298757072664571, 6.281402376374604, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4819, 1204.5003190040588, 1204.5068271160126, 160.0, 154.5, 1.9800604266487625, 0.5580170293282877, 143.59799999999998, 139.12705, 6.2902568132572405, 6.281402376374604, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4820, 1204.750316619873, 1204.7574014663696, 160.0, 154.0, 1.9820604876857815, 0.5540169072542498, 143.59799999999998, 138.7206, 6.298757072664571, 6.281048198899299, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4821, 1205.00031208992, 1205.0066814422607, 159.5, 154.5, 1.9800604266487625, 0.5460166631061739, 143.19154999999998, 139.12705, 6.2902568132572405, 6.28246490880052, 0.5460166631061739, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4822, 1205.25009059906, 1205.2573473453522, 159.25, 154.25, 1.9840605487228005, 0.5500167851802118, 142.98832499999997, 138.923825, 6.307257332071902, 6.28246490880052, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4823, 1205.5003175735474, 1205.5068578720093, 159.75, 154.0, 1.9840605487228005, 0.5600170903653066, 143.39477499999998, 138.7206, 6.307257332071902, 6.282819086275826, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4824, 1205.750325202942, 1205.7571012973785, 159.75, 154.0, 1.9840605487228005, 0.5540169072542498, 143.39477499999998, 138.7206, 6.307257332071902, 6.283173263751132, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4825, 1206.0003089904785, 1206.0068020820618, 159.5, 154.25, 1.9760603045747245, 0.5500167851802118, 143.19154999999998, 138.923825, 6.273256294442579, 6.286006683553576, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4826, 1206.2503144741058, 1206.2578094005585, 159.75, 154.75, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.330275, 6.298757072664571, 6.285298328602964, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4827, 1206.5003764629364, 1206.5074405670166, 159.5, 154.25, 1.9840605487228005, 0.5520168462172308, 143.19154999999998, 138.923825, 6.307257332071902, 6.287069215979493, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4828, 1206.7503185272217, 1206.7564783096313, 159.75, 154.0, 1.9760603045747245, 0.5560169682912687, 143.39477499999998, 138.7206, 6.273256294442579, 6.288840103356018, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4829, 1207.0003037452698, 1207.0069785118103, 160.0, 154.25, 1.9800604266487625, 0.5480167241431929, 143.59799999999998, 138.923825, 6.2902568132572405, 6.287423393454797, 0.5480167241431929, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4830, 1207.2502539157867, 1207.2576110363007, 159.25, 154.5, 1.9840605487228005, 0.5560169682912687, 142.98832499999997, 139.12705, 6.307257332071902, 6.2877775709301025, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4831, 1207.5003123283386, 1207.5074169635773, 160.0, 154.0, 1.9820604876857815, 0.5540169072542498, 143.59799999999998, 138.7206, 6.298757072664571, 6.28954845830663, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4832, 1207.7503199577332, 1207.7581715583801, 160.0, 154.5, 1.9840605487228005, 0.5540169072542498, 143.59799999999998, 139.12705, 6.307257332071902, 6.289548458306629, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4833, 1208.0003371238708, 1208.009253025055, 159.25, 154.75, 1.9760603045747245, 0.544016602069155, 142.98832499999997, 139.330275, 6.273256294442579, 6.290965168207852, 0.544016602069155, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4834, 1208.2503118515015, 1208.2576053142548, 159.5, 154.5, 1.9800604266487625, 0.5500167851802118, 143.19154999999998, 139.12705, 6.2902568132572405, 6.2902568132572405, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4835, 1208.5003173351288, 1208.5067839622498, 159.75, 154.5, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.12705, 6.298757072664571, 6.28954845830663, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4836, 1208.7502734661102, 1208.7574338912964, 160.0, 154.25, 1.9820604876857815, 0.5500167851802118, 143.59799999999998, 138.923825, 6.298757072664571, 6.289902635781935, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4837, 1209.0003025531769, 1209.006593465805, 159.5, 154.5, 1.9800604266487625, 0.5520168462172308, 143.19154999999998, 139.12705, 6.2902568132572405, 6.293090233059684, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4838, 1209.2503144741058, 1209.2575714588165, 160.0, 154.5, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 139.12705, 6.2902568132572405, 6.293444410534989, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4839, 1209.5003159046173, 1209.507436990738, 160.0, 154.5, 1.9820604876857815, 0.5560169682912687, 143.59799999999998, 139.12705, 6.298757072664571, 6.2937985880102945, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4840, 1209.750328540802, 1209.7572770118713, 160.0, 154.5, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 139.12705, 6.2902568132572405, 6.2937985880102945, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4841, 1210.0003006458282, 1210.0069530010223, 160.0, 154.5, 1.9760603045747245, 0.5560169682912687, 143.59799999999998, 139.12705, 6.273256294442579, 6.294861120436212, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4842, 1210.2503151893616, 1210.25763297081, 160.0, 154.5, 1.9820604876857815, 0.5600170903653066, 143.59799999999998, 139.12705, 6.298757072664571, 6.2941527654856, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4843, 1210.500325202942, 1210.506858587265, 160.0, 154.5, 1.9800604266487625, 0.5580170293282877, 143.59799999999998, 139.12705, 6.2902568132572405, 6.2941527654856, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4844, 1210.7503190040588, 1210.7573125362396, 159.75, 154.25, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 138.923825, 6.298757072664571, 6.2941527654856015, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4845, 1211.000299692154, 1211.0064334869385, 159.75, 154.5, 1.9720601825006867, 0.5580170293282877, 143.39477499999998, 139.12705, 6.256255775627919, 6.2941527654856, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4846, 1211.2503159046173, 1211.2577543258667, 159.5, 154.25, 1.9820604876857815, 0.5540169072542498, 143.19154999999998, 138.923825, 6.298757072664571, 6.2927360555843785, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4847, 1211.5003218650818, 1211.506903886795, 160.25, 154.25, 1.9800604266487625, 0.5600170903653066, 143.801225, 138.923825, 6.2902568132572405, 6.292381878109073, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4848, 1211.7503173351288, 1211.7574625015259, 159.25, 154.5, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.12705, 6.298757072664571, 6.291673523158463, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4849, 1212.0003094673157, 1212.0068118572235, 160.0, 154.5, 1.9780603656117435, 0.5600170903653066, 143.59799999999998, 139.12705, 6.28175655384991, 6.291319345683156, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4850, 1212.25031375885, 1212.2571394443512, 160.0, 154.25, 1.9820604876857815, 0.5640172124393446, 143.59799999999998, 138.923825, 6.298757072664571, 6.291673523158463, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4851, 1212.5003159046173, 1212.507559299469, 160.0, 154.25, 1.9820604876857815, 0.5560169682912687, 143.59799999999998, 138.923825, 6.298757072664571, 6.291673523158463, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4852, 1212.7503080368042, 1212.756443977356, 159.75, 154.5, 1.9760603045747245, 0.5620171514023256, 143.39477499999998, 139.12705, 6.273256294442579, 6.291319345683157, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4853, 1213.0003066062927, 1213.0066044330597, 159.75, 154.5, 1.9780603656117435, 0.5580170293282877, 143.39477499999998, 139.12705, 6.28175655384991, 6.291319345683156, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4854, 1213.25031375885, 1213.2576286792755, 159.75, 154.0, 1.9840605487228005, 0.5620171514023256, 143.39477499999998, 138.7206, 6.307257332071902, 6.290965168207851, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4855, 1213.5003154277802, 1213.5068986415863, 160.0, 154.5, 1.9820604876857815, 0.5640172124393446, 143.59799999999998, 139.12705, 6.298757072664571, 6.290965168207852, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4856, 1213.7503142356873, 1213.757271528244, 159.75, 154.5, 1.9820604876857815, 0.5640172124393446, 143.39477499999998, 139.12705, 6.298757072664571, 6.290965168207852, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4857, 1214.0003128051758, 1214.0065217018127, 159.75, 154.5, 1.9800604266487625, 0.5700173955504014, 143.39477499999998, 139.12705, 6.2902568132572405, 6.290610990732546, 0.5700173955504014, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4858, 1214.2502973079681, 1214.256562948227, 160.0, 153.75, 1.9820604876857815, 0.5620171514023256, 143.59799999999998, 138.517375, 6.298757072664571, 6.291319345683156, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4859, 1214.500305891037, 1214.5065841674805, 159.75, 154.5, 1.9760603045747245, 0.5660172734763634, 143.39477499999998, 139.12705, 6.273256294442579, 6.291673523158463, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4860, 1214.7503187656403, 1214.7574665546417, 159.75, 154.5, 1.9740602435377057, 0.5600170903653066, 143.39477499999998, 139.12705, 6.26475603503525, 6.290610990732546, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4861, 1215.00031042099, 1215.0066232681274, 159.75, 154.5, 1.9780603656117435, 0.5700173955504014, 143.39477499999998, 139.12705, 6.28175655384991, 6.289194280831325, 0.5700173955504014, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4862, 1215.250319480896, 1215.2576518058777, 159.75, 154.25, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 138.923825, 6.298757072664571, 6.288840103356019, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4863, 1215.5003151893616, 1215.5067958831787, 160.0, 154.0, 1.9820604876857815, 0.5680173345133824, 143.59799999999998, 138.7206, 6.298757072664571, 6.289194280831325, 0.5680173345133824, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4864, 1215.7503242492676, 1215.7572996616364, 160.0, 154.5, 1.9820604876857815, 0.5640172124393446, 143.59799999999998, 139.12705, 6.298757072664571, 6.289194280831325, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4865, 1216.0001266002655, 1216.0069768428802, 159.75, 154.25, 1.9800604266487625, 0.582017761772515, 143.39477499999998, 138.923825, 6.2902568132572405, 6.28954845830663, 0.582017761772515, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4866, 1216.2522232532501, 1216.2605786323547, 159.75, 154.25, 1.9780603656117435, 0.5620171514023256, 143.39477499999998, 138.923825, 6.28175655384991, 6.290256813257241, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4867, 1216.500317811966, 1216.5068275928497, 160.0, 154.5, 1.9820604876857815, 0.5700173955504014, 143.59799999999998, 139.12705, 6.298757072664571, 6.28954845830663, 0.5700173955504014, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4868, 1216.7503056526184, 1216.7561428546906, 159.0, 154.5, 1.9840605487228005, 0.5660172734763634, 142.78509999999997, 139.12705, 6.307257332071902, 6.289902635781935, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4869, 1217.000309228897, 1217.006638288498, 159.5, 154.25, 1.9800604266487625, 0.5700173955504014, 143.19154999999998, 138.923825, 6.2902568132572405, 6.2902568132572405, 0.5700173955504014, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4870, 1217.2502372264862, 1217.2573924064636, 160.0, 154.0, 1.9820604876857815, 0.5680173345133824, 143.59799999999998, 138.7206, 6.298757072664571, 6.291673523158463, 0.5680173345133824, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4871, 1217.500318288803, 1217.5074241161346, 159.5, 154.5, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.12705, 6.2902568132572405, 6.291673523158463, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4872, 1217.7503204345703, 1217.7573311328888, 159.75, 154.25, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 138.923825, 6.298757072664571, 6.291673523158463, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4873, 1218.0003097057343, 1218.0066673755646, 160.0, 154.0, 1.9820604876857815, 0.5720174565874203, 143.59799999999998, 138.7206, 6.298757072664571, 6.291673523158463, 0.5720174565874203, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4874, 1218.2503154277802, 1218.257481098175, 160.0, 154.25, 1.9820604876857815, 0.5640172124393446, 143.59799999999998, 138.923825, 6.298757072664571, 6.292381878109073, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4875, 1218.500316143036, 1218.5067839622498, 160.0, 154.25, 1.9820604876857815, 0.5620171514023256, 143.59799999999998, 138.923825, 6.298757072664571, 6.292381878109073, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4876, 1218.750325202942, 1218.7575359344482, 159.75, 154.25, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 138.923825, 6.298757072664571, 6.292381878109073, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4877, 1219.0003128051758, 1219.006731748581, 159.75, 154.25, 1.9780603656117435, 0.5660172734763634, 143.39477499999998, 138.923825, 6.28175655384991, 6.293444410534991, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4878, 1219.2503097057343, 1219.2573659420013, 159.5, 154.5, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.12705, 6.298757072664571, 6.293444410534991, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4879, 1219.5003173351288, 1219.5067298412323, 159.0, 154.25, 1.9840605487228005, 0.5580170293282877, 142.78509999999997, 138.923825, 6.307257332071902, 6.293090233059684, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4880, 1219.7503130435944, 1219.7572975158691, 159.25, 154.25, 1.9820604876857815, 0.5620171514023256, 142.98832499999997, 138.923825, 6.298757072664571, 6.293444410534989, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4881, 1220.0003108978271, 1220.0067031383514, 160.0, 154.25, 1.9800604266487625, 0.5660172734763634, 143.59799999999998, 138.923825, 6.2902568132572405, 6.293444410534991, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4882, 1220.2503147125244, 1220.257405281067, 160.0, 154.25, 1.9820604876857815, 0.5620171514023256, 143.59799999999998, 138.923825, 6.298757072664571, 6.293444410534991, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4883, 1220.500313282013, 1220.5073041915894, 159.5, 154.25, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 138.923825, 6.298757072664571, 6.293444410534991, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4884, 1220.7503151893616, 1220.756656885147, 160.0, 154.25, 1.9700601214636677, 0.5600170903653066, 143.59799999999998, 138.923825, 6.247755516220588, 6.294506942960905, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4885, 1221.0003089904785, 1221.0067188739777, 159.5, 154.5, 1.9800604266487625, 0.5640172124393446, 143.19154999999998, 139.12705, 6.2902568132572405, 6.2937985880102945, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4886, 1221.2503125667572, 1221.2574203014374, 159.5, 154.5, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.12705, 6.298757072664571, 6.2941527654856015, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4887, 1221.5003209114075, 1221.5067911148071, 159.75, 154.0, 1.9740602435377057, 0.5640172124393446, 143.39477499999998, 138.7206, 6.26475603503525, 6.2941527654856015, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4888, 1221.7503163814545, 1221.7573342323303, 159.75, 154.25, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 138.923825, 6.298757072664571, 6.2927360555843785, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4889, 1222.0003304481506, 1222.0066978931427, 159.5, 154.5, 1.9780603656117435, 0.5620171514023256, 143.19154999999998, 139.12705, 6.28175655384991, 6.2927360555843785, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4890, 1222.2503106594086, 1222.2560799121857, 159.5, 154.5, 1.9840605487228005, 0.5620171514023256, 143.19154999999998, 139.12705, 6.307257332071902, 6.292381878109073, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4891, 1222.5003061294556, 1222.5105028152466, 159.75, 153.75, 1.9740602435377057, 0.5580170293282877, 143.39477499999998, 138.517375, 6.26475603503525, 6.293444410534989, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4892, 1222.75031042099, 1222.7575206756592, 159.5, 154.25, 1.9780603656117435, 0.5620171514023256, 143.19154999999998, 138.923825, 6.28175655384991, 6.292027700633767, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4893, 1223.0002963542938, 1223.00625538826, 159.5, 154.25, 1.9720601825006867, 0.5600170903653066, 143.19154999999998, 138.923825, 6.256255775627919, 6.290965168207851, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4894, 1223.2503106594086, 1223.2574722766876, 159.25, 154.5, 1.9840605487228005, 0.5640172124393446, 142.98832499999997, 139.12705, 6.307257332071902, 6.289548458306629, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4895, 1223.5003175735474, 1223.5067245960236, 159.75, 153.75, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 138.517375, 6.298757072664571, 6.289902635781935, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4896, 1223.750320672989, 1223.7573504447937, 159.75, 154.0, 1.9820604876857815, 0.5660172734763634, 143.39477499999998, 138.7206, 6.298757072664571, 6.2902568132572405, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4897, 1224.0003111362457, 1224.006501197815, 159.25, 154.25, 1.9780603656117435, 0.5620171514023256, 142.98832499999997, 138.923825, 6.28175655384991, 6.2902568132572405, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4898, 1224.2503173351288, 1224.2573990821838, 159.5, 154.5, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.12705, 6.298757072664571, 6.28954845830663, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4899, 1224.500320672989, 1224.506787776947, 159.5, 154.5, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.12705, 6.298757072664571, 6.289548458306629, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4900, 1224.750319480896, 1224.7573580741882, 159.25, 154.25, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 138.923825, 6.298757072664571, 6.28954845830663, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4901, 1225.0003099441528, 1225.0065529346466, 160.0, 154.25, 1.9800604266487625, 0.5640172124393446, 143.59799999999998, 138.923825, 6.2902568132572405, 6.28954845830663, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4902, 1225.2501771450043, 1225.256733417511, 159.75, 154.25, 1.9740602435377057, 0.5600170903653066, 143.39477499999998, 138.923825, 6.26475603503525, 6.289902635781935, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4903, 1225.5003147125244, 1225.5068202018738, 159.5, 154.5, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 139.12705, 6.298757072664571, 6.288485925880714, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4904, 1225.7503170967102, 1225.7573773860931, 159.75, 154.0, 1.9860606097598192, 0.5620171514023256, 143.39477499999998, 138.7206, 6.315757591479231, 6.288131748405408, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4905, 1226.0003101825714, 1226.0066931247711, 159.25, 154.25, 1.9800604266487625, 0.5660172734763634, 142.98832499999997, 138.923825, 6.2902568132572405, 6.288840103356019, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4906, 1226.250318288803, 1226.257392168045, 159.25, 154.5, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.12705, 6.298757072664571, 6.288840103356019, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4907, 1226.500324010849, 1226.5067138671875, 159.5, 154.25, 1.9800604266487625, 0.5660172734763634, 143.19154999999998, 138.923825, 6.2902568132572405, 6.288840103356018, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4908, 1226.7503097057343, 1226.7574348449707, 160.0, 154.25, 1.9820604876857815, 0.5620171514023256, 143.59799999999998, 138.923825, 6.298757072664571, 6.288485925880714, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4909, 1227.0003106594086, 1227.0066931247711, 159.5, 154.5, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 139.12705, 6.2902568132572405, 6.290610990732547, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4910, 1227.250324010849, 1227.257396221161, 159.5, 154.5, 1.9840605487228005, 0.5620171514023256, 143.19154999999998, 139.12705, 6.307257332071902, 6.290610990732546, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4911, 1227.5003209114075, 1227.5068018436432, 159.75, 154.25, 1.9780603656117435, 0.5640172124393446, 143.39477499999998, 138.923825, 6.28175655384991, 6.290965168207851, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4912, 1227.7501895427704, 1227.7573018074036, 159.75, 154.25, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 138.923825, 6.298757072664571, 6.291673523158463, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4913, 1228.0003066062927, 1228.0065994262695, 159.75, 154.25, 1.9780603656117435, 0.5640172124393446, 143.39477499999998, 138.923825, 6.28175655384991, 6.291673523158463, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4914, 1228.2503085136414, 1228.257343530655, 159.5, 154.5, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 139.12705, 6.298757072664571, 6.291673523158463, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4915, 1228.5003230571747, 1228.5067474842072, 160.0, 153.75, 1.9820604876857815, 0.5580170293282877, 143.59799999999998, 138.517375, 6.298757072664571, 6.291319345683156, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4916, 1228.7503004074097, 1228.7589073181152, 160.0, 154.25, 1.9720601825006867, 0.5640172124393446, 143.59799999999998, 138.923825, 6.256255775627919, 6.2927360555843785, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4917, 1229.0003015995026, 1229.006368637085, 160.0, 153.75, 1.9720601825006867, 0.5620171514023256, 143.59799999999998, 138.517375, 6.256255775627919, 6.291673523158463, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4918, 1229.250316143036, 1229.2568709850311, 159.25, 154.5, 1.9780603656117435, 0.5580170293282877, 142.98832499999997, 139.12705, 6.28175655384991, 6.291673523158463, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4919, 1229.5003163814545, 1229.5067839622498, 159.75, 154.5, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.12705, 6.298757072664571, 6.290610990732546, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4920, 1229.7503366470337, 1229.757331609726, 160.0, 154.25, 1.9800604266487625, 0.5580170293282877, 143.59799999999998, 138.923825, 6.2902568132572405, 6.290610990732546, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4921, 1230.0003004074097, 1230.0074865818024, 159.75, 154.0, 1.9660599993896297, 0.5560169682912687, 143.39477499999998, 138.7206, 6.230754997405926, 6.290256813257241, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4922, 1230.2503113746643, 1230.2574515342712, 159.75, 154.75, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 139.330275, 6.2902568132572405, 6.288131748405409, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4923, 1230.5003187656403, 1230.5067873001099, 159.75, 154.25, 1.9780603656117435, 0.5620171514023256, 143.39477499999998, 138.923825, 6.28175655384991, 6.2877775709301025, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4924, 1230.7502806186676, 1230.757333278656, 159.0, 154.25, 1.9820604876857815, 0.5580170293282877, 142.78509999999997, 138.923825, 6.298757072664571, 6.287069215979492, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4925, 1231.000303030014, 1231.006206035614, 159.25, 154.5, 1.9740602435377057, 0.5620171514023256, 142.98832499999997, 139.12705, 6.26475603503525, 6.287069215979492, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4926, 1231.250307559967, 1231.2574527263641, 159.25, 154.75, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 139.330275, 6.298757072664571, 6.286006683553576, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4927, 1231.500324010849, 1231.5067286491394, 159.25, 154.25, 1.9800604266487625, 0.5660172734763634, 142.98832499999997, 138.923825, 6.2902568132572405, 6.287423393454797, 0.5660172734763634, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4928, 1231.7503180503845, 1231.7573592662811, 159.75, 154.5, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 139.12705, 6.298757072664571, 6.287069215979492, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4929, 1232.0003023147583, 1232.0066084861755, 159.75, 154.5, 1.9740602435377057, 0.5640172124393446, 143.39477499999998, 139.12705, 6.26475603503525, 6.2863608610288795, 0.5640172124393446, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4930, 1232.2503101825714, 1232.2574090957642, 159.75, 154.5, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.12705, 6.298757072664571, 6.285298328602965, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4931, 1232.5003159046173, 1232.506787776947, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.285298328602965, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4932, 1232.7503266334534, 1232.7577962875366, 159.75, 154.5, 1.9740602435377057, 0.5560169682912687, 143.39477499999998, 139.12705, 6.26475603503525, 6.285298328602965, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4933, 1233.0003485679626, 1233.0062718391418, 159.5, 154.25, 1.9720601825006867, 0.5560169682912687, 143.19154999999998, 138.923825, 6.256255775627919, 6.283881618701742, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4934, 1233.250309228897, 1233.2573347091675, 159.0, 154.25, 1.9820604876857815, 0.5560169682912687, 142.78509999999997, 138.923825, 6.298757072664571, 6.282464908800521, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4935, 1233.5003213882446, 1233.5069026947021, 159.75, 154.0, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 138.7206, 6.2902568132572405, 6.282110731325216, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4936, 1233.7503156661987, 1233.7572612762451, 159.5, 154.25, 1.9820604876857815, 0.5620171514023256, 143.19154999999998, 138.923825, 6.298757072664571, 6.282464908800521, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4937, 1234.0003094673157, 1234.0067811012268, 159.25, 154.5, 1.9820604876857815, 0.5560169682912687, 142.98832499999997, 139.12705, 6.298757072664571, 6.282464908800521, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4938, 1234.2500820159912, 1234.2560889720917, 159.75, 154.75, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 139.330275, 6.256255775627919, 6.283173263751132, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4939, 1234.5003187656403, 1234.507400751114, 159.5, 154.25, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 138.923825, 6.298757072664571, 6.281402376374605, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4940, 1234.7503108978271, 1234.7573611736298, 159.5, 154.25, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 138.923825, 6.2902568132572405, 6.281402376374605, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4941, 1235.000765800476, 1235.0113370418549, 159.75, 154.25, 1.9720601825006867, 0.5460166631061739, 143.39477499999998, 138.923825, 6.256255775627919, 6.282819086275826, 0.5460166631061739, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4942, 1235.2503209114075, 1235.2574272155762, 159.25, 154.75, 1.9800604266487625, 0.5580170293282877, 142.98832499999997, 139.330275, 6.2902568132572405, 6.282819086275826, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4943, 1235.5003192424774, 1235.5068094730377, 159.75, 154.25, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 138.923825, 6.2902568132572405, 6.283173263751132, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4944, 1235.750317811966, 1235.7574422359467, 159.75, 154.0, 1.9800604266487625, 0.5540169072542498, 143.39477499999998, 138.7206, 6.2902568132572405, 6.282819086275826, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4945, 1236.0003049373627, 1236.00670003891, 159.0, 154.25, 1.958059755241554, 0.5580170293282877, 142.78509999999997, 138.923825, 6.196753959776604, 6.282819086275826, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4946, 1236.2503259181976, 1236.257530927658, 159.75, 154.75, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.330275, 6.298757072664571, 6.281402376374605, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4947, 1236.5003259181976, 1236.5074424743652, 159.75, 154.5, 1.9820604876857815, 0.5620171514023256, 143.39477499999998, 139.12705, 6.298757072664571, 6.28175655384991, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4948, 1236.7503173351288, 1236.757443189621, 160.0, 154.0, 1.9740602435377057, 0.5580170293282877, 143.59799999999998, 138.7206, 6.26475603503525, 6.282464908800521, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4949, 1237.0000822544098, 1237.0060579776764, 159.75, 154.25, 1.9700601214636677, 0.5600170903653066, 143.39477499999998, 138.923825, 6.247755516220588, 6.2810481988993, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4950, 1237.250335931778, 1237.257774591446, 159.75, 154.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 139.330275, 6.247755516220588, 6.280339843948688, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4951, 1237.5003201961517, 1237.5068535804749, 159.75, 154.25, 1.9760603045747245, 0.5600170903653066, 143.39477499999998, 138.923825, 6.273256294442579, 6.2782147790968565, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4952, 1237.7503197193146, 1237.756736755371, 159.5, 154.25, 1.9780603656117435, 0.5560169682912687, 143.19154999999998, 138.923825, 6.28175655384991, 6.277506424146246, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4953, 1238.0003108978271, 1238.0066344738007, 160.0, 154.5, 1.9780603656117435, 0.5600170903653066, 143.59799999999998, 139.12705, 6.28175655384991, 6.276798069195635, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4954, 1238.25031208992, 1238.2573034763336, 159.75, 154.75, 1.9840605487228005, 0.5560169682912687, 143.39477499999998, 139.330275, 6.307257332071902, 6.277506424146246, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4955, 1238.500328540802, 1238.5074787139893, 159.75, 154.5, 1.9800604266487625, 0.5540169072542498, 143.39477499999998, 139.12705, 6.2902568132572405, 6.27786060162155, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4956, 1238.7503192424774, 1238.7574861049652, 159.25, 154.5, 1.9820604876857815, 0.5600170903653066, 142.98832499999997, 139.12705, 6.298757072664571, 6.27786060162155, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4957, 1239.0002982616425, 1239.0064132213593, 159.25, 154.5, 1.9740602435377057, 0.5540169072542498, 142.98832499999997, 139.12705, 6.26475603503525, 6.2792773115227725, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4958, 1239.2503066062927, 1239.2573585510254, 159.75, 154.25, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 138.923825, 6.2902568132572405, 6.279631488998078, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4959, 1239.500316619873, 1239.506762266159, 159.5, 154.5, 1.9820604876857815, 0.5580170293282877, 143.19154999999998, 139.12705, 6.298757072664571, 6.2792773115227725, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4960, 1239.7503170967102, 1239.757336139679, 159.25, 154.25, 1.9800604266487625, 0.5540169072542498, 142.98832499999997, 138.923825, 6.2902568132572405, 6.279631488998078, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4961, 1240.0003077983856, 1240.0066695213318, 159.5, 154.25, 1.9780603656117435, 0.5520168462172308, 143.19154999999998, 138.923825, 6.28175655384991, 6.279277311522772, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4962, 1240.250321149826, 1240.257353067398, 159.5, 154.75, 1.9800604266487625, 0.5540169072542498, 143.19154999999998, 139.330275, 6.2902568132572405, 6.278568956572161, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4963, 1240.5003023147583, 1240.5068411827087, 159.75, 154.25, 1.9740602435377057, 0.5540169072542498, 143.39477499999998, 138.923825, 6.26475603503525, 6.279985666473383, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4964, 1240.7503180503845, 1240.7576467990875, 159.25, 154.25, 1.9740602435377057, 0.5580170293282877, 142.98832499999997, 138.923825, 6.26475603503525, 6.278568956572161, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4965, 1241.0003066062927, 1241.00665640831, 159.75, 154.25, 1.9780603656117435, 0.5480167241431929, 143.39477499999998, 138.923825, 6.28175655384991, 6.277506424146243, 0.5480167241431929, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4966, 1241.2503221035004, 1241.2573747634888, 159.5, 154.25, 1.9820604876857815, 0.5520168462172308, 143.19154999999998, 138.923825, 6.298757072664571, 6.278568956572161, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4967, 1241.5003213882446, 1241.5067327022552, 160.0, 154.5, 1.9820604876857815, 0.5580170293282877, 143.59799999999998, 139.12705, 6.298757072664571, 6.278923134047467, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4968, 1241.7503213882446, 1241.7573337554932, 160.0, 154.25, 1.9800604266487625, 0.5540169072542498, 143.59799999999998, 138.923825, 6.2902568132572405, 6.2792773115227725, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4969, 1242.0001301765442, 1242.0063428878784, 159.75, 154.0, 1.9700601214636677, 0.5480167241431929, 143.39477499999998, 138.7206, 6.247755516220588, 6.279277311522772, 0.5480167241431929, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4970, 1242.2502038478851, 1242.2580125331879, 159.75, 155.0, 1.954059633167516, 0.5520168462172308, 143.39477499999998, 139.5335, 6.179753440961943, 6.281402376374604, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4971, 1242.5003192424774, 1242.5068199634552, 159.0, 154.75, 1.9820604876857815, 0.5500167851802118, 142.78509999999997, 139.330275, 6.298757072664571, 6.276443891720329, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4972, 1242.7503094673157, 1242.7569980621338, 159.0, 154.25, 1.9820604876857815, 0.5560169682912687, 142.78509999999997, 138.923825, 6.298757072664571, 6.276443891720329, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4973, 1243.0003085136414, 1243.006541967392, 159.25, 154.0, 1.9800604266487625, 0.5460166631061739, 142.98832499999997, 138.7206, 6.2902568132572405, 6.27786060162155, 0.5460166631061739, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4974, 1243.2503097057343, 1243.259959936142, 159.75, 154.5, 1.9740602435377057, 0.5500167851802118, 143.39477499999998, 139.12705, 6.26475603503525, 6.279631488998078, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4975, 1243.500325679779, 1243.506896018982, 159.5, 154.25, 1.9800604266487625, 0.5520168462172308, 143.19154999999998, 138.923825, 6.2902568132572405, 6.280339843948688, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4976, 1243.7503159046173, 1243.7573356628418, 159.25, 154.0, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 138.7206, 6.2902568132572405, 6.281048198899299, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4977, 1244.0003101825714, 1244.006679534912, 159.0, 153.75, 1.9780603656117435, 0.544016602069155, 142.78509999999997, 138.517375, 6.28175655384991, 6.281402376374604, 0.544016602069155, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4978, 1244.2503151893616, 1244.2573585510254, 159.5, 154.5, 1.9820604876857815, 0.5560169682912687, 143.19154999999998, 139.12705, 6.298757072664571, 6.281402376374605, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4979, 1244.5003197193146, 1244.5068390369415, 160.0, 154.25, 1.9800604266487625, 0.5540169072542498, 143.59799999999998, 138.923825, 6.2902568132572405, 6.281048198899299, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4980, 1244.7501273155212, 1244.7574224472046, 160.0, 154.25, 1.9800604266487625, 0.5520168462172308, 143.59799999999998, 138.923825, 6.2902568132572405, 6.281048198899299, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4981, 1245.0003125667572, 1245.0067212581635, 160.0, 154.0, 1.9780603656117435, 0.5460166631061739, 143.59799999999998, 138.7206, 6.28175655384991, 6.280694021423994, 0.5460166631061739, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4982, 1245.2503128051758, 1245.2573637962341, 159.75, 154.5, 1.9820604876857815, 0.5500167851802118, 143.39477499999998, 139.12705, 6.298757072664571, 6.281402376374605, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4983, 1245.5003201961517, 1245.5069496631622, 159.75, 154.25, 1.9820604876857815, 0.5520168462172308, 143.39477499999998, 138.923825, 6.298757072664571, 6.28175655384991, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4984, 1245.7503170967102, 1245.7573959827423, 159.75, 154.25, 1.9820604876857815, 0.5540169072542498, 143.39477499999998, 138.923825, 6.298757072664571, 6.28175655384991, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4985, 1246.000307559967, 1246.007031917572, 160.0, 154.25, 1.962059877315592, 0.5480167241431929, 143.59799999999998, 138.923825, 6.213754478591266, 6.282110731325216, 0.5480167241431929, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4986, 1246.2503111362457, 1246.2573528289795, 159.75, 154.5, 1.9820604876857815, 0.5580170293282877, 143.39477499999998, 139.12705, 6.298757072664571, 6.2792773115227725, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4987, 1246.500319480896, 1246.506709575653, 160.0, 154.25, 1.9820604876857815, 0.5540169072542498, 143.59799999999998, 138.923825, 6.298757072664571, 6.279631488998078, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4988, 1246.7503147125244, 1246.757431268692, 160.0, 154.25, 1.9780603656117435, 0.5500167851802118, 143.59799999999998, 138.923825, 6.28175655384991, 6.281048198899299, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4989, 1247.0003054141998, 1247.0064120292664, 159.5, 154.5, 1.9760603045747245, 0.5480167241431929, 143.19154999999998, 139.12705, 6.273256294442579, 6.28175655384991, 0.5480167241431929, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4990, 1247.250319480896, 1247.2573852539062, 159.5, 154.5, 1.9820604876857815, 0.5500167851802118, 143.19154999999998, 139.12705, 6.298757072664571, 6.281402376374604, 0.5500167851802118, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4991, 1247.5003128051758, 1247.5074830055237, 160.0, 154.25, 1.9740602435377057, 0.5520168462172308, 143.59799999999998, 138.923825, 6.26475603503525, 6.281402376374604, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4992, 1247.750319480896, 1247.7574152946472, 160.0, 154.5, 1.9820604876857815, 0.5580170293282877, 143.59799999999998, 139.12705, 6.298757072664571, 6.279985666473383, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4993, 1248.0002973079681, 1248.0065667629242, 160.0, 154.5, 1.9660599993896297, 0.5520168462172308, 143.59799999999998, 139.12705, 6.230754997405926, 6.280339843948688, 0.5520168462172308, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4994, 1248.2503125667572, 1248.2573487758636, 159.75, 154.5, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.12705, 6.298757072664571, 6.279631488998078, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4995, 1248.500320672989, 1248.507384777069, 159.75, 153.75, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 138.517375, 6.2902568132572405, 6.284589973652353, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4996, 1248.7503209114075, 1248.7573630809784, 159.5, 154.0, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 138.7206, 6.2902568132572405, 6.284235796177048, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4997, 1249.0002994537354, 1249.0061841011047, 160.0, 154.5, 1.9720601825006867, 0.5540169072542498, 143.59799999999998, 139.12705, 6.256255775627919, 6.283881618701742, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4998, 1249.2503077983856, 1249.2573034763336, 159.75, 154.5, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 139.12705, 6.298757072664571, 6.28246490880052, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
4999, 1249.5025250911713, 1249.5118622779846, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.283881618701742, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5000, 1249.7503125667572, 1249.7574882507324, 160.0, 154.25, 1.9800604266487625, 0.5580170293282877, 143.59799999999998, 138.923825, 6.2902568132572405, 6.28246490880052, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5001, 1250.0002799034119, 1250.007003545761, 160.0, 154.25, 1.9760603045747245, 0.5540169072542498, 143.59799999999998, 138.923825, 6.273256294442579, 6.282464908800521, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5002, 1250.2503216266632, 1250.2571077346802, 160.25, 154.25, 1.9760603045747245, 0.5600170903653066, 143.801225, 138.923825, 6.273256294442579, 6.282110731325216, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5003, 1250.5003199577332, 1250.5068156719208, 160.0, 154.5, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 139.12705, 6.2902568132572405, 6.281048198899299, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5004, 1250.750314950943, 1250.757488489151, 160.0, 154.25, 1.9780603656117435, 0.5600170903653066, 143.59799999999998, 138.923825, 6.28175655384991, 6.281048198899299, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5005, 1251.0003108978271, 1251.006682395935, 159.5, 154.5, 1.9800604266487625, 0.5580170293282877, 143.19154999999998, 139.12705, 6.2902568132572405, 6.280694021423994, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5006, 1251.2503175735474, 1251.2576551437378, 160.5, 154.0, 1.9800604266487625, 0.5540169072542498, 144.00445, 138.7206, 6.2902568132572405, 6.281048198899299, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5007, 1251.5003173351288, 1251.5086569786072, 159.75, 154.25, 1.9820604876857815, 0.5560169682912687, 143.39477499999998, 138.923825, 6.298757072664571, 6.280694021423994, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5008, 1251.7502887248993, 1251.757525920868, 160.0, 154.0, 1.9800604266487625, 0.5540169072542498, 143.59799999999998, 138.7206, 6.2902568132572405, 6.280694021423995, 0.5540169072542498, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5009, 1252.00031042099, 1252.00683927536, 159.75, 154.25, 1.9760603045747245, 0.5580170293282877, 143.39477499999998, 138.923825, 6.273256294442579, 6.280339843948688, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5010, 1252.2503156661987, 1252.2573177814484, 159.25, 154.25, 1.9820604876857815, 0.5580170293282877, 142.98832499999997, 138.923825, 6.298757072664571, 6.282819086275826, 0.5580170293282877, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5011, 1252.5003204345703, 1252.5065305233002, 159.75, 154.5, 1.9780603656117435, 0.5620171514023256, 143.39477499999998, 139.12705, 6.28175655384991, 6.282819086275826, 0.5620171514023256, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5012, 1252.750152349472, 1252.7564210891724, 159.75, 154.25, 1.9740602435377057, 0.5600170903653066, 143.39477499999998, 138.923825, 6.26475603503525, 6.282110731325216, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5013, 1253.0003054141998, 1253.0067112445831, 159.75, 154.0, 1.9780603656117435, 0.5680173345133824, 143.39477499999998, 138.7206, 6.28175655384991, 6.281402376374605, 0.5680173345133824, 0.20754528985923554, 0.20754528985923554, 0.0, 2
