seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5014, 1253.250183582306, 1253.2572329044342, 159.75, 154.25, 1.9820604876857815, 0.5600170903653066, 143.39477499999998, 138.923825, 6.298757072664571, 6.28175655384991, 0.5600170903653066, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5015, 1253.5003187656403, 1253.6744875907898, 159.5, 154.25, 1.9800604266487625, 0.5560169682912687, 143.19154999999998, 138.923825, 6.2902568132572405, 6.2817565538499105, 0.5560169682912687, 0.20754528985923554, 0.20754528985923554, 0.0, 2
5016, 1253.7501320838928, 1253.758454799652, 159.25, 154.25, 1.9720601825006867, 0.5620171514023256, 142.98832499999997, 138.923825, 6.256255775627919, 6.2828190862758255, 0.5620171514023256, 0.20182178129885103, 0.20754528985923554, -0.005723508560384508, 2
5017, 1254.0003113746643, 1254.006700515747, 159.75, 154.0, 1.9780603656117435, 0.5600170903653066, 143.39477499999998, 138.7206, 6.28175655384991, 6.281048198899299, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5018, 1254.2503192424774, 1254.2573730945587, 159.5, 154.0, 1.9820604876857815, 0.5540169072542498, 143.19154999999998, 138.7206, 6.298757072664571, 6.283173263751131, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5019, 1254.500342130661, 1254.507432937622, 159.5, 154.25, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 138.923825, 6.2902568132572405, 6.283173263751132, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5020, 1254.750298500061, 1254.7578525543213, 160.0, 154.25, 1.9800604266487625, 0.5600170903653066, 143.59799999999998, 138.923825, 6.2902568132572405, 6.283173263751131, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5021, 1255.000301361084, 1255.0062973499298, 160.0, 154.5, 1.9740602435377057, 0.5600170903653066, 143.59799999999998, 139.12705, 6.26475603503525, 6.283173263751131, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5022, 1255.2503283023834, 1255.2575056552887, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.283527441226437, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5023, 1255.5003225803375, 1255.5067720413208, 160.25, 154.25, 1.9780603656117435, 0.5580170293282877, 143.801225, 138.923825, 6.28175655384991, 6.28175655384991, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5024, 1255.7503163814545, 1255.7573418617249, 159.5, 153.75, 1.9820604876857815, 0.5600170903653066, 143.19154999999998, 138.517375, 6.298757072664571, 6.282819086275826, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5025, 1256.0002920627594, 1256.0064027309418, 160.25, 154.25, 1.960059816278573, 0.5580170293282877, 143.801225, 138.923825, 6.205254219183935, 6.283173263751131, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5026, 1256.2503073215485, 1256.2567880153656, 160.0, 153.75, 1.9800604266487625, 0.5600170903653066, 143.59799999999998, 138.517375, 6.2902568132572405, 6.280339843948688, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5027, 1256.5003190040588, 1256.507437467575, 160.0, 154.25, 1.9820604876857815, 0.5560169682912687, 143.59799999999998, 138.923825, 6.298757072664571, 6.281048198899299, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5028, 1256.750316619873, 1256.7573354244232, 160.0, 154.0, 1.9800604266487625, 0.5640172124393446, 143.59799999999998, 138.7206, 6.2902568132572405, 6.281402376374605, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5029, 1257.000163078308, 1257.0075466632843, 160.0, 154.25, 1.9680600604266487, 0.5680173345133824, 143.59799999999998, 138.923825, 6.239255256813257, 6.28175655384991, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5030, 1257.2503230571747, 1257.2575583457947, 159.75, 154.0, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 138.7206, 6.2902568132572405, 6.279631488998078, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5031, 1257.50031208992, 1257.5067219734192, 159.75, 154.25, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 138.923825, 6.2902568132572405, 6.279631488998078, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5032, 1257.7503125667572, 1257.7561371326447, 160.0, 154.25, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 138.923825, 6.2902568132572405, 6.279277311522772, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5033, 1258.000293970108, 1258.0064165592194, 159.5, 154.5, 1.9720601825006867, 0.5640172124393446, 143.19154999999998, 139.12705, 6.256255775627919, 6.279277311522772, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5034, 1258.2503144741058, 1258.2573862075806, 159.75, 154.0, 1.9800604266487625, 0.5640172124393446, 143.39477499999998, 138.7206, 6.2902568132572405, 6.278568956572161, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5035, 1258.5003173351288, 1258.5073766708374, 160.25, 154.25, 1.9800604266487625, 0.5660172734763634, 143.801225, 138.923825, 6.2902568132572405, 6.2782147790968565, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5036, 1258.7503175735474, 1258.7573993206024, 160.0, 154.25, 1.9800604266487625, 0.5640172124393446, 143.59799999999998, 138.923825, 6.2902568132572405, 6.278568956572161, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5037, 1259.000295639038, 1259.0062732696533, 160.25, 154.0, 1.9680600604266487, 0.5640172124393446, 143.801225, 138.7206, 6.239255256813257, 6.279631488998078, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5038, 1259.2503135204315, 1259.2573504447937, 159.75, 153.5, 1.9800604266487625, 0.5680173345133824, 143.39477499999998, 138.31414999999998, 6.2902568132572405, 6.27786060162155, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5039, 1259.5001363754272, 1259.5065932273865, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.277506424146246, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5040, 1259.750320672989, 1259.7573583126068, 160.0, 154.25, 1.9800604266487625, 0.5640172124393446, 143.59799999999998, 138.923825, 6.2902568132572405, 6.277506424146245, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5041, 1260.0003089904785, 1260.007571220398, 160.25, 154.5, 1.960059816278573, 0.5760175786614582, 143.801225, 139.12705, 6.205254219183935, 6.278923134047467, 0.5760175786614582, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5042, 1260.2502944469452, 1260.2559912204742, 160.0, 154.25, 1.9680600604266487, 0.5680173345133824, 143.59799999999998, 138.923825, 6.239255256813257, 6.2757355367697185, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5043, 1260.5029563903809, 1260.510612487793, 160.25, 154.25, 1.962059877315592, 0.5640172124393446, 143.801225, 138.923825, 6.213754478591266, 6.27325629444258, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5044, 1260.7503151893616, 1260.7570085525513, 160.25, 154.5, 1.9740602435377057, 0.5620171514023256, 143.801225, 139.12705, 6.26475603503525, 6.270068697164831, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5045, 1261.0003099441528, 1261.0065832138062, 159.75, 154.25, 1.9780603656117435, 0.5700173955504014, 143.39477499999998, 138.923825, 6.28175655384991, 6.269006164738914, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5046, 1261.2503159046173, 1261.2574002742767, 160.25, 154.0, 1.9800604266487625, 0.5640172124393446, 143.801225, 138.7206, 6.2902568132572405, 6.269714519689525, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5047, 1261.500320672989, 1261.5067813396454, 160.0, 154.25, 1.9780603656117435, 0.5660172734763634, 143.59799999999998, 138.923825, 6.28175655384991, 6.271131229590747, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5048, 1261.7503130435944, 1261.7572865486145, 160.25, 154.5, 1.9780603656117435, 0.5640172124393446, 143.801225, 139.12705, 6.28175655384991, 6.271131229590747, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5049, 1262.0003004074097, 1262.0062775611877, 159.75, 154.25, 1.9720601825006867, 0.5760175786614582, 143.39477499999998, 138.923825, 6.256255775627919, 6.270422874640136, 0.5760175786614582, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5050, 1262.2503118515015, 1262.257340669632, 160.25, 153.75, 1.9800604266487625, 0.5660172734763634, 143.801225, 138.517375, 6.2902568132572405, 6.272547939491968, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5051, 1262.50030875206, 1262.506731748581, 159.5, 154.25, 1.9780603656117435, 0.5680173345133824, 143.19154999999998, 138.923825, 6.28175655384991, 6.272547939491969, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5052, 1262.7503173351288, 1262.7574362754822, 160.0, 154.25, 1.9780603656117435, 0.5700173955504014, 143.59799999999998, 138.923825, 6.28175655384991, 6.2718395845413575, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5053, 1263.00031042099, 1263.0066697597504, 159.75, 154.25, 1.9780603656117435, 0.5800177007354961, 143.39477499999998, 138.923825, 6.28175655384991, 6.271485407066052, 0.5800177007354961, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5054, 1263.2503185272217, 1263.264718055725, 160.25, 154.0, 1.9660599993896297, 0.5660172734763634, 143.801225, 138.7206, 6.230754997405926, 6.27325629444258, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5055, 1263.5003101825714, 1263.5067958831787, 160.0, 154.25, 1.9800604266487625, 0.5720174565874203, 143.59799999999998, 138.923825, 6.2902568132572405, 6.270777052115442, 0.5720174565874203, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5056, 1263.7503156661987, 1263.7573671340942, 159.75, 154.25, 1.9800604266487625, 0.5660172734763634, 143.39477499999998, 138.923825, 6.2902568132572405, 6.270777052115442, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5057, 1264.0003099441528, 1264.0066978931427, 160.0, 154.5, 1.9760603045747245, 0.5780176396984771, 143.59799999999998, 139.12705, 6.273256294442579, 6.270777052115442, 0.5780176396984771, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5058, 1264.250316619873, 1264.257297039032, 159.75, 154.25, 1.9800604266487625, 0.5680173345133824, 143.39477499999998, 138.923825, 6.2902568132572405, 6.271485407066052, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5059, 1264.500319480896, 1264.5074081420898, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.271485407066052, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5060, 1264.7503185272217, 1264.7574124336243, 159.5, 154.0, 1.9800604266487625, 0.5600170903653066, 143.19154999999998, 138.7206, 6.2902568132572405, 6.271485407066052, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5061, 1265.0003108978271, 1265.0074338912964, 160.0, 154.25, 1.9780603656117435, 0.5700173955504014, 143.59799999999998, 138.923825, 6.28175655384991, 6.271485407066052, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5062, 1265.2501392364502, 1265.2571859359741, 160.25, 154.25, 1.962059877315592, 0.5680173345133824, 143.801225, 138.923825, 6.213754478591266, 6.27325629444258, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5063, 1265.5003180503845, 1265.5069165229797, 159.75, 154.25, 1.9780603656117435, 0.5660172734763634, 143.39477499999998, 138.923825, 6.28175655384991, 6.270068697164831, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5064, 1265.750317811966, 1265.757459640503, 159.75, 154.25, 1.9800604266487625, 0.5680173345133824, 143.39477499999998, 138.923825, 6.2902568132572405, 6.269714519689525, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5065, 1266.0001604557037, 1266.0069916248322, 159.75, 154.25, 1.9780603656117435, 0.5700173955504014, 143.39477499999998, 138.923825, 6.28175655384991, 6.269714519689525, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5066, 1266.250316619873, 1266.2574033737183, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.272902116967273, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5067, 1266.5003199577332, 1266.5074107646942, 160.25, 154.0, 1.9780603656117435, 0.5660172734763634, 143.801225, 138.7206, 6.28175655384991, 6.275027181819108, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5068, 1266.7503061294556, 1266.7596561908722, 159.75, 154.25, 1.9760603045747245, 0.5600170903653066, 143.39477499999998, 138.923825, 6.273256294442579, 6.27786060162155, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5069, 1267.0003056526184, 1267.0067327022552, 160.0, 153.25, 1.9700601214636677, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.247755516220588, 6.278214779096856, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5070, 1267.2503247261047, 1267.2574110031128, 160.25, 154.0, 1.9800604266487625, 0.5600170903653066, 143.801225, 138.7206, 6.2902568132572405, 6.276798069195633, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5071, 1267.5003173351288, 1267.5075373649597, 160.0, 154.25, 1.9760603045747245, 0.5660172734763634, 143.59799999999998, 138.923825, 6.273256294442579, 6.276798069195633, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5072, 1267.7503170967102, 1267.7573220729828, 160.0, 154.25, 1.9800604266487625, 0.5620171514023256, 143.59799999999998, 138.923825, 6.2902568132572405, 6.276443891720327, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5073, 1268.0003144741058, 1268.0073573589325, 160.25, 154.25, 1.9760603045747245, 0.5600170903653066, 143.801225, 138.923825, 6.273256294442579, 6.276798069195633, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5074, 1268.2503113746643, 1268.2573070526123, 159.25, 154.5, 1.9800604266487625, 0.5600170903653066, 142.98832499999997, 139.12705, 6.2902568132572405, 6.277506424146243, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5075, 1268.5003147125244, 1268.507384300232, 159.75, 153.75, 1.9800604266487625, 0.5600170903653066, 143.39477499999998, 138.517375, 6.2902568132572405, 6.277506424146243, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5076, 1268.7503142356873, 1268.7577006816864, 159.5, 154.25, 1.9800604266487625, 0.5680173345133824, 143.19154999999998, 138.923825, 6.2902568132572405, 6.27786060162155, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5077, 1269.0001907348633, 1269.0065348148346, 160.0, 154.25, 1.9740602435377057, 0.5660172734763634, 143.59799999999998, 138.923825, 6.26475603503525, 6.278214779096856, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5078, 1269.2503135204315, 1269.2574081420898, 160.25, 154.25, 1.9780603656117435, 0.5620171514023256, 143.801225, 138.923825, 6.28175655384991, 6.277506424146243, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5079, 1269.5003192424774, 1269.506801366806, 160.25, 154.25, 1.9800604266487625, 0.5660172734763634, 143.801225, 138.923825, 6.2902568132572405, 6.279631488998078, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5080, 1269.7503123283386, 1269.7573266029358, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.279631488998078, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5081, 1270.0003128051758, 1270.0067851543427, 159.75, 154.25, 1.9740602435377057, 0.5620171514023256, 143.39477499999998, 138.923825, 6.26475603503525, 6.279631488998078, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5082, 1270.25031208992, 1270.2573308944702, 159.5, 154.5, 1.9780603656117435, 0.5580170293282877, 143.19154999999998, 139.12705, 6.28175655384991, 6.279277311522772, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5083, 1270.5003154277802, 1270.5067925453186, 160.0, 154.0, 1.9780603656117435, 0.5660172734763634, 143.59799999999998, 138.7206, 6.28175655384991, 6.278923134047467, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5084, 1270.7503156661987, 1270.7573583126068, 160.25, 153.75, 1.9800604266487625, 0.5600170903653066, 143.801225, 138.517375, 6.2902568132572405, 6.278568956572161, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5085, 1271.0011625289917, 1271.0087134838104, 159.75, 154.5, 1.9680600604266487, 0.5580170293282877, 143.39477499999998, 139.12705, 6.239255256813257, 6.278568956572161, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5086, 1271.2503106594086, 1271.2572720050812, 159.75, 154.25, 1.9800604266487625, 0.5620171514023256, 143.39477499999998, 138.923825, 6.2902568132572405, 6.276798069195633, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5087, 1271.500316619873, 1271.5074458122253, 160.0, 154.25, 1.9780603656117435, 0.5620171514023256, 143.59799999999998, 138.923825, 6.28175655384991, 6.279985666473382, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5088, 1271.7503085136414, 1271.7572333812714, 160.25, 154.5, 1.9800604266487625, 0.5620171514023256, 143.801225, 139.12705, 6.2902568132572405, 6.279985666473382, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5089, 1272.0003356933594, 1272.0066986083984, 160.0, 154.0, 1.9760603045747245, 0.5600170903653066, 143.59799999999998, 138.7206, 6.273256294442579, 6.279985666473382, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5090, 1272.2503144741058, 1272.2573251724243, 159.75, 154.5, 1.9780603656117435, 0.5640172124393446, 143.39477499999998, 139.12705, 6.28175655384991, 6.279631488998078, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5091, 1272.500318288803, 1272.5073373317719, 160.5, 154.25, 1.9780603656117435, 0.5620171514023256, 144.00445, 138.923825, 6.28175655384991, 6.279277311522772, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5092, 1272.7503118515015, 1272.7574067115784, 160.5, 154.25, 1.9780603656117435, 0.5620171514023256, 144.00445, 138.923825, 6.28175655384991, 6.279277311522772, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5093, 1273.0003068447113, 1273.006679534912, 160.25, 154.0, 1.9760603045747245, 0.5620171514023256, 143.801225, 138.7206, 6.273256294442579, 6.279631488998078, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5094, 1273.2503116130829, 1273.257362127304, 160.0, 154.25, 1.9780603656117435, 0.5560169682912687, 143.59799999999998, 138.923825, 6.28175655384991, 6.280694021423994, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5095, 1273.5001044273376, 1273.5071604251862, 160.5, 154.0, 1.9800604266487625, 0.5620171514023256, 144.00445, 138.7206, 6.2902568132572405, 6.280339843948688, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5096, 1273.7503232955933, 1273.7573683261871, 160.25, 154.0, 1.9820604876857815, 0.5580170293282877, 143.801225, 138.7206, 6.298757072664571, 6.281048198899299, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5097, 1274.00030875206, 1274.006731748581, 160.0, 154.25, 1.9740602435377057, 0.5580170293282877, 143.59799999999998, 138.923825, 6.26475603503525, 6.281402376374604, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5098, 1274.2503142356873, 1274.2573335170746, 160.0, 154.0, 1.9780603656117435, 0.5540169072542498, 143.59799999999998, 138.7206, 6.28175655384991, 6.281048198899299, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5099, 1274.5003151893616, 1274.50746011734, 160.0, 154.0, 1.9780603656117435, 0.5620171514023256, 143.59799999999998, 138.7206, 6.28175655384991, 6.280694021423994, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5100, 1274.750307559967, 1274.757336616516, 160.25, 154.0, 1.9780603656117435, 0.5600170903653066, 143.801225, 138.7206, 6.28175655384991, 6.280339843948688, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5101, 1275.0003073215485, 1275.0067391395569, 160.5, 153.75, 1.9760603045747245, 0.5560169682912687, 144.00445, 138.517375, 6.273256294442579, 6.279985666473382, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5102, 1275.2503156661987, 1275.2573881149292, 159.25, 154.5, 1.9800604266487625, 0.5520168462172308, 142.98832499999997, 139.12705, 6.2902568132572405, 6.280339843948688, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5103, 1275.5003180503845, 1275.5075750350952, 159.75, 154.0, 1.9780603656117435, 0.5520168462172308, 143.39477499999998, 138.7206, 6.28175655384991, 6.280694021423993, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5104, 1275.7503123283386, 1275.7573635578156, 160.25, 153.75, 1.9780603656117435, 0.5580170293282877, 143.801225, 138.517375, 6.28175655384991, 6.280339843948688, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5105, 1276.0003056526184, 1276.006779909134, 160.0, 154.25, 1.9760603045747245, 0.5560169682912687, 143.59799999999998, 138.923825, 6.273256294442579, 6.279985666473382, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5106, 1276.250316619873, 1276.2573690414429, 160.25, 154.5, 1.9800604266487625, 0.5560169682912687, 143.801225, 139.12705, 6.2902568132572405, 6.280339843948688, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5107, 1276.500318288803, 1276.5074348449707, 160.25, 153.75, 1.9760603045747245, 0.5600170903653066, 143.801225, 138.517375, 6.273256294442579, 6.280694021423993, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5108, 1276.750317811966, 1276.7574384212494, 159.75, 154.25, 1.9780603656117435, 0.5580170293282877, 143.39477499999998, 138.923825, 6.28175655384991, 6.280339843948688, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5109, 1277.0003073215485, 1277.0066106319427, 160.25, 154.25, 1.9760603045747245, 0.5500167851802118, 143.801225, 138.923825, 6.273256294442579, 6.279985666473382, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5110, 1277.2503254413605, 1277.260080575943, 159.75, 153.75, 1.9760603045747245, 0.5480167241431929, 143.39477499999998, 138.517375, 6.273256294442579, 6.281402376374604, 0.5480167241431929, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5111, 1277.5003099441528, 1277.5075843334198, 159.75, 154.0, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 138.7206, 6.2902568132572405, 6.280694021423993, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5112, 1277.750321149826, 1277.7573730945587, 159.75, 154.0, 1.9800604266487625, 0.5580170293282877, 143.39477499999998, 138.7206, 6.2902568132572405, 6.281048198899299, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5113, 1278.0003349781036, 1278.0073039531708, 159.75, 154.0, 1.9760603045747245, 0.544016602069155, 143.39477499999998, 138.7206, 6.273256294442579, 6.281048198899299, 0.544016602069155, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5114, 1278.2503135204315, 1278.257292509079, 160.0, 154.5, 1.9800604266487625, 0.5560169682912687, 143.59799999999998, 139.12705, 6.2902568132572405, 6.281048198899299, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5115, 1278.5003163814545, 1278.5073873996735, 160.25, 153.75, 1.9760603045747245, 0.5500167851802118, 143.801225, 138.517375, 6.273256294442579, 6.281402376374603, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5116, 1278.7503082752228, 1278.757333278656, 159.75, 153.5, 1.9780603656117435, 0.5560169682912687, 143.39477499999998, 138.31414999999998, 6.28175655384991, 6.281048198899299, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5117, 1279.0003044605255, 1279.0071604251862, 159.25, 153.5, 1.9760603045747245, 0.5460166631061739, 142.98832499999997, 138.31414999999998, 6.273256294442579, 6.281048198899299, 0.5460166631061739, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5118, 1279.2503054141998, 1279.2572627067566, 159.75, 154.5, 1.9780603656117435, 0.5580170293282877, 143.39477499999998, 139.12705, 6.28175655384991, 6.281048198899299, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5119, 1279.5003142356873, 1279.5067148208618, 160.25, 154.25, 1.9780603656117435, 0.5560169682912687, 143.801225, 138.923825, 6.28175655384991, 6.281048198899298, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5120, 1279.75031375885, 1279.7572784423828, 160.25, 154.25, 1.9780603656117435, 0.5560169682912687, 143.801225, 138.923825, 6.28175655384991, 6.280694021423993, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5121, 1280.0003066062927, 1280.0065894126892, 160.25, 154.25, 1.9740602435377057, 0.5520168462172308, 143.801225, 138.923825, 6.26475603503525, 6.279985666473382, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5122, 1280.2503113746643, 1280.2572407722473, 159.75, 154.5, 1.9780603656117435, 0.5540169072542498, 143.39477499999998, 139.12705, 6.28175655384991, 6.279985666473382, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5123, 1280.5003170967102, 1280.5073952674866, 160.25, 154.25, 1.9780603656117435, 0.5500167851802118, 143.801225, 138.923825, 6.28175655384991, 6.279985666473382, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5124, 1280.7503044605255, 1280.757268667221, 160.0, 154.25, 1.9800604266487625, 0.5560169682912687, 143.59799999999998, 138.923825, 6.2902568132572405, 6.279985666473382, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5125, 1281.0003077983856, 1281.0072112083435, 160.25, 154.0, 1.9760603045747245, 0.5460166631061739, 143.801225, 138.7206, 6.273256294442579, 6.280339843948688, 0.5460166631061739, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5126, 1281.2503113746643, 1281.2567055225372, 160.0, 154.5, 1.9780603656117435, 0.5580170293282877, 143.59799999999998, 139.12705, 6.28175655384991, 6.280339843948688, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5127, 1281.5001330375671, 1281.5072066783905, 159.75, 154.0, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 138.7206, 6.2902568132572405, 6.279985666473382, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5128, 1281.7503173351288, 1281.7573838233948, 159.75, 154.0, 1.9780603656117435, 0.5580170293282877, 143.39477499999998, 138.7206, 6.28175655384991, 6.280339843948688, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5129, 1282.0003094673157, 1282.0066289901733, 159.75, 153.75, 1.9760603045747245, 0.5500167851802118, 143.39477499999998, 138.517375, 6.273256294442579, 6.280339843948688, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5130, 1282.2503128051758, 1282.2573175430298, 159.75, 154.5, 1.9780603656117435, 0.5520168462172308, 143.39477499999998, 139.12705, 6.28175655384991, 6.280339843948688, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5131, 1282.500316619873, 1282.5068409442902, 160.0, 154.0, 1.9780603656117435, 0.5580170293282877, 143.59799999999998, 138.7206, 6.28175655384991, 6.279985666473382, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5132, 1282.750317811966, 1282.7574429512024, 160.25, 154.25, 1.9780603656117435, 0.5520168462172308, 143.801225, 138.923825, 6.28175655384991, 6.280339843948688, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5133, 1283.0003063678741, 1283.006608247757, 160.25, 154.0, 1.9760603045747245, 0.5560169682912687, 143.801225, 138.7206, 6.273256294442579, 6.280339843948688, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5134, 1283.2503106594086, 1283.2572963237762, 159.75, 154.0, 1.9800604266487625, 0.5560169682912687, 143.39477499999998, 138.7206, 6.2902568132572405, 6.280339843948688, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5135, 1283.5001065731049, 1283.5093438625336, 160.5, 153.75, 1.9720601825006867, 0.5500167851802118, 144.00445, 138.517375, 6.256255775627919, 6.281048198899299, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5136, 1283.750275850296, 1283.7574594020844, 160.25, 154.0, 1.9780603656117435, 0.5560169682912687, 143.801225, 138.7206, 6.28175655384991, 6.279631488998078, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5137, 1284.0003068447113, 1284.006632566452, 160.0, 153.75, 1.9760603045747245, 0.5560169682912687, 143.59799999999998, 138.517375, 6.273256294442579, 6.279277311522772, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5138, 1284.2503139972687, 1284.2573454380035, 160.25, 154.5, 1.9780603656117435, 0.5580170293282877, 143.801225, 139.12705, 6.28175655384991, 6.279277311522772, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5139, 1284.5003151893616, 1284.5073754787445, 160.25, 154.0, 1.9780603656117435, 0.5540169072542498, 143.801225, 138.7206, 6.28175655384991, 6.278923134047466, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5140, 1284.7503101825714, 1284.7572984695435, 160.5, 154.0, 1.9780603656117435, 0.5560169682912687, 144.00445, 138.7206, 6.28175655384991, 6.279277311522772, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5141, 1285.0003066062927, 1285.0072729587555, 160.0, 153.75, 1.9760603045747245, 0.5520168462172308, 143.59799999999998, 138.517375, 6.273256294442579, 6.279277311522772, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5142, 1285.2503113746643, 1285.257285118103, 160.25, 154.75, 1.9780603656117435, 0.5560169682912687, 143.801225, 139.330275, 6.28175655384991, 6.279277311522772, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5143, 1285.5003190040588, 1285.5082819461823, 160.0, 153.75, 1.9800604266487625, 0.5580170293282877, 143.59799999999998, 138.517375, 6.2902568132572405, 6.279277311522772, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5144, 1285.7503111362457, 1285.7574112415314, 160.5, 154.0, 1.9800604266487625, 0.5580170293282877, 144.00445, 138.7206, 6.2902568132572405, 6.279631488998078, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5145, 1286.00030875206, 1286.0072989463806, 160.25, 154.25, 1.9740602435377057, 0.5580170293282877, 143.801225, 138.923825, 6.26475603503525, 6.279985666473382, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5146, 1286.2503216266632, 1286.25736618042, 160.5, 154.5, 1.9780603656117435, 0.5540169072542498, 144.00445, 139.12705, 6.28175655384991, 6.279985666473382, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5147, 1286.5003180503845, 1286.5073919296265, 160.0, 153.75, 1.9780603656117435, 0.5580170293282877, 143.59799999999998, 138.517375, 6.28175655384991, 6.279985666473382, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5148, 1286.7503113746643, 1286.7573459148407, 160.0, 154.0, 1.9800604266487625, 0.5600170903653066, 143.59799999999998, 138.7206, 6.2902568132572405, 6.279985666473382, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5149, 1287.0003099441528, 1287.0065224170685, 159.75, 153.75, 1.9740602435377057, 0.5620171514023256, 143.39477499999998, 138.517375, 6.26475603503525, 6.279985666473382, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5150, 1287.2503485679626, 1287.2575085163116, 160.25, 154.5, 1.9780603656117435, 0.5620171514023256, 143.801225, 139.12705, 6.28175655384991, 6.279631488998077, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5151, 1287.5003163814545, 1287.5074532032013, 160.5, 154.0, 1.9780603656117435, 0.5640172124393446, 144.00445, 138.7206, 6.28175655384991, 6.279631488998077, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5152, 1287.7503135204315, 1287.7574956417084, 160.25, 154.25, 1.9760603045747245, 0.5660172734763634, 143.801225, 138.923825, 6.273256294442579, 6.279277311522772, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5153, 1288.0003111362457, 1288.0066590309143, 160.5, 154.0, 1.9740602435377057, 0.5600170903653066, 144.00445, 138.7206, 6.26475603503525, 6.2789231340474645, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5154, 1288.25031375885, 1288.2572615146637, 159.75, 154.5, 1.9780603656117435, 0.5540169072542498, 143.39477499999998, 139.12705, 6.28175655384991, 6.278568956572161, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5155, 1288.500305891037, 1288.5073919296265, 160.5, 154.25, 1.9780603656117435, 0.5640172124393446, 144.00445, 138.923825, 6.28175655384991, 6.278568956572161, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5156, 1288.7503125667572, 1288.7572917938232, 160.0, 154.25, 1.9760603045747245, 0.5620171514023256, 143.59799999999998, 138.923825, 6.273256294442579, 6.278568956572161, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5157, 1289.0003082752228, 1289.007290840149, 160.0, 153.75, 1.9740602435377057, 0.5560169682912687, 143.59799999999998, 138.517375, 6.26475603503525, 6.278214779096854, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5158, 1289.2503113746643, 1289.2572975158691, 159.75, 154.5, 1.9720601825006867, 0.5640172124393446, 143.39477499999998, 139.12705, 6.256255775627919, 6.27786060162155, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5159, 1289.5003061294556, 1289.5073738098145, 160.5, 154.0, 1.9760603045747245, 0.5600170903653066, 144.00445, 138.7206, 6.273256294442579, 6.276443891720327, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5160, 1289.7503361701965, 1289.7573838233948, 160.5, 153.75, 1.9780603656117435, 0.5600170903653066, 144.00445, 138.517375, 6.28175655384991, 6.27715224667094, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5161, 1290.0003089904785, 1290.0072634220123, 160.25, 153.75, 1.9760603045747245, 0.5580170293282877, 143.801225, 138.517375, 6.273256294442579, 6.27715224667094, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5162, 1290.2503173351288, 1290.2573311328888, 160.25, 154.5, 1.9780603656117435, 0.5620171514023256, 143.801225, 139.12705, 6.28175655384991, 6.27715224667094, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5163, 1290.5003204345703, 1290.5074617862701, 160.0, 154.25, 1.9760603045747245, 0.5600170903653066, 143.59799999999998, 138.923825, 6.273256294442579, 6.27715224667094, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5164, 1290.7503135204315, 1290.7572994232178, 160.25, 154.0, 1.9780603656117435, 0.5620171514023256, 143.801225, 138.7206, 6.28175655384991, 6.276798069195633, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5165, 1291.0003073215485, 1291.00723528862, 160.5, 153.75, 1.9760603045747245, 0.5600170903653066, 144.00445, 138.517375, 6.273256294442579, 6.276798069195633, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5166, 1291.250320672989, 1291.257304906845, 160.25, 154.25, 1.9780603656117435, 0.5600170903653066, 143.801225, 138.923825, 6.28175655384991, 6.276798069195633, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5167, 1291.500305891037, 1291.5073401927948, 159.75, 154.0, 1.9760603045747245, 0.5620171514023256, 143.39477499999998, 138.7206, 6.273256294442579, 6.276798069195633, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5168, 1291.7500648498535, 1291.7591919898987, 160.0, 154.0, 1.9680600604266487, 0.5640172124393446, 143.59799999999998, 138.7206, 6.239255256813257, 6.276089714245022, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5169, 1292.0003051757812, 1292.0066962242126, 160.25, 154.25, 1.9760603045747245, 0.5680173345133824, 143.801225, 138.923825, 6.273256294442579, 6.27396464939319, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5170, 1292.2503106594086, 1292.2573645114899, 160.0, 153.75, 1.9740602435377057, 0.5620171514023256, 143.59799999999998, 138.517375, 6.26475603503525, 6.274318826868495, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5171, 1292.500319480896, 1292.5074076652527, 160.5, 154.25, 1.9780603656117435, 0.5580170293282877, 144.00445, 138.923825, 6.28175655384991, 6.273610471917884, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5172, 1292.750318288803, 1292.7572462558746, 160.5, 154.0, 1.9760603045747245, 0.5620171514023256, 144.00445, 138.7206, 6.273256294442579, 6.273610471917884, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5173, 1293.0003328323364, 1293.0066351890564, 160.0, 154.0, 1.9740602435377057, 0.5680173345133824, 143.59799999999998, 138.7206, 6.26475603503525, 6.272902116967273, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5174, 1293.2503147125244, 1293.2573070526123, 160.5, 154.25, 1.9780603656117435, 0.5680173345133824, 144.00445, 138.923825, 6.28175655384991, 6.272902116967273, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5175, 1293.5003151893616, 1293.5073993206024, 160.25, 154.25, 1.9780603656117435, 0.5620171514023256, 143.801225, 138.923825, 6.28175655384991, 6.272902116967273, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5176, 1293.7503113746643, 1293.7583303451538, 159.75, 154.0, 1.9780603656117435, 0.5600170903653066, 143.39477499999998, 138.7206, 6.28175655384991, 6.272902116967273, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5177, 1294.0003101825714, 1294.0066494941711, 160.25, 153.75, 1.9760603045747245, 0.5760175786614582, 143.801225, 138.517375, 6.273256294442579, 6.27325629444258, 0.5760175786614582, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5178, 1294.2503128051758, 1294.257256269455, 160.0, 154.25, 1.9760603045747245, 0.5620171514023256, 143.59799999999998, 138.923825, 6.273256294442579, 6.273610471917884, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5179, 1294.5003125667572, 1294.5067489147186, 160.25, 154.25, 1.9760603045747245, 0.5680173345133824, 143.801225, 138.923825, 6.273256294442579, 6.27325629444258, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5180, 1294.750309228897, 1294.7572422027588, 160.25, 154.0, 1.9800604266487625, 0.5640172124393446, 143.801225, 138.7206, 6.2902568132572405, 6.272902116967273, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5181, 1295.0003063678741, 1295.0066447257996, 160.25, 153.75, 1.9700601214636677, 0.5740175176244393, 143.801225, 138.517375, 6.247755516220588, 6.273610471917884, 0.5740175176244393, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5182, 1295.2503135204315, 1295.2572932243347, 160.0, 154.0, 1.9780603656117435, 0.5660172734763634, 143.59799999999998, 138.7206, 6.28175655384991, 6.272902116967273, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5183, 1295.5003163814545, 1295.5073964595795, 160.25, 153.75, 1.9780603656117435, 0.5700173955504014, 143.801225, 138.517375, 6.28175655384991, 6.27396464939319, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5184, 1295.7503108978271, 1295.7572717666626, 160.25, 154.25, 1.9760603045747245, 0.5680173345133824, 143.801225, 138.923825, 6.273256294442579, 6.274318826868495, 0.5680173345133824, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5185, 1296.0001261234283, 1296.0097813606262, 160.25, 154.25, 1.9720601825006867, 0.5740175176244393, 143.801225, 138.923825, 6.256255775627919, 6.273964649393189, 0.5740175176244393, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5186, 1296.2503232955933, 1296.2574355602264, 160.25, 154.25, 1.9780603656117435, 0.5640172124393446, 143.801225, 138.923825, 6.28175655384991, 6.27325629444258, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5187, 1296.5003173351288, 1296.5074636936188, 160.5, 154.0, 1.9760603045747245, 0.5660172734763634, 144.00445, 138.7206, 6.273256294442579, 6.273256294442579, 0.5660172734763634, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5188, 1296.7503097057343, 1296.7573022842407, 160.0, 153.75, 1.9760603045747245, 0.5620171514023256, 143.59799999999998, 138.517375, 6.273256294442579, 6.273256294442579, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5189, 1297.0003108978271, 1297.006641626358, 160.5, 154.0, 1.9760603045747245, 0.5700173955504014, 144.00445, 138.7206, 6.273256294442579, 6.272902116967273, 0.5700173955504014, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5190, 1297.2502882480621, 1297.2572929859161, 159.5, 153.75, 1.9780603656117435, 0.5640172124393446, 143.19154999999998, 138.517375, 6.28175655384991, 6.272902116967273, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5191, 1297.5003139972687, 1297.507393360138, 160.25, 153.75, 1.9760603045747245, 0.5600170903653066, 143.801225, 138.517375, 6.273256294442579, 6.272902116967273, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5192, 1297.7501080036163, 1297.7572441101074, 160.75, 154.0, 1.9740602435377057, 0.5620171514023256, 144.207675, 138.7206, 6.26475603503525, 6.272902116967273, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5193, 1298.0003118515015, 1298.0066211223602, 160.5, 154.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 138.7206, 6.26475603503525, 6.27396464939319, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5194, 1298.2503159046173, 1298.2573852539062, 160.5, 153.5, 1.9780603656117435, 0.5580170293282877, 144.00445, 138.31414999999998, 6.28175655384991, 6.273610471917884, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5195, 1298.5003063678741, 1298.507399559021, 160.0, 153.5, 1.9780603656117435, 0.5560169682912687, 143.59799999999998, 138.31414999999998, 6.28175655384991, 6.2743188268684955, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5196, 1298.7503080368042, 1298.757291316986, 160.5, 153.75, 1.9780603656117435, 0.5580170293282877, 144.00445, 138.517375, 6.28175655384991, 6.274318826868495, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5197, 1299.00031042099, 1299.0073006153107, 160.0, 154.25, 1.9740602435377057, 0.5600170903653066, 143.59799999999998, 138.923825, 6.26475603503525, 6.274673004343801, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5198, 1299.2503106594086, 1299.2573323249817, 160.5, 154.0, 1.9780603656117435, 0.5620171514023256, 144.00445, 138.7206, 6.28175655384991, 6.274673004343801, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5199, 1299.5003159046173, 1299.5073730945587, 160.0, 154.0, 1.9760603045747245, 0.5560169682912687, 143.59799999999998, 138.7206, 6.273256294442579, 6.274673004343801, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5200, 1299.7503116130829, 1299.7572238445282, 160.0, 154.0, 1.9760603045747245, 0.5520168462172308, 143.59799999999998, 138.7206, 6.273256294442579, 6.274318826868495, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5201, 1300.000309228897, 1300.0072889328003, 160.25, 154.25, 1.9740602435377057, 0.5640172124393446, 143.801225, 138.923825, 6.26475603503525, 6.27396464939319, 0.5640172124393446, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5202, 1300.2503170967102, 1300.2573618888855, 160.0, 153.75, 1.9760603045747245, 0.5560169682912687, 143.59799999999998, 138.517375, 6.273256294442579, 6.273610471917884, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5203, 1300.500318288803, 1300.5073845386505, 160.0, 154.0, 1.9760603045747245, 0.5600170903653066, 143.59799999999998, 138.7206, 6.273256294442579, 6.273610471917884, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5204, 1300.7503190040588, 1300.757281780243, 160.25, 154.0, 1.9780603656117435, 0.5580170293282877, 143.801225, 138.7206, 6.28175655384991, 6.273610471917884, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5205, 1301.0003108978271, 1301.0067596435547, 160.5, 153.25, 1.9740602435377057, 0.5540169072542498, 144.00445, 138.11092499999998, 6.26475603503525, 6.273256294442579, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5206, 1301.2503085136414, 1301.2575595378876, 160.25, 153.75, 1.9780603656117435, 0.5500167851802118, 143.801225, 138.517375, 6.28175655384991, 6.27396464939319, 0.5500167851802118, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5207, 1301.5003094673157, 1301.5074100494385, 160.25, 153.75, 1.9780603656117435, 0.5580170293282877, 143.801225, 138.517375, 6.28175655384991, 6.273964649393189, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5208, 1301.7502315044403, 1301.7572662830353, 160.5, 153.75, 1.9760603045747245, 0.5540169072542498, 144.00445, 138.517375, 6.273256294442579, 6.273964649393189, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5209, 1302.0003082752228, 1302.0077261924744, 160.5, 154.25, 1.9740602435377057, 0.544016602069155, 144.00445, 138.923825, 6.26475603503525, 6.27396464939319, 0.544016602069155, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5210, 1302.250252008438, 1302.2575144767761, 160.5, 154.25, 1.9720601825006867, 0.5560169682912687, 144.00445, 138.923825, 6.256255775627919, 6.2743188268684955, 0.5560169682912687, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5211, 1302.5003139972687, 1302.507389307022, 160.5, 154.0, 1.9780603656117435, 0.5520168462172308, 144.00445, 138.7206, 6.28175655384991, 6.273256294442579, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5212, 1302.750318288803, 1302.757289648056, 160.5, 154.0, 1.9760603045747245, 0.5520168462172308, 144.00445, 138.7206, 6.273256294442579, 6.273610471917884, 0.5520168462172308, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5213, 1303.00031042099, 1303.0067069530487, 160.75, 153.5, 1.9740602435377057, 0.5540169072542498, 144.207675, 138.31414999999998, 6.26475603503525, 6.273610471917885, 0.5540169072542498, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5214, 1303.2503128051758, 1303.257348060608, 160.5, 153.75, 1.9780603656117435, 0.5600170903653066, 144.00445, 138.517375, 6.28175655384991, 6.27325629444258, 0.5600170903653066, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5215, 1303.500316143036, 1303.507380247116, 160.5, 153.75, 1.9760603045747245, 0.5580170293282877, 144.00445, 138.517375, 6.273256294442579, 6.273256294442579, 0.5580170293282877, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5216, 1303.7503299713135, 1303.9125769138336, 160.75, 154.0, 1.9760603045747245, 0.5620171514023256, 144.207675, 138.7206, 6.273256294442579, 6.27325629444258, 0.5620171514023256, 0.20182178129885103, 0.20182178129885103, 0.0, 2
5217, 1304.000144481659, 1304.0071530342102, 160.25, 154.0, 1.9740602435377057, 0.5580170293282877, 143.801225, 138.7206, 6.26475603503525, 6.273610471917885, 0.5580170293282877, 0.19624993136521907, 0.20182178129885103, -0.0055718499336319715, 2
