seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5218, 1304.2502737045288, 1304.2590954303741, 160.0, 154.0, 1.9780603656117435, 0.5640172124393446, 143.59799999999998, 138.7206, 6.28175655384991, 6.273610471917885, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5219, 1304.5001442432404, 1304.5066752433777, 160.5, 154.0, 1.9780603656117435, 0.5580170293282877, 144.00445, 138.7206, 6.28175655384991, 6.273610471917884, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5220, 1304.7503383159637, 1304.7573297023773, 160.25, 154.0, 1.9760603045747245, 0.5640172124393446, 143.801225, 138.7206, 6.273256294442579, 6.273610471917884, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5221, 1305.0003077983856, 1305.0066101551056, 160.75, 154.0, 1.9760603045747245, 0.5660172734763634, 144.207675, 138.7206, 6.273256294442579, 6.27325629444258, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5222, 1305.2503125667572, 1305.2574744224548, 160.5, 154.25, 1.9760603045747245, 0.5600170903653066, 144.00445, 138.923825, 6.273256294442579, 6.273610471917885, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5223, 1305.5003187656403, 1305.506774187088, 160.5, 154.0, 1.9780603656117435, 0.5620171514023256, 144.00445, 138.7206, 6.28175655384991, 6.27325629444258, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5224, 1305.7503066062927, 1305.75732088089, 160.5, 153.5, 1.9780603656117435, 0.5660172734763634, 144.00445, 138.31414999999998, 6.28175655384991, 6.273610471917884, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5225, 1306.0003368854523, 1306.006665945053, 160.5, 154.25, 1.9740602435377057, 0.5720174565874203, 144.00445, 138.923825, 6.26475603503525, 6.27396464939319, 0.5720174565874203, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5226, 1306.2503130435944, 1306.2572920322418, 160.5, 154.25, 1.9780603656117435, 0.5660172734763634, 144.00445, 138.923825, 6.28175655384991, 6.27396464939319, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5227, 1306.50030875206, 1306.507512331009, 160.5, 153.75, 1.9760603045747245, 0.5660172734763634, 144.00445, 138.517375, 6.273256294442579, 6.2743188268684955, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5228, 1306.7502913475037, 1306.7573597431183, 160.0, 154.25, 1.9760603045747245, 0.5680173345133824, 143.59799999999998, 138.923825, 6.273256294442579, 6.2743188268684955, 0.5680173345133824, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5229, 1307.00031042099, 1307.007331609726, 160.25, 154.0, 1.9740602435377057, 0.5760175786614582, 143.801225, 138.7206, 6.26475603503525, 6.27396464939319, 0.5760175786614582, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5230, 1307.2503213882446, 1307.257444858551, 160.5, 153.25, 1.9760603045747245, 0.5680173345133824, 144.00445, 138.11092499999998, 6.273256294442579, 6.27396464939319, 0.5680173345133824, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5231, 1307.500318288803, 1307.5067913532257, 160.5, 154.25, 1.9780603656117435, 0.5620171514023256, 144.00445, 138.923825, 6.28175655384991, 6.273610471917885, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5232, 1307.7503187656403, 1307.7573623657227, 160.5, 154.25, 1.9780603656117435, 0.5660172734763634, 144.00445, 138.923825, 6.28175655384991, 6.273610471917884, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5233, 1308.0003063678741, 1308.0065758228302, 160.0, 154.25, 1.9740602435377057, 0.5780176396984771, 143.59799999999998, 138.923825, 6.26475603503525, 6.27396464939319, 0.5780176396984771, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5234, 1308.2503101825714, 1308.2573685646057, 160.75, 153.75, 1.9760603045747245, 0.5680173345133824, 144.207675, 138.517375, 6.273256294442579, 6.27396464939319, 0.5680173345133824, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5235, 1308.5003018379211, 1308.5096464157104, 160.75, 154.25, 1.9680600604266487, 0.5640172124393446, 144.207675, 138.923825, 6.239255256813257, 6.274673004343801, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5236, 1308.7503163814545, 1308.7576100826263, 160.75, 154.25, 1.9780603656117435, 0.5680173345133824, 144.207675, 138.923825, 6.28175655384991, 6.272902116967273, 0.5680173345133824, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5237, 1309.00031042099, 1309.006677389145, 160.75, 154.25, 1.9740602435377057, 0.5640172124393446, 144.207675, 138.923825, 6.26475603503525, 6.27325629444258, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5238, 1309.2503080368042, 1309.257360458374, 160.25, 153.5, 1.9760603045747245, 0.5680173345133824, 143.801225, 138.31414999999998, 6.273256294442579, 6.273256294442579, 0.5680173345133824, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5239, 1309.5003156661987, 1309.5068776607513, 160.25, 154.0, 1.9760603045747245, 0.5580170293282877, 143.801225, 138.7206, 6.273256294442579, 6.272902116967273, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5240, 1309.750334739685, 1309.7573368549347, 160.25, 154.0, 1.9760603045747245, 0.5540169072542498, 143.801225, 138.7206, 6.273256294442579, 6.272902116967273, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5241, 1310.0003077983856, 1310.0067336559296, 160.5, 154.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 138.7206, 6.26475603503525, 6.272902116967273, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5242, 1310.2503170967102, 1310.25745511055, 160.75, 153.75, 1.9760603045747245, 0.5620171514023256, 144.207675, 138.517375, 6.273256294442579, 6.272902116967273, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5243, 1310.5003426074982, 1310.506843328476, 160.75, 154.0, 1.9760603045747245, 0.5600170903653066, 144.207675, 138.7206, 6.273256294442579, 6.272547939491968, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5244, 1310.7503156661987, 1310.7574939727783, 160.5, 154.0, 1.9760603045747245, 0.5620171514023256, 144.00445, 138.7206, 6.273256294442579, 6.272193762016663, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5245, 1311.0003108978271, 1311.0074303150177, 160.75, 154.0, 1.9720601825006867, 0.5620171514023256, 144.207675, 138.7206, 6.256255775627919, 6.272193762016663, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5246, 1311.2503089904785, 1311.2573735713959, 160.75, 154.0, 1.9760603045747245, 0.5580170293282877, 144.207675, 138.7206, 6.273256294442579, 6.271485407066052, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5247, 1311.500318288803, 1311.5074338912964, 160.25, 153.5, 1.9760603045747245, 0.5580170293282877, 143.801225, 138.31414999999998, 6.273256294442579, 6.271485407066052, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5248, 1311.7503135204315, 1311.7573657035828, 160.25, 153.5, 1.9760603045747245, 0.5600170903653066, 143.801225, 138.31414999999998, 6.273256294442579, 6.271131229590747, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5249, 1312.0003061294556, 1312.0072903633118, 160.75, 153.75, 1.9740602435377057, 0.5520168462172308, 144.207675, 138.517375, 6.26475603503525, 6.270777052115442, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5250, 1312.2503113746643, 1312.257375717163, 159.75, 154.25, 1.9760603045747245, 0.5500167851802118, 143.39477499999998, 138.923825, 6.273256294442579, 6.270777052115442, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5251, 1312.5003170967102, 1312.5068032741547, 160.75, 154.25, 1.9760603045747245, 0.5540169072542498, 144.207675, 138.923825, 6.273256294442579, 6.270422874640135, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5252, 1312.7503128051758, 1312.7573781013489, 160.75, 154.0, 1.9760603045747245, 0.5580170293282877, 144.207675, 138.7206, 6.273256294442579, 6.270422874640135, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5253, 1313.0003099441528, 1313.006728887558, 160.75, 154.0, 1.9740602435377057, 0.544016602069155, 144.207675, 138.7206, 6.26475603503525, 6.270422874640135, 0.544016602069155, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5254, 1313.2503080368042, 1313.2573170661926, 160.5, 153.75, 1.9760603045747245, 0.5540169072542498, 144.00445, 138.517375, 6.273256294442579, 6.270422874640136, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5255, 1313.500316143036, 1313.506825685501, 160.25, 154.0, 1.9740602435377057, 0.5540169072542498, 143.801225, 138.7206, 6.26475603503525, 6.270422874640135, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5256, 1313.75031375885, 1313.7572989463806, 160.75, 154.0, 1.9760603045747245, 0.5500167851802118, 144.207675, 138.7206, 6.273256294442579, 6.269714519689525, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5257, 1314.0003056526184, 1314.0073244571686, 160.5, 153.5, 1.9720601825006867, 0.5500167851802118, 144.00445, 138.31414999999998, 6.256255775627919, 6.2693603422142195, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5258, 1314.2503111362457, 1314.2573330402374, 160.5, 153.75, 1.9780603656117435, 0.5540169072542498, 144.00445, 138.517375, 6.28175655384991, 6.269006164738914, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5259, 1314.5003180503845, 1314.5067858695984, 160.75, 154.0, 1.9760603045747245, 0.5620171514023256, 144.207675, 138.7206, 6.273256294442579, 6.2693603422142195, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5260, 1314.750479221344, 1314.7580432891846, 160.5, 154.0, 1.9660599993896297, 0.5600170903653066, 144.00445, 138.7206, 6.230754997405926, 6.270777052115442, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5261, 1315.000298500061, 1315.0066072940826, 160.5, 154.0, 1.9720601825006867, 0.5560169682912687, 144.00445, 138.7206, 6.256255775627919, 6.268651987263607, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5262, 1315.2503113746643, 1315.2573897838593, 160.5, 154.25, 1.9740602435377057, 0.5580170293282877, 144.00445, 138.923825, 6.26475603503525, 6.2682978097883035, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5263, 1315.500318288803, 1315.5074265003204, 160.5, 154.0, 1.9760603045747245, 0.5620171514023256, 144.00445, 138.7206, 6.273256294442579, 6.2679436323129964, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5264, 1315.7503118515015, 1315.7573277950287, 160.75, 154.0, 1.9760603045747245, 0.5620171514023256, 144.207675, 138.7206, 6.273256294442579, 6.2679436323129964, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5265, 1316.0003070831299, 1316.0066237449646, 160.25, 153.75, 1.9720601825006867, 0.5660172734763634, 143.801225, 138.517375, 6.256255775627919, 6.2679436323129964, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5266, 1316.2503130435944, 1316.257291316986, 160.5, 154.0, 1.9760603045747245, 0.5640172124393446, 144.00445, 138.7206, 6.273256294442579, 6.267589454837693, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5267, 1316.5003187656403, 1316.5074145793915, 160.75, 154.25, 1.9740602435377057, 0.5660172734763634, 144.207675, 138.923825, 6.26475603503525, 6.267589454837691, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5268, 1316.7503118515015, 1316.757309436798, 160.75, 153.75, 1.9760603045747245, 0.5640172124393446, 144.207675, 138.517375, 6.273256294442579, 6.267235277362386, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5269, 1317.0003094673157, 1317.0066707134247, 160.75, 153.75, 1.9740602435377057, 0.5720174565874203, 144.207675, 138.517375, 6.26475603503525, 6.267235277362386, 0.5720174565874203, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5270, 1317.250325679779, 1317.2573826313019, 160.5, 154.25, 1.9760603045747245, 0.5660172734763634, 144.00445, 138.923825, 6.273256294442579, 6.267589454837693, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5271, 1317.500319480896, 1317.5074203014374, 160.75, 154.25, 1.9760603045747245, 0.5660172734763634, 144.207675, 138.923825, 6.273256294442579, 6.267589454837691, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5272, 1317.750317811966, 1317.7573611736298, 160.75, 154.0, 1.9760603045747245, 0.5600170903653066, 144.207675, 138.7206, 6.273256294442579, 6.267589454837691, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5273, 1318.0003385543823, 1318.006633758545, 160.75, 153.5, 1.9740602435377057, 0.5740175176244393, 144.207675, 138.31414999999998, 6.26475603503525, 6.267589454837693, 0.5740175176244393, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5274, 1318.2503097057343, 1318.2573013305664, 160.5, 153.5, 1.9760603045747245, 0.5660172734763634, 144.00445, 138.31414999999998, 6.273256294442579, 6.267589454837693, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5275, 1318.5003187656403, 1318.5074071884155, 160.75, 154.25, 1.9720601825006867, 0.5620171514023256, 144.207675, 138.923825, 6.256255775627919, 6.267589454837691, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5276, 1318.7503135204315, 1318.7582743167877, 160.75, 153.75, 1.9760603045747245, 0.5660172734763634, 144.207675, 138.517375, 6.273256294442579, 6.2668810998870805, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5277, 1319.0003089904785, 1319.0066258907318, 160.75, 153.75, 1.9720601825006867, 0.5760175786614582, 144.207675, 138.517375, 6.256255775627919, 6.266881099887082, 0.5760175786614582, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5278, 1319.2501938343048, 1319.2572722434998, 160.75, 153.75, 1.9760603045747245, 0.5640172124393446, 144.207675, 138.517375, 6.273256294442579, 6.266526922411775, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5279, 1319.5003154277802, 1319.5074071884155, 161.0, 154.0, 1.9740602435377057, 0.5700173955504014, 144.4109, 138.7206, 6.26475603503525, 6.266526922411775, 0.5700173955504014, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5280, 1319.750307559967, 1319.7573199272156, 160.5, 154.0, 1.9740602435377057, 0.5600170903653066, 144.00445, 138.7206, 6.26475603503525, 6.266526922411775, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5281, 1320.0003340244293, 1320.0066306591034, 160.75, 153.75, 1.9720601825006867, 0.5660172734763634, 144.207675, 138.517375, 6.256255775627919, 6.266172744936472, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5282, 1320.2503151893616, 1320.257304430008, 160.5, 153.5, 1.9760603045747245, 0.5640172124393446, 144.00445, 138.31414999999998, 6.273256294442579, 6.26617274493647, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5283, 1320.5003199577332, 1320.5074398517609, 160.75, 154.25, 1.9740602435377057, 0.5620171514023256, 144.207675, 138.923825, 6.26475603503525, 6.265818567461165, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5284, 1320.7503108978271, 1320.7572855949402, 160.25, 154.0, 1.9760603045747245, 0.5620171514023256, 143.801225, 138.7206, 6.273256294442579, 6.265464389985859, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5285, 1321.0001089572906, 1321.0088424682617, 160.5, 153.75, 1.9680600604266487, 0.5640172124393446, 144.00445, 138.517375, 6.239255256813257, 6.267235277362388, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5286, 1321.2503051757812, 1321.2570700645447, 160.5, 153.75, 1.9740602435377057, 0.5640172124393446, 144.00445, 138.517375, 6.26475603503525, 6.266526922411775, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5287, 1321.500319480896, 1321.507443189621, 160.5, 154.0, 1.9760603045747245, 0.5600170903653066, 144.00445, 138.7206, 6.273256294442579, 6.266526922411775, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5288, 1321.7503116130829, 1321.7572767734528, 160.25, 154.25, 1.9760603045747245, 0.5620171514023256, 143.801225, 138.923825, 6.273256294442579, 6.266526922411775, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5289, 1322.0003101825714, 1322.0066168308258, 160.5, 153.75, 1.9720601825006867, 0.5600170903653066, 144.00445, 138.517375, 6.256255775627919, 6.266526922411775, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5290, 1322.2503125667572, 1322.2573533058167, 160.75, 153.5, 1.9740602435377057, 0.5540169072542498, 144.207675, 138.31414999999998, 6.26475603503525, 6.266526922411775, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5291, 1322.5003192424774, 1322.5067477226257, 160.25, 154.0, 1.9760603045747245, 0.5540169072542498, 143.801225, 138.7206, 6.273256294442579, 6.266172744936472, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5292, 1322.7503180503845, 1322.7573256492615, 160.5, 153.75, 1.9740602435377057, 0.5580170293282877, 144.00445, 138.517375, 6.26475603503525, 6.266526922411775, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5293, 1323.0003056526184, 1323.0066366195679, 160.5, 154.0, 1.9720601825006867, 0.5600170903653066, 144.00445, 138.7206, 6.256255775627919, 6.266172744936472, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5294, 1323.2503154277802, 1323.257345199585, 161.0, 153.5, 1.9740602435377057, 0.5580170293282877, 144.4109, 138.31414999999998, 6.26475603503525, 6.265818567461165, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5295, 1323.5003142356873, 1323.5067870616913, 160.5, 154.25, 1.9740602435377057, 0.5580170293282877, 144.00445, 138.923825, 6.26475603503525, 6.265464389985859, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5296, 1323.7503118515015, 1323.7573668956757, 160.5, 154.0, 1.9760603045747245, 0.5580170293282877, 144.00445, 138.7206, 6.273256294442579, 6.265110212510554, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5297, 1324.0003061294556, 1324.0066010951996, 160.25, 153.5, 1.9720601825006867, 0.5620171514023256, 143.801225, 138.31414999999998, 6.256255775627919, 6.265110212510554, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5298, 1324.2503106594086, 1324.2573523521423, 160.75, 154.0, 1.9740602435377057, 0.5580170293282877, 144.207675, 138.7206, 6.26475603503525, 6.264756035035248, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5299, 1324.500316619873, 1324.5074503421783, 160.5, 154.0, 1.9740602435377057, 0.5540169072542498, 144.00445, 138.7206, 6.26475603503525, 6.264401857559943, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5300, 1324.7503147125244, 1324.7572753429413, 160.5, 154.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 138.7206, 6.26475603503525, 6.264756035035248, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5301, 1325.0003099441528, 1325.007289648056, 160.75, 153.5, 1.9740602435377057, 0.5580170293282877, 144.207675, 138.31414999999998, 6.26475603503525, 6.264401857559943, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5302, 1325.2503097057343, 1325.2572622299194, 160.75, 154.0, 1.9740602435377057, 0.5600170903653066, 144.207675, 138.7206, 6.26475603503525, 6.264756035035249, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5303, 1325.5003154277802, 1325.5074605941772, 160.5, 154.0, 1.9720601825006867, 0.5620171514023256, 144.00445, 138.7206, 6.256255775627919, 6.264401857559943, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5304, 1325.75031208992, 1325.7573025226593, 160.5, 154.0, 1.9740602435377057, 0.5600170903653066, 144.00445, 138.7206, 6.26475603503525, 6.264047680084638, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5305, 1326.0003094673157, 1326.0072915554047, 160.25, 154.0, 1.9720601825006867, 0.5520168462172308, 143.801225, 138.7206, 6.256255775627919, 6.264047680084638, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5306, 1326.2503082752228, 1326.2572689056396, 161.0, 153.75, 1.9740602435377057, 0.5560169682912687, 144.4109, 138.517375, 6.26475603503525, 6.264047680084638, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5307, 1326.5003197193146, 1326.5073671340942, 160.5, 154.0, 1.9740602435377057, 0.5520168462172308, 144.00445, 138.7206, 6.26475603503525, 6.263693502609333, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5308, 1326.7503354549408, 1326.7573416233063, 160.0, 153.5, 1.9740602435377057, 0.5580170293282877, 143.59799999999998, 138.31414999999998, 6.26475603503525, 6.263693502609333, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5309, 1327.0003049373627, 1327.008295059204, 160.5, 154.0, 1.9720601825006867, 0.5520168462172308, 144.00445, 138.7206, 6.256255775627919, 6.2633393251340275, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5310, 1327.2503209114075, 1327.2595245838165, 160.0, 153.75, 1.9720601825006867, 0.5580170293282877, 143.59799999999998, 138.517375, 6.256255775627919, 6.26404768008464, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5311, 1327.5003135204315, 1327.5075061321259, 160.5, 154.0, 1.9760603045747245, 0.5500167851802118, 144.00445, 138.7206, 6.273256294442579, 6.263693502609333, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5312, 1327.750318288803, 1327.757401227951, 160.25, 153.5, 1.9740602435377057, 0.5500167851802118, 143.801225, 138.31414999999998, 6.26475603503525, 6.263693502609333, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5313, 1328.000305891037, 1328.0066075325012, 160.0, 154.0, 1.9720601825006867, 0.5520168462172308, 143.59799999999998, 138.7206, 6.256255775627919, 6.2633393251340275, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5314, 1328.2503106594086, 1328.2573013305664, 160.5, 154.0, 1.9740602435377057, 0.5540169072542498, 144.00445, 138.7206, 6.26475603503525, 6.2633393251340275, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5315, 1328.5003142356873, 1328.506793498993, 160.25, 154.0, 1.9740602435377057, 0.5540169072542498, 143.801225, 138.7206, 6.26475603503525, 6.2633393251340275, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5316, 1328.7503051757812, 1328.7572865486145, 160.5, 154.0, 1.9740602435377057, 0.5520168462172308, 144.00445, 138.7206, 6.26475603503525, 6.262985147658722, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5317, 1329.0003044605255, 1329.007286310196, 160.25, 154.0, 1.9720601825006867, 0.5480167241431929, 143.801225, 138.7206, 6.256255775627919, 6.262985147658722, 0.5480167241431929, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5318, 1329.2503082752228, 1329.2572762966156, 160.25, 154.25, 1.9740602435377057, 0.5560169682912687, 143.801225, 138.923825, 6.26475603503525, 6.262985147658722, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5319, 1329.500317811966, 1329.5069053173065, 160.25, 153.75, 1.9740602435377057, 0.5580170293282877, 143.801225, 138.517375, 6.26475603503525, 6.262985147658722, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5320, 1329.75030875206, 1329.7573454380035, 160.5, 154.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 138.7206, 6.26475603503525, 6.262985147658722, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5321, 1330.0003049373627, 1330.0066123008728, 160.5, 153.75, 1.9720601825006867, 0.5500167851802118, 144.00445, 138.517375, 6.256255775627919, 6.262630970183417, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5322, 1330.2502732276917, 1330.2572693824768, 160.25, 154.0, 1.9760603045747245, 0.5520168462172308, 143.801225, 138.7206, 6.273256294442579, 6.262630970183417, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5323, 1330.500317811966, 1330.507470369339, 160.5, 153.75, 1.9760603045747245, 0.5540169072542498, 144.00445, 138.517375, 6.273256294442579, 6.262985147658722, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5324, 1330.7503142356873, 1330.757287979126, 160.5, 153.75, 1.9740602435377057, 0.5520168462172308, 144.00445, 138.517375, 6.26475603503525, 6.263339325134027, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5325, 1331.0003175735474, 1331.0065474510193, 160.25, 154.25, 1.9720601825006867, 0.542016541032136, 143.801225, 138.923825, 6.256255775627919, 6.2633393251340275, 0.542016541032136, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5326, 1331.2503077983856, 1331.2572610378265, 160.5, 154.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 138.7206, 6.26475603503525, 6.262985147658722, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5327, 1331.5003118515015, 1331.507431268692, 160.25, 154.25, 1.9740602435377057, 0.5500167851802118, 143.801225, 138.923825, 6.26475603503525, 6.262985147658722, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5328, 1331.75031208992, 1331.7573568820953, 160.5, 153.75, 1.9720601825006867, 0.5520168462172308, 144.00445, 138.517375, 6.256255775627919, 6.263339325134027, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5329, 1332.0003125667572, 1332.0066559314728, 160.5, 154.0, 1.9720601825006867, 0.540016479995117, 144.00445, 138.7206, 6.256255775627919, 6.262985147658722, 0.540016479995117, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5330, 1332.25031375885, 1332.2574048042297, 160.0, 154.0, 1.9740602435377057, 0.5540169072542498, 143.59799999999998, 138.7206, 6.26475603503525, 6.262985147658722, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5331, 1332.500317811966, 1332.5074393749237, 160.0, 153.75, 1.9740602435377057, 0.5500167851802118, 143.59799999999998, 138.517375, 6.26475603503525, 6.262985147658721, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5332, 1332.7503142356873, 1332.7573490142822, 160.5, 153.75, 1.9740602435377057, 0.5520168462172308, 144.00445, 138.517375, 6.26475603503525, 6.262985147658721, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5333, 1333.00030875206, 1333.0067007541656, 160.25, 154.0, 1.9720601825006867, 0.5480167241431929, 143.801225, 138.7206, 6.256255775627919, 6.262985147658722, 0.5480167241431929, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5334, 1333.25031042099, 1333.2573130130768, 160.0, 154.25, 1.9740602435377057, 0.5520168462172308, 143.59799999999998, 138.923825, 6.26475603503525, 6.262985147658722, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5335, 1333.500125169754, 1333.5090053081512, 159.25, 154.0, 1.9660599993896297, 0.5520168462172308, 142.98832499999997, 138.7206, 6.230754997405926, 6.263339325134027, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5336, 1333.7502944469452, 1333.757398366928, 160.25, 153.75, 1.9720601825006867, 0.5520168462172308, 143.801225, 138.517375, 6.256255775627919, 6.2615684377575, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5337, 1334.000307559967, 1334.0066797733307, 160.0, 153.75, 1.9680600604266487, 0.5500167851802118, 143.59799999999998, 138.517375, 6.239255256813257, 6.261214260282195, 0.5500167851802118, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5338, 1334.2503125667572, 1334.2573325634003, 159.75, 154.0, 1.9740602435377057, 0.5480167241431929, 143.39477499999998, 138.7206, 6.26475603503525, 6.260505905331584, 0.5480167241431929, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5339, 1334.5003144741058, 1334.5067546367645, 160.0, 154.0, 1.9740602435377057, 0.5520168462172308, 143.59799999999998, 138.7206, 6.26475603503525, 6.260505905331584, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5340, 1334.7503089904785, 1334.7572696208954, 160.0, 153.75, 1.9740602435377057, 0.5600170903653066, 143.59799999999998, 138.517375, 6.26475603503525, 6.260505905331584, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5341, 1335.00030875206, 1335.0067727565765, 160.0, 154.0, 1.9700601214636677, 0.5560169682912687, 143.59799999999998, 138.7206, 6.247755516220588, 6.260505905331584, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5342, 1335.2503106594086, 1335.2573289871216, 159.75, 154.25, 1.9740602435377057, 0.5520168462172308, 143.39477499999998, 138.923825, 6.26475603503525, 6.260151727856279, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5343, 1335.5003175735474, 1335.5089807510376, 159.75, 153.75, 1.9740602435377057, 0.5520168462172308, 143.39477499999998, 138.517375, 6.26475603503525, 6.260151727856279, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5344, 1335.7503187656403, 1335.7573688030243, 160.25, 154.0, 1.9740602435377057, 0.5600170903653066, 143.801225, 138.7206, 6.26475603503525, 6.260151727856279, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5345, 1336.0003061294556, 1336.0067892074585, 160.25, 153.75, 1.9700601214636677, 0.5520168462172308, 143.801225, 138.517375, 6.247755516220588, 6.260151727856279, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5346, 1336.2503123283386, 1336.2572288513184, 159.75, 153.5, 1.9740602435377057, 0.5540169072542498, 143.39477499999998, 138.31414999999998, 6.26475603503525, 6.2597975503809735, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5347, 1336.5003156661987, 1336.5074152946472, 160.25, 153.75, 1.9700601214636677, 0.5620171514023256, 143.801225, 138.517375, 6.247755516220588, 6.259443372905668, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5348, 1336.7503080368042, 1336.7572515010834, 160.0, 154.0, 1.9740602435377057, 0.5540169072542498, 143.59799999999998, 138.7206, 6.26475603503525, 6.258380840479752, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5349, 1337.0003073215485, 1337.0067839622498, 160.25, 153.75, 1.9720601825006867, 0.5580170293282877, 143.801225, 138.517375, 6.256255775627919, 6.258380840479752, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5350, 1337.2503235340118, 1337.2575056552887, 159.75, 153.75, 1.9720601825006867, 0.5580170293282877, 143.39477499999998, 138.517375, 6.256255775627919, 6.258380840479752, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5351, 1337.5003163814545, 1337.506824016571, 159.75, 153.5, 1.9740602435377057, 0.5580170293282877, 143.39477499999998, 138.31414999999998, 6.26475603503525, 6.258026663004446, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5352, 1337.7503163814545, 1337.7573714256287, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.258026663004447, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5353, 1338.000305891037, 1338.0074021816254, 159.25, 153.75, 1.9700601214636677, 0.5620171514023256, 142.98832499999997, 138.517375, 6.247755516220588, 6.258026663004446, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5354, 1338.2503097057343, 1338.2573788166046, 159.75, 154.25, 1.9740602435377057, 0.5600170903653066, 143.39477499999998, 138.923825, 6.26475603503525, 6.257672485529141, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5355, 1338.5003199577332, 1338.5068109035492, 160.0, 154.0, 1.9720601825006867, 0.5620171514023256, 143.59799999999998, 138.7206, 6.256255775627919, 6.257672485529141, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5356, 1338.75031042099, 1338.7573101520538, 159.75, 153.5, 1.9740602435377057, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.26475603503525, 6.2573183080538355, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5357, 1339.0003085136414, 1339.0066494941711, 159.75, 153.75, 1.9700601214636677, 0.5660172734763634, 143.39477499999998, 138.517375, 6.247755516220588, 6.2573183080538355, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5358, 1339.2503020763397, 1339.2563977241516, 160.25, 153.5, 1.9680600604266487, 0.5600170903653066, 143.801225, 138.31414999999998, 6.239255256813257, 6.25696413057853, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5359, 1339.5003168582916, 1339.5068099498749, 160.25, 154.0, 1.9740602435377057, 0.5640172124393446, 143.801225, 138.7206, 6.26475603503525, 6.2559015981526125, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5360, 1339.7503085136414, 1339.7591700553894, 159.75, 154.25, 1.9680600604266487, 0.5600170903653066, 143.39477499999998, 138.923825, 6.239255256813257, 6.2573183080538355, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5361, 1340.0002431869507, 1340.0067420005798, 160.0, 154.0, 1.9660599993896297, 0.5580170293282877, 143.59799999999998, 138.7206, 6.230754997405926, 6.256609953103225, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5362, 1340.25031208992, 1340.2573721408844, 160.0, 153.75, 1.9740602435377057, 0.5660172734763634, 143.59799999999998, 138.517375, 6.26475603503525, 6.25625577562792, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5363, 1340.5003175735474, 1340.5068814754486, 160.0, 154.0, 1.9740602435377057, 0.5660172734763634, 143.59799999999998, 138.7206, 6.26475603503525, 6.256255775627918, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5364, 1340.7503111362457, 1340.75732088089, 159.5, 154.25, 1.9740602435377057, 0.5600170903653066, 143.19154999999998, 138.923825, 6.26475603503525, 6.25625577562792, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5365, 1341.0003077983856, 1341.0073158740997, 159.5, 154.0, 1.9700601214636677, 0.5580170293282877, 143.19154999999998, 138.7206, 6.247755516220588, 6.256255775627918, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5366, 1341.2503073215485, 1341.2573337554932, 159.75, 154.0, 1.9740602435377057, 0.5600170903653066, 143.39477499999998, 138.7206, 6.26475603503525, 6.25625577562792, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5367, 1341.5003197193146, 1341.506780385971, 159.75, 153.75, 1.9720601825006867, 0.5600170903653066, 143.39477499999998, 138.517375, 6.256255775627919, 6.256255775627918, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5368, 1341.7503144741058, 1341.7573068141937, 159.5, 153.5, 1.9740602435377057, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.26475603503525, 6.255901598152614, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5369, 1342.0003380775452, 1342.0067160129547, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.255901598152614, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5370, 1342.2503130435944, 1342.2574710845947, 159.75, 154.0, 1.9720601825006867, 0.5560169682912687, 143.39477499999998, 138.7206, 6.256255775627919, 6.25625577562792, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5371, 1342.500318288803, 1342.5074381828308, 160.0, 153.75, 1.9720601825006867, 0.5600170903653066, 143.59799999999998, 138.517375, 6.256255775627919, 6.2559015981526125, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5372, 1342.7503197193146, 1342.7573311328888, 159.75, 153.5, 1.9740602435377057, 0.5660172734763634, 143.39477499999998, 138.31414999999998, 6.26475603503525, 6.256255775627918, 0.5660172734763634, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5373, 1343.0003073215485, 1343.0065298080444, 159.25, 153.75, 1.9720601825006867, 0.5620171514023256, 142.98832499999997, 138.517375, 6.256255775627919, 6.256255775627918, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5374, 1343.2503352165222, 1343.2573373317719, 159.0, 154.0, 1.9740602435377057, 0.5620171514023256, 142.78509999999997, 138.7206, 6.26475603503525, 6.25625577562792, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5375, 1343.5003204345703, 1343.5073947906494, 159.75, 154.0, 1.9720601825006867, 0.5600170903653066, 143.39477499999998, 138.7206, 6.256255775627919, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5376, 1343.7503106594086, 1343.7572560310364, 159.5, 153.25, 1.9740602435377057, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.26475603503525, 6.256255775627918, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5377, 1344.0003082752228, 1344.00665640831, 159.75, 153.5, 1.9700601214636677, 0.5600170903653066, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5378, 1344.2503113746643, 1344.2573359012604, 159.5, 154.0, 1.9740602435377057, 0.5620171514023256, 143.19154999999998, 138.7206, 6.26475603503525, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5379, 1344.5003204345703, 1344.507426738739, 159.5, 154.0, 1.9720601825006867, 0.5620171514023256, 143.19154999999998, 138.7206, 6.256255775627919, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5380, 1344.7503139972687, 1344.7572684288025, 159.75, 154.0, 1.9740602435377057, 0.5640172124393446, 143.39477499999998, 138.7206, 6.26475603503525, 6.256609953103225, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5381, 1345.0003063678741, 1345.0066068172455, 159.5, 153.75, 1.9700601214636677, 0.5580170293282877, 143.19154999999998, 138.517375, 6.247755516220588, 6.256609953103225, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5382, 1345.2503106594086, 1345.2573161125183, 159.25, 154.0, 1.9740602435377057, 0.5620171514023256, 142.98832499999997, 138.7206, 6.26475603503525, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5383, 1345.5003180503845, 1345.5074136257172, 159.25, 154.0, 1.9740602435377057, 0.5600170903653066, 142.98832499999997, 138.7206, 6.26475603503525, 6.257672485529141, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5384, 1345.7503116130829, 1345.7572526931763, 159.75, 153.75, 1.9720601825006867, 0.5600170903653066, 143.39477499999998, 138.517375, 6.256255775627919, 6.257672485529141, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5385, 1346.000313282013, 1346.009519815445, 159.0, 153.75, 1.960059816278573, 0.5620171514023256, 142.78509999999997, 138.517375, 6.205254219183935, 6.258380840479752, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5386, 1346.2503054141998, 1346.2573580741882, 159.5, 153.75, 1.9720601825006867, 0.5640172124393446, 143.19154999999998, 138.517375, 6.256255775627919, 6.2573183080538355, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5387, 1346.5003201961517, 1346.5067300796509, 159.5, 154.0, 1.9720601825006867, 0.5640172124393446, 143.19154999999998, 138.7206, 6.256255775627919, 6.25696413057853, 0.5640172124393446, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5388, 1346.7503118515015, 1346.7572979927063, 159.0, 153.75, 1.9740602435377057, 0.5620171514023256, 142.78509999999997, 138.517375, 6.26475603503525, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5389, 1347.000307559967, 1347.007251739502, 159.25, 153.75, 1.9700601214636677, 0.5600170903653066, 142.98832499999997, 138.517375, 6.247755516220588, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5390, 1347.250321149826, 1347.257315158844, 158.75, 154.0, 1.9740602435377057, 0.5600170903653066, 142.581875, 138.7206, 6.26475603503525, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5391, 1347.5003187656403, 1347.5074377059937, 159.5, 153.25, 1.9720601825006867, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.256255775627919, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5392, 1347.750174999237, 1347.7572994232178, 159.25, 153.25, 1.9740602435377057, 0.5600170903653066, 142.98832499999997, 138.11092499999998, 6.26475603503525, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5393, 1348.0003061294556, 1348.007236480713, 159.5, 154.0, 1.9700601214636677, 0.5600170903653066, 143.19154999999998, 138.7206, 6.247755516220588, 6.256609953103225, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5394, 1348.2503089904785, 1348.2573463916779, 159.25, 153.5, 1.9720601825006867, 0.5560169682912687, 142.98832499999997, 138.31414999999998, 6.256255775627919, 6.256255775627918, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5395, 1348.5003170967102, 1348.507427930832, 159.25, 153.75, 1.9740602435377057, 0.5600170903653066, 142.98832499999997, 138.517375, 6.26475603503525, 6.25625577562792, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5396, 1348.7503080368042, 1348.7572994232178, 159.0, 154.0, 1.9720601825006867, 0.5620171514023256, 142.78509999999997, 138.7206, 6.256255775627919, 6.256609953103225, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5397, 1349.0003077983856, 1349.0072448253632, 158.75, 153.75, 1.9700601214636677, 0.5600170903653066, 142.581875, 138.517375, 6.247755516220588, 6.25625577562792, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5398, 1349.2503139972687, 1349.2572741508484, 159.25, 154.25, 1.9720601825006867, 0.5600170903653066, 142.98832499999997, 138.923825, 6.256255775627919, 6.255901598152614, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5399, 1349.5003168582916, 1349.5073788166046, 158.75, 154.0, 1.9700601214636677, 0.5580170293282877, 142.581875, 138.7206, 6.247755516220588, 6.255547420677307, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5400, 1349.7503118515015, 1349.7572884559631, 159.25, 153.75, 1.9720601825006867, 0.5620171514023256, 142.98832499999997, 138.517375, 6.256255775627919, 6.255193243202002, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5401, 1350.0003066062927, 1350.0071938037872, 159.0, 154.0, 1.9680600604266487, 0.5540169072542498, 142.78509999999997, 138.7206, 6.239255256813257, 6.254839065726697, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5402, 1350.2503111362457, 1350.257399559021, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.254484888251391, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5403, 1350.5003197193146, 1350.5067694187164, 159.5, 153.5, 1.9720601825006867, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.256255775627919, 6.254130710776086, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5404, 1350.75031208992, 1350.7572748661041, 159.0, 153.75, 1.9720601825006867, 0.5560169682912687, 142.78509999999997, 138.517375, 6.256255775627919, 6.254130710776086, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5405, 1351.0003070831299, 1351.0072300434113, 159.25, 153.75, 1.9680600604266487, 0.5560169682912687, 142.98832499999997, 138.517375, 6.239255256813257, 6.25377653330078, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5406, 1351.2503130435944, 1351.2572922706604, 159.5, 153.75, 1.9720601825006867, 0.5600170903653066, 143.19154999999998, 138.517375, 6.256255775627919, 6.253422355825475, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5407, 1351.500316619873, 1351.5067415237427, 159.75, 153.75, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 138.517375, 6.256255775627919, 6.253068178350169, 0.5620171514023256, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5408, 1351.7503135204315, 1351.7573239803314, 159.0, 153.75, 1.9740602435377057, 0.5580170293282877, 142.78509999999997, 138.517375, 6.26475603503525, 6.252714000874865, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5409, 1352.00031042099, 1352.0068428516388, 159.25, 153.5, 1.9680600604266487, 0.5600170903653066, 142.98832499999997, 138.31414999999998, 6.239255256813257, 6.253068178350169, 0.5600170903653066, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5410, 1352.2503128051758, 1352.2595772743225, 159.5, 153.75, 1.9680600604266487, 0.5560169682912687, 143.19154999999998, 138.517375, 6.239255256813257, 6.254484888251391, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5411, 1352.50031208992, 1352.5068323612213, 159.5, 154.0, 1.9720601825006867, 0.5580170293282877, 143.19154999999998, 138.7206, 6.256255775627919, 6.25377653330078, 0.5580170293282877, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5412, 1352.7503323554993, 1352.7573854923248, 159.25, 153.5, 1.9720601825006867, 0.5540169072542498, 142.98832499999997, 138.31414999999998, 6.256255775627919, 6.253776533300781, 0.5540169072542498, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5413, 1353.0003085136414, 1353.0067336559296, 159.0, 153.25, 1.9700601214636677, 0.5480167241431929, 142.78509999999997, 138.11092499999998, 6.247755516220588, 6.253422355825475, 0.5480167241431929, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5414, 1353.2503106594086, 1353.2573099136353, 159.5, 154.25, 1.9720601825006867, 0.5520168462172308, 143.19154999999998, 138.923825, 6.256255775627919, 6.253422355825475, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5415, 1353.5003175735474, 1353.507453918457, 159.25, 153.5, 1.9720601825006867, 0.5520168462172308, 142.98832499999997, 138.31414999999998, 6.256255775627919, 6.253068178350169, 0.5520168462172308, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5416, 1353.7503111362457, 1353.7572996616364, 159.5, 153.75, 1.9720601825006867, 0.5560169682912687, 143.19154999999998, 138.517375, 6.256255775627919, 6.253068178350169, 0.5560169682912687, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5417, 1354.0003097057343, 1354.1621317863464, 159.0, 153.25, 1.9680600604266487, 0.544016602069155, 142.78509999999997, 138.11092499999998, 6.239255256813257, 6.252714000874865, 0.544016602069155, 0.19624993136521907, 0.19624993136521907, 0.0, 2
5418, 1354.2501475811005, 1354.2571964263916, 159.5, 154.0, 1.9740602435377057, 0.5520168462172308, 143.19154999999998, 138.7206, 6.26475603503525, 6.2523598233995585, 0.5520168462172308, 0.19104830561249386, 0.19624993136521907, -0.005201625752725213, 2
5419, 1354.5003170967102, 1354.5068180561066, 159.75, 153.25, 1.9700601214636677, 0.5520168462172308, 143.39477499999998, 138.11092499999998, 6.247755516220588, 6.252714000874865, 0.5520168462172308, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5420, 1354.7503051757812, 1354.7573416233063, 159.5, 153.25, 1.9720601825006867, 0.5560169682912687, 143.19154999999998, 138.11092499999998, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5421, 1355.0003073215485, 1355.0066137313843, 159.25, 153.75, 1.9700601214636677, 0.5460166631061739, 142.98832499999997, 138.517375, 6.247755516220588, 6.252005645924253, 0.5460166631061739, 0.19104830561249386, 0.19104830561249386, 0.0, 2
