seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5422, 1355.2503108978271, 1355.2573854923248, 159.5, 153.75, 1.9700601214636677, 0.5540169072542498, 143.19154999999998, 138.517375, 6.247755516220588, 6.252005645924253, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5423, 1355.5003151893616, 1355.5074598789215, 159.5, 153.5, 1.9720601825006867, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.256255775627919, 6.251651468448948, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5424, 1355.7503080368042, 1355.757297039032, 159.25, 153.75, 1.9720601825006867, 0.5580170293282877, 142.98832499999997, 138.517375, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5425, 1356.0003099441528, 1356.00732254982, 159.5, 153.75, 1.9700601214636677, 0.5540169072542498, 143.19154999999998, 138.517375, 6.247755516220588, 6.252005645924253, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5426, 1356.2503116130829, 1356.2573418617249, 159.75, 154.0, 1.9740602435377057, 0.5560169682912687, 143.39477499999998, 138.7206, 6.26475603503525, 6.2523598233995585, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5427, 1356.5003147125244, 1356.5068640708923, 159.25, 153.75, 1.9700601214636677, 0.5580170293282877, 142.98832499999997, 138.517375, 6.247755516220588, 6.252714000874865, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5428, 1356.7503213882446, 1356.7576746940613, 159.75, 153.75, 1.9740602435377057, 0.5580170293282877, 143.39477499999998, 138.517375, 6.26475603503525, 6.2523598233995585, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5429, 1357.0003077983856, 1357.0072865486145, 159.5, 153.75, 1.9700601214636677, 0.5580170293282877, 143.19154999999998, 138.517375, 6.247755516220588, 6.252714000874865, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5430, 1357.2503225803375, 1357.257398366928, 159.25, 153.75, 1.9720601825006867, 0.5580170293282877, 142.98832499999997, 138.517375, 6.256255775627919, 6.25306817835017, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5431, 1357.5003187656403, 1357.506814956665, 159.75, 153.75, 1.9720601825006867, 0.5540169072542498, 143.39477499999998, 138.517375, 6.256255775627919, 6.25306817835017, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5432, 1357.7503209114075, 1357.757357597351, 159.75, 153.75, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 138.517375, 6.256255775627919, 6.253068178350169, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5433, 1358.0003066062927, 1358.007220506668, 159.75, 153.75, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.517375, 6.239255256813257, 6.252714000874865, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5434, 1358.2503294944763, 1358.2572996616364, 159.25, 153.75, 1.9720601825006867, 0.5620171514023256, 142.98832499999997, 138.517375, 6.256255775627919, 6.252714000874865, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5435, 1358.5007796287537, 1358.5101590156555, 159.25, 153.5, 1.9640599383526107, 0.5560169682912687, 142.98832499999997, 138.31414999999998, 6.222254737998596, 6.253422355825475, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5436, 1358.7503113746643, 1358.7574331760406, 159.75, 153.75, 1.9720601825006867, 0.5540169072542498, 143.39477499999998, 138.517375, 6.256255775627919, 6.252005645924253, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5437, 1359.000307559967, 1359.0066323280334, 159.75, 153.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 138.517375, 6.247755516220588, 6.252005645924253, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5438, 1359.25031208992, 1359.2573473453522, 159.75, 153.0, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 137.9077, 6.256255775627919, 6.252005645924253, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5439, 1359.500319480896, 1359.5067908763885, 159.75, 153.75, 1.9720601825006867, 0.5600170903653066, 143.39477499999998, 138.517375, 6.256255775627919, 6.252005645924253, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5440, 1359.7503080368042, 1359.7572858333588, 159.25, 153.25, 1.9720601825006867, 0.5600170903653066, 142.98832499999997, 138.11092499999998, 6.256255775627919, 6.252005645924253, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5441, 1360.000307559967, 1360.0072655677795, 160.0, 153.75, 1.9680600604266487, 0.5600170903653066, 143.59799999999998, 138.517375, 6.239255256813257, 6.252005645924253, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5442, 1360.2503116130829, 1360.2573232650757, 159.5, 153.25, 1.9700601214636677, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.247755516220588, 6.252005645924253, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5443, 1360.5003442764282, 1360.5068366527557, 159.75, 153.75, 1.9720601825006867, 0.5580170293282877, 143.39477499999998, 138.517375, 6.256255775627919, 6.251297290973642, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5444, 1360.7503147125244, 1360.757372379303, 159.5, 153.25, 1.9720601825006867, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.256255775627919, 6.251651468448948, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5445, 1361.0003082752228, 1361.0066154003143, 159.5, 153.5, 1.9700601214636677, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.247755516220588, 6.251651468448948, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5446, 1361.2503106594086, 1361.2573075294495, 159.25, 153.25, 1.9700601214636677, 0.5640172124393446, 142.98832499999997, 138.11092499999998, 6.247755516220588, 6.251651468448948, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5447, 1361.500316143036, 1361.506944179535, 159.75, 153.5, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.251651468448948, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5448, 1361.75030875206, 1361.7573175430298, 159.75, 153.75, 1.9720601825006867, 0.5640172124393446, 143.39477499999998, 138.517375, 6.256255775627919, 6.250943113498337, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5449, 1362.0003070831299, 1362.0072684288025, 159.75, 153.5, 1.9680600604266487, 0.5720174565874203, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.250943113498337, 0.5720174565874203, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5450, 1362.2503113746643, 1362.2573673725128, 159.5, 153.25, 1.9720601825006867, 0.5700173955504014, 143.19154999999998, 138.11092499999998, 6.256255775627919, 6.250588936023031, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5451, 1362.5003187656403, 1362.5068490505219, 159.5, 154.0, 1.9720601825006867, 0.5660172734763634, 143.19154999999998, 138.7206, 6.256255775627919, 6.250234758547727, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5452, 1362.7503128051758, 1362.7573471069336, 159.75, 153.75, 1.9720601825006867, 0.5640172124393446, 143.39477499999998, 138.517375, 6.256255775627919, 6.250588936023032, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5453, 1363.0003070831299, 1363.0073268413544, 159.5, 153.75, 1.9680600604266487, 0.5760175786614582, 143.19154999999998, 138.517375, 6.239255256813257, 6.250234758547727, 0.5760175786614582, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5454, 1363.2503116130829, 1363.257321357727, 159.75, 153.5, 1.9700601214636677, 0.5680173345133824, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.2498805810724205, 0.5680173345133824, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5455, 1363.5003159046173, 1363.5074818134308, 159.75, 153.75, 1.9700601214636677, 0.5680173345133824, 143.39477499999998, 138.517375, 6.247755516220588, 6.249526403597115, 0.5680173345133824, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5456, 1363.7503094673157, 1363.7572803497314, 159.75, 153.75, 1.9720601825006867, 0.5660172734763634, 143.39477499999998, 138.517375, 6.256255775627919, 6.24917222612181, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5457, 1364.0003097057343, 1364.007173538208, 159.75, 153.75, 1.9680600604266487, 0.5780176396984771, 143.39477499999998, 138.517375, 6.239255256813257, 6.24917222612181, 0.5780176396984771, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5458, 1364.2503118515015, 1364.2572720050812, 159.75, 153.5, 1.9680600604266487, 0.5680173345133824, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.24917222612181, 0.5680173345133824, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5459, 1364.5003168582916, 1364.5067219734192, 159.5, 153.75, 1.9700601214636677, 0.5600170903653066, 143.19154999999998, 138.517375, 6.247755516220588, 6.248463871171199, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5460, 1364.7510135173798, 1364.76043176651, 159.5, 153.5, 1.9640599383526107, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.222254737998596, 6.249526403597115, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5461, 1365.0003128051758, 1365.0066781044006, 159.5, 153.75, 1.9700601214636677, 0.5720174565874203, 143.19154999999998, 138.517375, 6.247755516220588, 6.248109693695892, 0.5720174565874203, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5462, 1365.2503130435944, 1365.257346868515, 159.75, 153.75, 1.9700601214636677, 0.5660172734763634, 143.39477499999998, 138.517375, 6.247755516220588, 6.248109693695894, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5463, 1365.500318288803, 1365.5073885917664, 159.75, 153.75, 1.9700601214636677, 0.5640172124393446, 143.39477499999998, 138.517375, 6.247755516220588, 6.247755516220589, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5464, 1365.7503080368042, 1365.7572932243347, 160.0, 153.75, 1.9700601214636677, 0.5620171514023256, 143.59799999999998, 138.517375, 6.247755516220588, 6.247401338745282, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5465, 1366.0003113746643, 1366.0066068172455, 159.75, 153.75, 1.9660599993896297, 0.5700173955504014, 143.39477499999998, 138.517375, 6.230754997405926, 6.247047161269978, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5466, 1366.250314950943, 1366.2573692798615, 159.75, 153.25, 1.9720601825006867, 0.5640172124393446, 143.39477499999998, 138.11092499999998, 6.256255775627919, 6.246692983794671, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5467, 1366.50031208992, 1366.5073873996735, 159.5, 153.75, 1.9700601214636677, 0.5620171514023256, 143.19154999999998, 138.517375, 6.247755516220588, 6.247047161269978, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5468, 1366.750304222107, 1366.757298707962, 159.25, 153.75, 1.9720601825006867, 0.5640172124393446, 142.98832499999997, 138.517375, 6.256255775627919, 6.246692983794671, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5469, 1367.0003066062927, 1367.006673336029, 159.75, 153.75, 1.9640599383526107, 0.5700173955504014, 143.39477499999998, 138.517375, 6.222254737998596, 6.246692983794671, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5470, 1367.250324010849, 1367.25741648674, 160.0, 153.75, 1.9700601214636677, 0.5620171514023256, 143.59799999999998, 138.517375, 6.247755516220588, 6.245630451368754, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5471, 1367.5003147125244, 1367.5073871612549, 159.0, 153.75, 1.9700601214636677, 0.5580170293282877, 142.78509999999997, 138.517375, 6.247755516220588, 6.245630451368754, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5472, 1367.7501742839813, 1367.7572960853577, 159.75, 153.75, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 138.517375, 6.256255775627919, 6.24598462884406, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5473, 1368.0003049373627, 1368.0066363811493, 159.75, 153.75, 1.9680600604266487, 0.5600170903653066, 143.39477499999998, 138.517375, 6.239255256813257, 6.24598462884406, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5474, 1368.25031375885, 1368.2572309970856, 159.25, 153.75, 1.9720601825006867, 0.5620171514023256, 142.98832499999997, 138.517375, 6.256255775627919, 6.24598462884406, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5475, 1368.5003187656403, 1368.506795167923, 159.75, 153.75, 1.9700601214636677, 0.5580170293282877, 143.39477499999998, 138.517375, 6.247755516220588, 6.24598462884406, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5476, 1368.7503187656403, 1368.757327079773, 159.25, 153.75, 1.9700601214636677, 0.5640172124393446, 142.98832499999997, 138.517375, 6.247755516220588, 6.245630451368755, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5477, 1369.0003108978271, 1369.006740808487, 159.5, 153.25, 1.9680600604266487, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.239255256813257, 6.24527627389345, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5478, 1369.2503135204315, 1369.257300376892, 159.75, 153.5, 1.9700601214636677, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.24527627389345, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5479, 1369.5003170967102, 1369.506826877594, 159.75, 153.5, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.24527627389345, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5480, 1369.7503142356873, 1369.7573454380035, 159.5, 153.75, 1.9680600604266487, 0.5640172124393446, 143.19154999999998, 138.517375, 6.239255256813257, 6.24527627389345, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5481, 1370.0003070831299, 1370.007265329361, 159.5, 153.5, 1.9680600604266487, 0.5580170293282877, 143.19154999999998, 138.31414999999998, 6.239255256813257, 6.244567918942839, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5482, 1370.2503125667572, 1370.2575612068176, 160.0, 153.75, 1.9700601214636677, 0.5560169682912687, 143.59799999999998, 138.517375, 6.247755516220588, 6.244567918942839, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5483, 1370.5003201961517, 1370.5068209171295, 159.75, 153.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 138.517375, 6.247755516220588, 6.244922096418144, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5484, 1370.7503135204315, 1370.7573330402374, 160.0, 153.25, 1.9700601214636677, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.247755516220588, 6.244922096418144, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5485, 1371.0011384487152, 1371.0094766616821, 159.75, 153.75, 1.962059877315592, 0.5580170293282877, 143.39477499999998, 138.517375, 6.213754478591266, 6.24598462884406, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5486, 1371.2503049373627, 1371.257419347763, 159.75, 154.0, 1.9720601825006867, 0.5620171514023256, 143.39477499999998, 138.7206, 6.256255775627919, 6.244567918942839, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5487, 1371.5003163814545, 1371.5074565410614, 159.5, 153.5, 1.9700601214636677, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.247755516220588, 6.244922096418144, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5488, 1371.7503097057343, 1371.757400751114, 159.75, 153.75, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.517375, 6.239255256813257, 6.244922096418144, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5489, 1372.0003168582916, 1372.0066022872925, 159.5, 153.75, 1.9660599993896297, 0.5620171514023256, 143.19154999999998, 138.517375, 6.230754997405926, 6.244567918942839, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5490, 1372.25030875206, 1372.2573940753937, 160.0, 154.0, 1.9700601214636677, 0.5600170903653066, 143.59799999999998, 138.7206, 6.247755516220588, 6.244567918942838, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5491, 1372.5003163814545, 1372.5068128108978, 160.0, 153.25, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.11092499999998, 6.239255256813257, 6.244213741467533, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5492, 1372.7503154277802, 1372.7573418617249, 159.75, 153.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 138.517375, 6.247755516220588, 6.243859563992228, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5493, 1373.0001783370972, 1373.007090330124, 159.75, 153.5, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.243505386516922, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5494, 1373.2503097057343, 1373.2573482990265, 159.75, 154.0, 1.9700601214636677, 0.5600170903653066, 143.39477499999998, 138.7206, 6.247755516220588, 6.244213741467533, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5495, 1373.5003175735474, 1373.5073862075806, 159.75, 153.75, 1.9700601214636677, 0.5580170293282877, 143.39477499999998, 138.517375, 6.247755516220588, 6.244213741467533, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5496, 1373.7503345012665, 1373.757295370102, 159.5, 153.5, 1.9700601214636677, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.247755516220588, 6.244213741467533, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5497, 1374.00031208992, 1374.0066208839417, 159.75, 153.75, 1.9660599993896297, 0.5580170293282877, 143.39477499999998, 138.517375, 6.230754997405926, 6.243859563992228, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5498, 1374.2503125667572, 1374.2573454380035, 159.75, 154.0, 1.9700601214636677, 0.5560169682912687, 143.39477499999998, 138.7206, 6.247755516220588, 6.243505386516922, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5499, 1374.500318288803, 1374.5074300765991, 159.75, 153.75, 1.9700601214636677, 0.5620171514023256, 143.39477499999998, 138.517375, 6.247755516220588, 6.243151209041617, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5500, 1374.750309228897, 1374.757358789444, 159.75, 153.5, 1.9700601214636677, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.243151209041617, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5501, 1375.0003049373627, 1375.007262468338, 159.75, 153.75, 1.9660599993896297, 0.5620171514023256, 143.39477499999998, 138.517375, 6.230754997405926, 6.243151209041617, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5502, 1375.2503118515015, 1375.2573516368866, 159.5, 154.0, 1.9700601214636677, 0.5600170903653066, 143.19154999999998, 138.7206, 6.247755516220588, 6.242797031566312, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5503, 1375.5003192424774, 1375.507446050644, 159.75, 153.75, 1.9660599993896297, 0.5620171514023256, 143.39477499999998, 138.517375, 6.230754997405926, 6.242797031566312, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5504, 1375.7503066062927, 1375.7573454380035, 159.0, 153.5, 1.9720601825006867, 0.5580170293282877, 142.78509999999997, 138.31414999999998, 6.256255775627919, 6.242088676615701, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5505, 1376.0003101825714, 1376.0066268444061, 160.0, 153.75, 1.9660599993896297, 0.5660172734763634, 143.59799999999998, 138.517375, 6.230754997405926, 6.242797031566312, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5506, 1376.2503275871277, 1376.257308959961, 159.75, 154.0, 1.9680600604266487, 0.5600170903653066, 143.39477499999998, 138.7206, 6.239255256813257, 6.242442854091006, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5507, 1376.500317811966, 1376.5067391395569, 159.5, 153.75, 1.9680600604266487, 0.5620171514023256, 143.19154999999998, 138.517375, 6.239255256813257, 6.242088676615701, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5508, 1376.7503123283386, 1376.7572617530823, 160.0, 153.75, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.517375, 6.239255256813257, 6.241734499140396, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5509, 1377.0003354549408, 1377.006624698639, 159.5, 153.75, 1.9660599993896297, 0.5600170903653066, 143.19154999999998, 138.517375, 6.230754997405926, 6.2413803216650905, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5510, 1377.2503125667572, 1377.2575681209564, 159.0, 153.5, 1.9680600604266487, 0.5580170293282877, 142.78509999999997, 138.31414999999998, 6.239255256813257, 6.242088676615701, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5511, 1377.500322341919, 1377.5067465305328, 160.0, 153.25, 1.9680600604266487, 0.5660172734763634, 143.59799999999998, 138.11092499999998, 6.239255256813257, 6.2413803216650905, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5512, 1377.7503209114075, 1377.757366657257, 160.0, 153.0, 1.9700601214636677, 0.5620171514023256, 143.59799999999998, 137.9077, 6.247755516220588, 6.241026144189784, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5513, 1378.0003325939178, 1378.0070362091064, 159.75, 153.5, 1.9460593890194402, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.1457524033326205, 6.24138032166509, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5514, 1378.2503163814545, 1378.2583830356598, 159.75, 153.5, 1.9420592669454024, 0.5560169682912687, 143.39477499999998, 138.31414999999998, 6.1287518845179605, 6.237838546912035, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5515, 1378.5003225803375, 1378.5068290233612, 159.5, 153.25, 1.9680600604266487, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.239255256813257, 6.232880062257759, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5516, 1378.7503199577332, 1378.757325410843, 160.0, 153.75, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.517375, 6.239255256813257, 6.232880062257759, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5517, 1379.000325679779, 1379.0083663463593, 159.75, 153.75, 1.9500595110934782, 0.5560169682912687, 143.39477499999998, 138.517375, 6.162752922147282, 6.232525884782454, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5518, 1379.2521505355835, 1379.2624833583832, 160.0, 154.0, 1.960059816278573, 0.5500167851802118, 143.59799999999998, 138.7206, 6.205254219183935, 6.229338287504704, 0.5500167851802118, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5519, 1379.500317811966, 1379.5075249671936, 159.75, 153.25, 1.9680600604266487, 0.5620171514023256, 143.39477499999998, 138.11092499999998, 6.239255256813257, 6.227567400128177, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5520, 1379.7503185272217, 1379.7574954032898, 159.5, 153.75, 1.9680600604266487, 0.5660172734763634, 143.19154999999998, 138.517375, 6.239255256813257, 6.227213222652872, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5521, 1380.0003101825714, 1380.0073940753937, 159.5, 153.5, 1.9660599993896297, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.230754997405926, 6.226859045177567, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5522, 1380.2503170967102, 1380.2578234672546, 159.5, 154.0, 1.9460593890194402, 0.5600170903653066, 143.19154999999998, 138.7206, 6.1457524033326205, 6.226859045177567, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5523, 1380.5003066062927, 1380.5066900253296, 160.0, 153.25, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.11092499999998, 6.239255256813257, 6.222608915473901, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5524, 1380.7503180503845, 1380.7573628425598, 160.0, 153.75, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.517375, 6.239255256813257, 6.222254737998597, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5525, 1381.0002925395966, 1381.0063109397888, 160.0, 153.75, 1.960059816278573, 0.5560169682912687, 143.59799999999998, 138.517375, 6.205254219183935, 6.221900560523291, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5526, 1381.2503190040588, 1381.2573449611664, 159.75, 153.75, 1.9680600604266487, 0.5620171514023256, 143.39477499999998, 138.517375, 6.239255256813257, 6.220838028097375, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5527, 1381.500316619873, 1381.5067558288574, 160.0, 153.25, 1.956059694204535, 0.5660172734763634, 143.59799999999998, 138.11092499999998, 6.188253700369273, 6.220483850622069, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5528, 1381.750325202942, 1381.7572240829468, 159.75, 153.5, 1.9700601214636677, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.247755516220588, 6.218712963245541, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5529, 1382.0003077983856, 1382.006510257721, 160.0, 153.75, 1.9660599993896297, 0.5620171514023256, 143.59799999999998, 138.517375, 6.230754997405926, 6.218358785770235, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5530, 1382.2503361701965, 1382.2572836875916, 159.75, 154.0, 1.954059633167516, 0.5620171514023256, 143.39477499999998, 138.7206, 6.179753440961943, 6.218358785770236, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5531, 1382.5003209114075, 1382.5068027973175, 160.0, 153.75, 1.9680600604266487, 0.5580170293282877, 143.59799999999998, 138.517375, 6.239255256813257, 6.215879543443097, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5532, 1382.750317811966, 1382.7574808597565, 159.5, 153.5, 1.962059877315592, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.213754478591266, 6.215879543443097, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5533, 1383.000307559967, 1383.006685256958, 159.75, 153.5, 1.960059816278573, 0.5540169072542498, 143.39477499999998, 138.31414999999998, 6.205254219183935, 6.214817011017182, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5534, 1383.2503056526184, 1383.256313085556, 159.75, 154.0, 1.960059816278573, 0.5580170293282877, 143.39477499999998, 138.7206, 6.205254219183935, 6.213754478591265, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5535, 1383.502454996109, 1383.5102248191833, 159.75, 153.5, 1.960059816278573, 0.5520168462172308, 143.39477499999998, 138.31414999999998, 6.205254219183935, 6.212337768690044, 0.5520168462172308, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5536, 1383.7503068447113, 1383.7573580741882, 159.5, 153.5, 1.9680600604266487, 0.5600170903653066, 143.19154999999998, 138.31414999999998, 6.239255256813257, 6.210921058788821, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5537, 1384.000309228897, 1384.0066809654236, 159.5, 153.25, 1.9640599383526107, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.222254737998596, 6.210566881313517, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5538, 1384.250340461731, 1384.2583587169647, 160.0, 154.0, 1.954059633167516, 0.5580170293282877, 143.59799999999998, 138.7206, 6.179753440961943, 6.213754478591265, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5539, 1384.5003168582916, 1384.5069301128387, 159.75, 153.25, 1.9680600604266487, 0.5660172734763634, 143.39477499999998, 138.11092499999998, 6.239255256813257, 6.215879543443098, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5540, 1384.7503116130829, 1384.7574281692505, 160.25, 153.75, 1.9680600604266487, 0.5660172734763634, 143.801225, 138.517375, 6.239255256813257, 6.215879543443098, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5541, 1385.0003118515015, 1385.0066602230072, 160.0, 153.25, 1.9640599383526107, 0.5600170903653066, 143.59799999999998, 138.11092499999998, 6.222254737998596, 6.215879543443099, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5542, 1385.2501018047333, 1385.256182193756, 159.75, 154.0, 1.958059755241554, 0.5600170903653066, 143.39477499999998, 138.7206, 6.196753959776604, 6.218358785770236, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5543, 1385.5003173351288, 1385.5076797008514, 159.75, 153.5, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.2180046082949305, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5544, 1385.750314950943, 1385.757348060608, 160.0, 153.5, 1.9680600604266487, 0.5580170293282877, 143.59799999999998, 138.31414999999998, 6.239255256813257, 6.2180046082949305, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5545, 1386.0003106594086, 1386.0066602230072, 159.5, 153.5, 1.9640599383526107, 0.5620171514023256, 143.19154999999998, 138.31414999999998, 6.222254737998596, 6.2180046082949305, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5546, 1386.250322818756, 1386.2576410770416, 159.75, 153.5, 1.954059633167516, 0.5560169682912687, 143.39477499999998, 138.31414999999998, 6.179753440961943, 6.217650430819625, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5547, 1386.500316143036, 1386.5075860023499, 159.25, 153.75, 1.9320589617603077, 0.5620171514023256, 142.98832499999997, 138.517375, 6.086250587481308, 6.219067140720848, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5548, 1386.7502977848053, 1386.7565298080444, 159.75, 153.75, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 138.517375, 6.162752922147282, 6.21269194616535, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5549, 1387.0003049373627, 1387.0068354606628, 159.75, 153.75, 1.9660599993896297, 0.5600170903653066, 143.39477499999998, 138.517375, 6.230754997405926, 6.2095043488876, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5550, 1387.2503242492676, 1387.2576308250427, 160.25, 153.75, 1.962059877315592, 0.5620171514023256, 143.801225, 138.517375, 6.213754478591266, 6.210566881313517, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5551, 1387.5003173351288, 1387.506831407547, 160.0, 153.25, 1.9660599993896297, 0.5600170903653066, 143.59799999999998, 138.11092499999998, 6.230754997405926, 6.209504348887601, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5552, 1387.7503154277802, 1387.757536649704, 160.0, 153.5, 1.9660599993896297, 0.5660172734763634, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.211275236264126, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5553, 1388.0003073215485, 1388.0066421031952, 160.0, 152.75, 1.9640599383526107, 0.5620171514023256, 143.59799999999998, 137.704475, 6.222254737998596, 6.2105668813135155, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5554, 1388.2503263950348, 1388.2574965953827, 159.5, 153.75, 1.954059633167516, 0.5620171514023256, 143.19154999999998, 138.517375, 6.179753440961943, 6.210212703838212, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5555, 1388.500322818756, 1388.5075125694275, 160.0, 153.5, 1.9660599993896297, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.210212703838212, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5556, 1388.750318288803, 1388.7573635578156, 159.5, 153.25, 1.9660599993896297, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.230754997405926, 6.209858526362905, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5557, 1389.0003056526184, 1389.0076398849487, 159.75, 153.5, 1.958059755241554, 0.5580170293282877, 143.39477499999998, 138.31414999999998, 6.196753959776604, 6.2105668813135155, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5558, 1389.2503242492676, 1389.257494211197, 159.5, 153.75, 1.9640599383526107, 0.5600170903653066, 143.19154999999998, 138.517375, 6.222254737998596, 6.210212703838212, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5559, 1389.5003097057343, 1389.5069999694824, 160.0, 153.5, 1.954059633167516, 0.5600170903653066, 143.59799999999998, 138.31414999999998, 6.179753440961943, 6.210921058788823, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5560, 1389.7503204345703, 1389.7574663162231, 160.0, 153.0, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 137.9077, 6.239255256813257, 6.209858526362905, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5561, 1390.0003085136414, 1390.0066196918488, 159.75, 153.25, 1.9660599993896297, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.230754997405926, 6.209858526362905, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5562, 1390.2503144741058, 1390.257991552353, 159.75, 153.25, 1.9520595721304972, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.210212703838212, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5563, 1390.5003175735474, 1390.5068202018738, 159.5, 153.0, 1.9680600604266487, 0.5620171514023256, 143.19154999999998, 137.9077, 6.239255256813257, 6.209858526362905, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5564, 1390.7503163814545, 1390.7575368881226, 159.5, 153.0, 1.9660599993896297, 0.5620171514023256, 143.19154999999998, 137.9077, 6.230754997405926, 6.209858526362905, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5565, 1391.0003151893616, 1391.0066933631897, 159.75, 153.5, 1.962059877315592, 0.5660172734763634, 143.39477499999998, 138.31414999999998, 6.213754478591266, 6.2095043488876, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5566, 1391.2503113746643, 1391.2573461532593, 160.0, 153.75, 1.9680600604266487, 0.5640172124393446, 143.59799999999998, 138.517375, 6.239255256813257, 6.209150171412294, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5567, 1391.5003187656403, 1391.5068047046661, 159.5, 153.0, 1.9660599993896297, 0.5640172124393446, 143.19154999999998, 137.9077, 6.230754997405926, 6.210921058788821, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5568, 1391.750147819519, 1391.7591605186462, 160.25, 153.5, 1.956059694204535, 0.5640172124393446, 143.801225, 138.31414999999998, 6.188253700369273, 6.2105668813135155, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5569, 1392.0003559589386, 1392.0067434310913, 160.0, 153.5, 1.9660599993896297, 0.5660172734763634, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.208441816461684, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5570, 1392.2503521442413, 1392.2580380439758, 160.0, 153.5, 1.9480594500564592, 0.5580170293282877, 143.59799999999998, 138.31414999999998, 6.154252662739951, 6.208795993936988, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5571, 1392.5003168582916, 1392.506777048111, 160.25, 153.25, 1.9660599993896297, 0.5620171514023256, 143.801225, 138.11092499999998, 6.230754997405926, 6.207733461511072, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5572, 1392.7503216266632, 1392.7574310302734, 160.0, 153.5, 1.9680600604266487, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.239255256813257, 6.213754478591265, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5573, 1393.0003070831299, 1393.0069706439972, 160.0, 153.5, 1.960059816278573, 0.5700173955504014, 143.59799999999998, 138.31414999999998, 6.205254219183935, 6.216942075869014, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5574, 1393.2503135204315, 1393.2573969364166, 159.75, 153.25, 1.954059633167516, 0.5640172124393446, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.215879543443097, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5575, 1393.5003197193146, 1393.507451057434, 160.25, 153.25, 1.9660599993896297, 0.5620171514023256, 143.801225, 138.11092499999998, 6.230754997405926, 6.214462833541876, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5576, 1393.750304222107, 1393.7564280033112, 160.25, 153.5, 1.960059816278573, 0.5620171514023256, 143.801225, 138.31414999999998, 6.205254219183935, 6.214462833541876, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5577, 1394.0002970695496, 1394.0069599151611, 159.75, 153.5, 1.9660599993896297, 0.5700173955504014, 143.39477499999998, 138.31414999999998, 6.230754997405926, 6.21340030111596, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5578, 1394.2503118515015, 1394.2577934265137, 160.0, 153.25, 1.956059694204535, 0.5620171514023256, 143.59799999999998, 138.11092499999998, 6.188253700369273, 6.213754478591265, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5579, 1394.5003345012665, 1394.5066034793854, 160.0, 153.25, 1.9660599993896297, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.230754997405926, 6.21410865606657, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5580, 1394.75031208992, 1394.757402896881, 160.25, 153.25, 1.9680600604266487, 0.5620171514023256, 143.801225, 138.11092499999998, 6.239255256813257, 6.214108656066571, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5581, 1395.0003094673157, 1395.0072903633118, 159.75, 153.0, 1.9640599383526107, 0.5740175176244393, 143.39477499999998, 137.9077, 6.222254737998596, 6.214462833541877, 0.5740175176244393, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5582, 1395.2503027915955, 1395.2569415569305, 159.5, 153.5, 1.9520595721304972, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.171253181554613, 6.2155253659677925, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5583, 1395.5003192424774, 1395.5067586898804, 160.0, 153.75, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.517375, 6.239255256813257, 6.21340030111596, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5584, 1395.7503106594086, 1395.7572937011719, 159.75, 152.75, 1.9660599993896297, 0.5660172734763634, 143.39477499999998, 137.704475, 6.230754997405926, 6.215879543443098, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5585, 1396.0012187957764, 1396.0088670253754, 160.0, 153.0, 1.960059816278573, 0.5760175786614582, 143.59799999999998, 137.9077, 6.205254219183935, 6.2155253659677925, 0.5760175786614582, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5586, 1396.2503118515015, 1396.258151292801, 160.0, 153.0, 1.9460593890194402, 0.5680173345133824, 143.59799999999998, 137.9077, 6.1457524033326205, 6.214462833541876, 0.5680173345133824, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5587, 1396.500309228897, 1396.506663799286, 160.5, 153.25, 1.960059816278573, 0.5700173955504014, 144.00445, 138.11092499999998, 6.205254219183935, 6.21340030111596, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5588, 1396.7503154277802, 1396.7577307224274, 160.0, 153.5, 1.9660599993896297, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.211983591214737, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5589, 1397.0003097057343, 1397.0068204402924, 160.0, 153.75, 1.954059633167516, 0.5740175176244393, 143.59799999999998, 138.517375, 6.179753440961943, 6.2119835912147385, 0.5740175176244393, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5590, 1397.2503266334534, 1397.2573614120483, 160.0, 153.25, 1.9660599993896297, 0.5720174565874203, 143.59799999999998, 138.11092499999998, 6.230754997405926, 6.2105668813135155, 0.5720174565874203, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5591, 1397.5003180503845, 1397.5074398517609, 160.25, 153.25, 1.9640599383526107, 0.5640172124393446, 143.801225, 138.11092499999998, 6.222254737998596, 6.210212703838212, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5592, 1397.750321149826, 1397.7575404644012, 159.75, 153.5, 1.962059877315592, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.213754478591266, 6.209858526362905, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5593, 1398.0003099441528, 1398.0066664218903, 160.0, 153.75, 1.962059877315592, 0.5700173955504014, 143.59799999999998, 138.517375, 6.213754478591266, 6.210921058788823, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5594, 1398.2503135204315, 1398.2572362422943, 159.5, 153.0, 1.962059877315592, 0.5640172124393446, 143.19154999999998, 137.9077, 6.213754478591266, 6.210212703838212, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5595, 1398.500316143036, 1398.5068192481995, 159.75, 153.5, 1.9680600604266487, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.239255256813257, 6.21269194616535, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5596, 1398.750319480896, 1398.7573461532593, 159.75, 153.75, 1.9660599993896297, 0.5680173345133824, 143.39477499999998, 138.517375, 6.230754997405926, 6.2130461236406545, 0.5680173345133824, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5597, 1399.00030875206, 1399.0076398849487, 160.0, 153.5, 1.962059877315592, 0.5700173955504014, 143.59799999999998, 138.31414999999998, 6.213754478591266, 6.212691946165349, 0.5700173955504014, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5598, 1399.2503051757812, 1399.2564270496368, 159.75, 153.25, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 138.11092499999998, 6.205254219183935, 6.2130461236406545, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5599, 1399.5003197193146, 1399.5067932605743, 160.0, 153.5, 1.9680600604266487, 0.5620171514023256, 143.59799999999998, 138.31414999999998, 6.239255256813257, 6.214108656066571, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5600, 1399.7503235340118, 1399.7574174404144, 159.5, 153.75, 1.9660599993896297, 0.5620171514023256, 143.19154999999998, 138.517375, 6.230754997405926, 6.214462833541877, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5601, 1400.0002961158752, 1400.0063865184784, 160.0, 153.0, 1.956059694204535, 0.5640172124393446, 143.59799999999998, 137.9077, 6.188253700369273, 6.2155253659677925, 0.5640172124393446, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5602, 1400.2503740787506, 1400.2572419643402, 159.75, 153.0, 1.962059877315592, 0.5600170903653066, 143.39477499999998, 137.9077, 6.213754478591266, 6.213754478591265, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5603, 1400.5003232955933, 1400.50758767128, 159.5, 153.5, 1.9660599993896297, 0.5580170293282877, 143.19154999999998, 138.31414999999998, 6.230754997405926, 6.214817011017182, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5604, 1400.75031375885, 1400.7574634552002, 159.75, 153.25, 1.9660599993896297, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.230754997405926, 6.214817011017182, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5605, 1401.00031042099, 1401.0066978931427, 159.75, 153.5, 1.962059877315592, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.213754478591266, 6.214462833541877, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5606, 1401.2503187656403, 1401.2575073242188, 160.0, 153.25, 1.9660599993896297, 0.5580170293282877, 143.59799999999998, 138.11092499999998, 6.230754997405926, 6.214108656066571, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5607, 1401.5003175735474, 1401.5068306922913, 160.5, 153.25, 1.962059877315592, 0.5580170293282877, 144.00445, 138.11092499999998, 6.213754478591266, 6.216587898393708, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5608, 1401.7503116130829, 1401.7568747997284, 159.75, 153.25, 1.9640599383526107, 0.5540169072542498, 143.39477499999998, 138.11092499999998, 6.222254737998596, 6.2155253659677925, 0.5540169072542498, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5609, 1402.0003094673157, 1402.007801771164, 159.75, 153.5, 1.9640599383526107, 0.5660172734763634, 143.39477499999998, 138.31414999999998, 6.222254737998596, 6.215171188492487, 0.5660172734763634, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5610, 1402.2503218650818, 1402.2572884559631, 160.25, 153.25, 1.960059816278573, 0.5620171514023256, 143.801225, 138.11092499999998, 6.205254219183935, 6.215879543443098, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5611, 1402.500318288803, 1402.5068216323853, 160.5, 153.5, 1.9660599993896297, 0.5620171514023256, 144.00445, 138.31414999999998, 6.230754997405926, 6.218358785770236, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5612, 1402.7503190040588, 1402.7573523521423, 160.0, 153.5, 1.9660599993896297, 0.5620171514023256, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.219421318196152, 0.5620171514023256, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5613, 1403.0003125667572, 1403.006540298462, 160.25, 153.25, 1.960059816278573, 0.5600170903653066, 143.801225, 138.11092499999998, 6.205254219183935, 6.219421318196152, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5614, 1403.250316143036, 1403.256541967392, 160.0, 153.0, 1.958059755241554, 0.5580170293282877, 143.59799999999998, 137.9077, 6.196753959776604, 6.220483850622069, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5615, 1403.500111579895, 1403.507157087326, 160.25, 153.5, 1.9520595721304972, 0.5580170293282877, 143.801225, 138.31414999999998, 6.171253181554613, 6.219067140720848, 0.5580170293282877, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5616, 1403.7503294944763, 1403.7572824954987, 160.0, 153.5, 1.9660599993896297, 0.5600170903653066, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.216942075869015, 0.5600170903653066, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5617, 1404.0003061294556, 1404.0066077709198, 160.25, 153.25, 1.9640599383526107, 0.5560169682912687, 143.801225, 138.11092499999998, 6.222254737998596, 6.217650430819625, 0.5560169682912687, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5618, 1404.2503190040588, 1404.4516439437866, 160.5, 153.0, 1.9460593890194402, 0.5520168462172308, 144.00445, 137.9077, 6.1457524033326205, 6.2180046082949305, 0.5520168462172308, 0.19104830561249386, 0.19104830561249386, 0.0, 2
5619, 1404.5001118183136, 1404.5075089931488, 160.25, 153.5, 1.9660599993896297, 0.5560169682912687, 143.801225, 138.31414999999998, 6.230754997405926, 6.215171188492487, 0.5560169682912687, 0.1866337007878145, 0.19104830561249386, -0.004414604824679379, 2
