seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5620, 1404.7503173351288, 1404.7574553489685, 159.75, 153.0, 1.9660599993896297, 0.5540169072542498, 143.39477499999998, 137.9077, 6.230754997405926, 6.214817011017182, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5621, 1405.00031042099, 1405.0066220760345, 160.0, 153.5, 1.962059877315592, 0.5480167241431929, 143.59799999999998, 138.31414999999998, 6.213754478591266, 6.214817011017182, 0.5480167241431929, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5622, 1405.25030875206, 1405.2565767765045, 160.25, 153.25, 1.958059755241554, 0.5540169072542498, 143.801225, 138.11092499999998, 6.196753959776604, 6.214817011017182, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5623, 1405.5003340244293, 1405.506787776947, 160.0, 153.0, 1.960059816278573, 0.5540169072542498, 143.59799999999998, 137.9077, 6.205254219183935, 6.214462833541876, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5624, 1405.7503077983856, 1405.7565371990204, 159.75, 153.5, 1.956059694204535, 0.5560169682912687, 143.39477499999998, 138.31414999999998, 6.188253700369273, 6.2130461236406545, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5625, 1406.000309228897, 1406.0066730976105, 160.25, 153.25, 1.962059877315592, 0.5460166631061739, 143.801225, 138.11092499999998, 6.213754478591266, 6.211275236264126, 0.5460166631061739, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5626, 1406.2503144741058, 1406.257848739624, 160.25, 153.75, 1.962059877315592, 0.5540169072542498, 143.801225, 138.517375, 6.213754478591266, 6.212337768690044, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5627, 1406.5022416114807, 1406.5118141174316, 160.0, 153.25, 1.956059694204535, 0.5540169072542498, 143.59799999999998, 138.11092499999998, 6.188253700369273, 6.212337768690044, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5628, 1406.7503216266632, 1406.7574045658112, 159.75, 153.0, 1.9640599383526107, 0.5500167851802118, 143.39477499999998, 137.9077, 6.222254737998596, 6.2105668813135155, 0.5500167851802118, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5629, 1407.000305891037, 1407.006811618805, 159.75, 153.0, 1.962059877315592, 0.5500167851802118, 143.39477499999998, 137.9077, 6.213754478591266, 6.21021270383821, 0.5500167851802118, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5630, 1407.250348329544, 1407.2567307949066, 160.0, 153.75, 1.962059877315592, 0.5520168462172308, 143.59799999999998, 138.517375, 6.213754478591266, 6.21021270383821, 0.5520168462172308, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5631, 1407.500321149826, 1407.507583141327, 159.75, 153.25, 1.9640599383526107, 0.5540169072542498, 143.39477499999998, 138.11092499999998, 6.222254737998596, 6.2095043488876, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5632, 1407.7503209114075, 1407.7574393749237, 160.25, 153.0, 1.9640599383526107, 0.5540169072542498, 143.801225, 137.9077, 6.222254737998596, 6.209858526362905, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5633, 1408.0003066062927, 1408.0066239833832, 160.5, 153.25, 1.962059877315592, 0.5580170293282877, 144.00445, 138.11092499999998, 6.213754478591266, 6.209858526362905, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5634, 1408.2503242492676, 1408.2587785720825, 160.25, 153.75, 1.9460593890194402, 0.5560169682912687, 143.801225, 138.517375, 6.1457524033326205, 6.209504348887599, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5635, 1408.5003154277802, 1408.506828069687, 159.75, 153.5, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.205254219183935, 6.207025106560462, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5636, 1408.75031208992, 1408.757272720337, 160.0, 153.5, 1.9660599993896297, 0.5540169072542498, 143.59799999999998, 138.31414999999998, 6.230754997405926, 6.205962574134546, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5637, 1409.0001845359802, 1409.0069844722748, 159.75, 153.5, 1.962059877315592, 0.5600170903653066, 143.39477499999998, 138.31414999999998, 6.213754478591266, 6.205962574134546, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5638, 1409.250314950943, 1409.2573521137238, 160.25, 153.5, 1.9640599383526107, 0.5540169072542498, 143.801225, 138.31414999999998, 6.222254737998596, 6.20631675160985, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5639, 1409.5003180503845, 1409.507405757904, 159.75, 153.25, 1.9640599383526107, 0.5620171514023256, 143.39477499999998, 138.11092499999998, 6.222254737998596, 6.207379284035767, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5640, 1409.7501320838928, 1409.7565324306488, 160.25, 153.5, 1.9520595721304972, 0.5640172124393446, 143.801225, 138.31414999999998, 6.171253181554613, 6.2095043488876, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5641, 1410.0003054141998, 1410.0066425800323, 160.25, 153.25, 1.962059877315592, 0.5580170293282877, 143.801225, 138.11092499999998, 6.213754478591266, 6.2070251065604625, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5642, 1410.2503142356873, 1410.2577257156372, 160.25, 153.5, 1.9480594500564592, 0.5620171514023256, 143.801225, 138.31414999999998, 6.154252662739951, 6.206670929085156, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5643, 1410.5003156661987, 1410.5067551136017, 160.0, 153.5, 1.9640599383526107, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.222254737998596, 6.207025106560462, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5644, 1410.7503921985626, 1410.7598583698273, 160.0, 153.5, 1.956059694204535, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.188253700369273, 6.206670929085156, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5645, 1411.0003123283386, 1411.0067265033722, 160.25, 153.5, 1.962059877315592, 0.5600170903653066, 143.801225, 138.31414999999998, 6.213754478591266, 6.204900041708629, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5646, 1411.2503335475922, 1411.256650686264, 160.0, 153.5, 1.958059755241554, 0.5620171514023256, 143.59799999999998, 138.31414999999998, 6.196753959776604, 6.20490004170863, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5647, 1411.5003123283386, 1411.5072343349457, 160.0, 152.75, 1.962059877315592, 0.5640172124393446, 143.59799999999998, 137.704475, 6.213754478591266, 6.20490004170863, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5648, 1411.7503230571747, 1411.7572181224823, 160.0, 153.0, 1.9640599383526107, 0.5680173345133824, 143.59799999999998, 137.9077, 6.222254737998596, 6.205254219183935, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5649, 1412.0003113746643, 1412.0066912174225, 160.25, 153.75, 1.956059694204535, 0.5660172734763634, 143.801225, 138.517375, 6.188253700369273, 6.206670929085156, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5650, 1412.2503185272217, 1412.2572116851807, 159.75, 153.75, 1.9380591448713644, 0.5640172124393446, 143.39477499999998, 138.517375, 6.111751365703299, 6.20560839665924, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5651, 1412.5003209114075, 1412.5073778629303, 160.25, 153.5, 1.9660599993896297, 0.5660172734763634, 143.801225, 138.31414999999998, 6.230754997405926, 6.201358266955576, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5652, 1412.7501974105835, 1412.7573590278625, 160.25, 153.5, 1.9640599383526107, 0.5660172734763634, 143.801225, 138.31414999999998, 6.222254737998596, 6.203129154332102, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5653, 1413.0003056526184, 1413.0067491531372, 160.0, 153.25, 1.960059816278573, 0.5680173345133824, 143.59799999999998, 138.11092499999998, 6.205254219183935, 6.203129154332102, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5654, 1413.250304222107, 1413.2572100162506, 160.25, 153.25, 1.9500595110934782, 0.5640172124393446, 143.801225, 138.11092499999998, 6.162752922147282, 6.202774976856797, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5655, 1413.500316619873, 1413.5068402290344, 160.25, 153.5, 1.958059755241554, 0.5620171514023256, 143.801225, 138.31414999999998, 6.196753959776604, 6.200649912004965, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5656, 1413.7503230571747, 1413.757478237152, 160.0, 152.75, 1.962059877315592, 0.5620171514023256, 143.59799999999998, 137.704475, 6.213754478591266, 6.1995873795790475, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5657, 1414.0003113746643, 1414.006805896759, 160.25, 153.75, 1.962059877315592, 0.5720174565874203, 143.801225, 138.517375, 6.213754478591266, 6.199233202103742, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5658, 1414.250316619873, 1414.2567143440247, 160.25, 153.5, 1.958059755241554, 0.5680173345133824, 143.801225, 138.31414999999998, 6.196753959776604, 6.199233202103742, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5659, 1414.5003142356873, 1414.5068814754486, 160.5, 153.75, 1.9640599383526107, 0.5680173345133824, 144.00445, 138.517375, 6.222254737998596, 6.201358266955576, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5660, 1414.7503232955933, 1414.7575941085815, 160.25, 153.75, 1.9660599993896297, 0.5680173345133824, 143.801225, 138.517375, 6.230754997405926, 6.202066621906186, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5661, 1415.00030875206, 1415.0067737102509, 160.25, 153.25, 1.962059877315592, 0.5740175176244393, 143.801225, 138.11092499999998, 6.213754478591266, 6.202066621906186, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5662, 1415.2503173351288, 1415.2575464248657, 159.75, 153.75, 1.962059877315592, 0.5620171514023256, 143.39477499999998, 138.517375, 6.213754478591266, 6.202066621906186, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5663, 1415.5003247261047, 1415.507489681244, 160.0, 153.25, 1.9660599993896297, 0.5680173345133824, 143.59799999999998, 138.11092499999998, 6.230754997405926, 6.201712444430881, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5664, 1415.7503216266632, 1415.757431268692, 160.5, 153.5, 1.9640599383526107, 0.5660172734763634, 144.00445, 138.31414999999998, 6.222254737998596, 6.202066621906186, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5665, 1416.0003099441528, 1416.0073013305664, 160.25, 153.75, 1.962059877315592, 0.5780176396984771, 143.801225, 138.517375, 6.213754478591266, 6.204191686758019, 0.5780176396984771, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5666, 1416.2501134872437, 1416.2573416233063, 160.0, 153.25, 1.9500595110934782, 0.5720174565874203, 143.59799999999998, 138.11092499999998, 6.162752922147282, 6.204191686758018, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5667, 1416.5002670288086, 1416.5067751407623, 159.75, 153.75, 1.960059816278573, 0.5700173955504014, 143.39477499999998, 138.517375, 6.205254219183935, 6.204545864233324, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5668, 1416.7503151893616, 1416.7573833465576, 160.25, 153.5, 1.962059877315592, 0.5640172124393446, 143.801225, 138.31414999999998, 6.213754478591266, 6.203837509282713, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5669, 1417.0003073215485, 1417.0066559314728, 160.5, 153.25, 1.9360590838343454, 0.5740175176244393, 144.00445, 138.11092499999998, 6.103251106295968, 6.20490004170863, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5670, 1417.2503213882446, 1417.257411956787, 160.25, 153.25, 1.9640599383526107, 0.5640172124393446, 143.801225, 138.11092499999998, 6.222254737998596, 6.200295734529658, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5671, 1417.5003724098206, 1417.5089440345764, 160.25, 153.75, 1.9460593890194402, 0.5640172124393446, 143.801225, 138.517375, 6.1457524033326205, 6.201358266955576, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5672, 1417.7503292560577, 1417.7574384212494, 160.0, 153.5, 1.9640599383526107, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.222254737998596, 6.198524847153131, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5673, 1418.0003128051758, 1418.0066833496094, 160.25, 153.5, 1.9500595110934782, 0.5740175176244393, 143.801225, 138.31414999999998, 6.162752922147282, 6.198524847153131, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5674, 1418.2503106594086, 1418.2566556930542, 160.25, 153.25, 1.9480594500564592, 0.5640172124393446, 143.801225, 138.11092499999998, 6.154252662739951, 6.197462314727216, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5675, 1418.5001928806305, 1418.506676197052, 160.25, 153.5, 1.9640599383526107, 0.5640172124393446, 143.801225, 138.31414999999998, 6.222254737998596, 6.199233202103742, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5676, 1418.7503204345703, 1418.7573387622833, 159.75, 153.75, 1.9640599383526107, 0.5620171514023256, 143.39477499999998, 138.517375, 6.222254737998596, 6.198879024628437, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5677, 1419.0003051757812, 1419.0074553489685, 160.5, 153.75, 1.960059816278573, 0.5640172124393446, 144.00445, 138.517375, 6.205254219183935, 6.198879024628437, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5678, 1419.250316619873, 1419.2573871612549, 160.0, 153.25, 1.9640599383526107, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.222254737998596, 6.198879024628437, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5679, 1419.5003085136414, 1419.5068199634552, 159.75, 153.75, 1.962059877315592, 0.5660172734763634, 143.39477499999998, 138.517375, 6.213754478591266, 6.201358266955576, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5680, 1419.7501986026764, 1419.7572464942932, 160.25, 153.75, 1.9640599383526107, 0.5600170903653066, 143.801225, 138.517375, 6.222254737998596, 6.202066621906186, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5681, 1420.0003073215485, 1420.0065834522247, 160.0, 153.5, 1.960059816278573, 0.5680173345133824, 143.59799999999998, 138.31414999999998, 6.205254219183935, 6.202420799381493, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5682, 1420.2503080368042, 1420.2580845355988, 159.5, 153.0, 1.962059877315592, 0.5620171514023256, 143.19154999999998, 137.9077, 6.213754478591266, 6.202066621906186, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5683, 1420.5002059936523, 1420.5067284107208, 160.0, 153.25, 1.958059755241554, 0.5580170293282877, 143.59799999999998, 138.11092499999998, 6.196753959776604, 6.202774976856797, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5684, 1420.7503263950348, 1420.7573692798615, 160.0, 153.25, 1.962059877315592, 0.5620171514023256, 143.59799999999998, 138.11092499999998, 6.213754478591266, 6.201712444430881, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5685, 1421.0003061294556, 1421.0067794322968, 160.0, 153.75, 1.9400592059083834, 0.5640172124393446, 143.59799999999998, 138.517375, 6.12025162511063, 6.2010040894802705, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5686, 1421.250316619873, 1421.2573902606964, 159.75, 153.0, 1.962059877315592, 0.5640172124393446, 143.39477499999998, 137.9077, 6.213754478591266, 6.1971081372519095, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5687, 1421.5003125667572, 1421.5130062103271, 159.75, 153.25, 1.956059694204535, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.188253700369273, 6.1971081372519095, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5688, 1421.7502973079681, 1421.7561440467834, 160.0, 153.75, 1.9660599993896297, 0.5580170293282877, 143.59799999999998, 138.517375, 6.230754997405926, 6.195337249875382, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5689, 1422.000307559967, 1422.0067434310913, 160.0, 153.75, 1.960059816278573, 0.5580170293282877, 143.59799999999998, 138.517375, 6.205254219183935, 6.195691427350688, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5690, 1422.25031042099, 1422.2569489479065, 160.25, 153.5, 1.9640599383526107, 0.5580170293282877, 143.801225, 138.31414999999998, 6.222254737998596, 6.195337249875383, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5691, 1422.500324010849, 1422.5075006484985, 160.25, 153.25, 1.9460593890194402, 0.5600170903653066, 143.801225, 138.11092499999998, 6.1457524033326205, 6.19781649220252, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5692, 1422.7501106262207, 1422.7572121620178, 159.75, 153.75, 1.9640599383526107, 0.5620171514023256, 143.39477499999998, 138.517375, 6.222254737998596, 6.195337249875382, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5693, 1423.0003118515015, 1423.0066735744476, 159.75, 153.5, 1.9380591448713644, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.111751365703299, 6.195691427350688, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5694, 1423.2526807785034, 1423.2628676891327, 160.25, 153.5, 1.954059633167516, 0.5680173345133824, 143.801225, 138.31414999999998, 6.179753440961943, 6.1960456048259935, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5695, 1423.5003242492676, 1423.5067303180695, 160.5, 153.25, 1.962059877315592, 0.5620171514023256, 144.00445, 138.11092499999998, 6.213754478591266, 6.194274717449467, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5696, 1423.7503061294556, 1423.7568974494934, 160.0, 153.75, 1.960059816278573, 0.5520168462172308, 143.59799999999998, 138.517375, 6.205254219183935, 6.1971081372519095, 0.5520168462172308, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5697, 1424.0003094673157, 1424.0066907405853, 160.0, 153.25, 1.960059816278573, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.205254219183935, 6.196399782301299, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5698, 1424.250360250473, 1424.2574529647827, 160.0, 153.25, 1.962059877315592, 0.5580170293282877, 143.59799999999998, 138.11092499999998, 6.213754478591266, 6.198170669677826, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5699, 1424.5001156330109, 1424.507155418396, 160.25, 153.5, 1.958059755241554, 0.5540169072542498, 143.801225, 138.31414999999998, 6.196753959776604, 6.200649912004965, 0.5540169072542498, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5700, 1424.750321149826, 1424.7573647499084, 160.25, 153.25, 1.960059816278573, 0.5560169682912687, 143.801225, 138.11092499999998, 6.205254219183935, 6.1995873795790475, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5701, 1425.0001955032349, 1425.0069768428802, 160.0, 153.5, 1.958059755241554, 0.5640172124393446, 143.59799999999998, 138.31414999999998, 6.196753959776604, 6.198879024628437, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5702, 1425.2503037452698, 1425.2566332817078, 160.25, 153.25, 1.962059877315592, 0.5620171514023256, 143.801225, 138.11092499999998, 6.213754478591266, 6.198524847153132, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5703, 1425.5003235340118, 1425.5068612098694, 160.0, 153.5, 1.958059755241554, 0.5580170293282877, 143.59799999999998, 138.31414999999998, 6.196753959776604, 6.198170669677826, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5704, 1425.7503170967102, 1425.7573256492615, 159.75, 153.75, 1.960059816278573, 0.5600170903653066, 143.39477499999998, 138.517375, 6.205254219183935, 6.197462314727216, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5705, 1426.0003068447113, 1426.0066087245941, 159.5, 153.25, 1.956059694204535, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.188253700369273, 6.196753959776605, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5706, 1426.250327348709, 1426.257653951645, 160.0, 153.25, 1.954059633167516, 0.5560169682912687, 143.59799999999998, 138.11092499999998, 6.179753440961943, 6.1960456048259935, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5707, 1426.5003209114075, 1426.5068109035492, 160.0, 153.5, 1.958059755241554, 0.5560169682912687, 143.59799999999998, 138.31414999999998, 6.196753959776604, 6.194628894924772, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5708, 1426.7503185272217, 1426.757397890091, 159.75, 153.5, 1.954059633167516, 0.5580170293282877, 143.39477499999998, 138.31414999999998, 6.179753440961943, 6.194628894924771, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5709, 1427.0001244544983, 1427.006212234497, 160.0, 153.75, 1.9480594500564592, 0.5640172124393446, 143.59799999999998, 138.517375, 6.154252662739951, 6.19321218502355, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5710, 1427.2503173351288, 1427.2573864459991, 160.25, 153.5, 1.958059755241554, 0.5620171514023256, 143.801225, 138.31414999999998, 6.196753959776604, 6.194628894924771, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5711, 1427.5003130435944, 1427.506769657135, 160.25, 153.75, 1.954059633167516, 0.5560169682912687, 143.801225, 138.517375, 6.179753440961943, 6.193920539974161, 0.5560169682912687, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5712, 1427.750324010849, 1427.7573971748352, 160.0, 153.75, 1.960059816278573, 0.5620171514023256, 143.59799999999998, 138.517375, 6.205254219183935, 6.1935663624988555, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5713, 1428.0003180503845, 1428.0066859722137, 159.75, 153.0, 1.954059633167516, 0.5580170293282877, 143.39477499999998, 137.9077, 6.179753440961943, 6.19250383007294, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5714, 1428.2503337860107, 1428.2644231319427, 159.75, 153.25, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 138.11092499999998, 6.154252662739951, 6.191441297647024, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5715, 1428.500296831131, 1428.5069556236267, 159.5, 153.75, 1.9440593279824212, 0.5620171514023256, 143.19154999999998, 138.517375, 6.1372521439252905, 6.188607877844579, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5716, 1428.7503173351288, 1428.7574081420898, 159.75, 153.75, 1.960059816278573, 0.5600170903653066, 143.39477499999998, 138.517375, 6.205254219183935, 6.188253700369273, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5717, 1429.0003099441528, 1429.0066130161285, 160.0, 153.25, 1.956059694204535, 0.5600170903653066, 143.59799999999998, 138.11092499999998, 6.188253700369273, 6.187545345418663, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5718, 1429.2503173351288, 1429.2574133872986, 160.0, 153.25, 1.958059755241554, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.196753959776604, 6.190732942696411, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5719, 1429.5001595020294, 1429.5089917182922, 159.75, 153.75, 1.954059633167516, 0.5660172734763634, 143.39477499999998, 138.517375, 6.179753440961943, 6.191441297647022, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5720, 1429.7501530647278, 1429.7573580741882, 160.0, 153.5, 1.962059877315592, 0.5620171514023256, 143.59799999999998, 138.31414999999998, 6.213754478591266, 6.190024587745801, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5721, 1430.0002915859222, 1430.0063893795013, 160.0, 154.0, 1.9520595721304972, 0.5700173955504014, 143.59799999999998, 138.7206, 6.171253181554613, 6.190378765221106, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5722, 1430.2503151893616, 1430.257432460785, 160.0, 153.0, 1.960059816278573, 0.5680173345133824, 143.59799999999998, 137.9077, 6.205254219183935, 6.188962055319884, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5723, 1430.500320672989, 1430.506840467453, 159.5, 154.0, 1.960059816278573, 0.5620171514023256, 143.19154999999998, 138.7206, 6.205254219183935, 6.188607877844579, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5724, 1430.7503159046173, 1430.7568228244781, 159.25, 153.75, 1.956059694204535, 0.5620171514023256, 142.98832499999997, 138.517375, 6.188253700369273, 6.188962055319884, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5725, 1431.0003025531769, 1431.00670170784, 159.25, 153.75, 1.9520595721304972, 0.5640172124393446, 142.98832499999997, 138.517375, 6.171253181554613, 6.188253700369273, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5726, 1431.2503259181976, 1431.2573456764221, 159.5, 153.25, 1.962059877315592, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.213754478591266, 6.187191167943357, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5727, 1431.5003147125244, 1431.5071964263916, 159.5, 153.75, 1.9440593279824212, 0.5660172734763634, 143.19154999999998, 138.517375, 6.1372521439252905, 6.187191167943357, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5728, 1431.7503204345703, 1431.7574741840363, 159.75, 153.5, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.205254219183935, 6.184711925616219, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5729, 1432.0003063678741, 1432.0067031383514, 159.25, 153.25, 1.956059694204535, 0.5700173955504014, 142.98832499999997, 138.11092499999998, 6.188253700369273, 6.18471192561622, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5730, 1432.2503159046173, 1432.2573852539062, 159.5, 153.25, 1.960059816278573, 0.5720174565874203, 143.19154999999998, 138.11092499999998, 6.205254219183935, 6.184711925616219, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5731, 1432.5003197193146, 1432.506775379181, 159.5, 153.75, 1.958059755241554, 0.5660172734763634, 143.19154999999998, 138.517375, 6.196753959776604, 6.185774458042136, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5732, 1432.750344991684, 1432.75759267807, 159.5, 154.0, 1.9440593279824212, 0.5680173345133824, 143.19154999999998, 138.7206, 6.1372521439252905, 6.185774458042135, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5733, 1433.0003073215485, 1433.0066676139832, 159.5, 153.25, 1.958059755241554, 0.5720174565874203, 143.19154999999998, 138.11092499999998, 6.196753959776604, 6.184003570665609, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5734, 1433.2503142356873, 1433.257351398468, 159.5, 153.5, 1.960059816278573, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.205254219183935, 6.185774458042135, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5735, 1433.5003218650818, 1433.506771326065, 159.75, 153.75, 1.960059816278573, 0.5640172124393446, 143.39477499999998, 138.517375, 6.205254219183935, 6.186128635517441, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5736, 1433.7503156661987, 1433.7575147151947, 159.5, 153.75, 1.958059755241554, 0.5640172124393446, 143.19154999999998, 138.517375, 6.196753959776604, 6.187191167943357, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5737, 1434.0003070831299, 1434.0066776275635, 159.5, 153.75, 1.9520595721304972, 0.5780176396984771, 143.19154999999998, 138.517375, 6.171253181554613, 6.186836990468052, 0.5780176396984771, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5738, 1434.2503077983856, 1434.256428718567, 159.25, 153.25, 1.9500595110934782, 0.5680173345133824, 142.98832499999997, 138.11092499999998, 6.162752922147282, 6.186482812992747, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5739, 1434.5002889633179, 1434.5069448947906, 159.25, 153.5, 1.956059694204535, 0.5640172124393446, 142.98832499999997, 138.31414999999998, 6.188253700369273, 6.186836990468052, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5740, 1434.7503242492676, 1434.7574095726013, 159.5, 153.75, 1.960059816278573, 0.5640172124393446, 143.19154999999998, 138.517375, 6.205254219183935, 6.188962055319885, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5741, 1435.0003077983856, 1435.006629228592, 159.25, 153.75, 1.956059694204535, 0.5740175176244393, 142.98832499999997, 138.517375, 6.188253700369273, 6.188962055319885, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5742, 1435.2503173351288, 1435.2575895786285, 159.5, 153.5, 1.960059816278573, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.205254219183935, 6.188962055319885, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5743, 1435.5003175735474, 1435.507476568222, 159.5, 153.25, 1.962059877315592, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.213754478591266, 6.18931623279519, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5744, 1435.7501866817474, 1435.7574481964111, 159.5, 153.25, 1.960059816278573, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.205254219183935, 6.190732942696411, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5745, 1436.0003097057343, 1436.0068054199219, 159.25, 153.75, 1.958059755241554, 0.5680173345133824, 142.98832499999997, 138.517375, 6.196753959776604, 6.190378765221108, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5746, 1436.2503128051758, 1436.2563557624817, 159.25, 153.5, 1.9520595721304972, 0.5700173955504014, 142.98832499999997, 138.31414999999998, 6.171253181554613, 6.191441297647022, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5747, 1436.500316619873, 1436.5068056583405, 159.5, 153.75, 1.960059816278573, 0.5620171514023256, 143.19154999999998, 138.517375, 6.205254219183935, 6.190024587745801, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5748, 1436.750314950943, 1436.7564306259155, 159.25, 153.75, 1.960059816278573, 0.5620171514023256, 142.98832499999997, 138.517375, 6.205254219183935, 6.190024587745801, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5749, 1437.0003066062927, 1437.006563425064, 159.25, 153.0, 1.956059694204535, 0.5720174565874203, 142.98832499999997, 137.9077, 6.188253700369273, 6.190732942696411, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5750, 1437.2503151893616, 1437.2573277950287, 159.25, 153.0, 1.960059816278573, 0.5620171514023256, 142.98832499999997, 137.9077, 6.205254219183935, 6.191441297647022, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5751, 1437.500325679779, 1437.5074501037598, 159.5, 153.75, 1.958059755241554, 0.5620171514023256, 143.19154999999998, 138.517375, 6.196753959776604, 6.191087120171717, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5752, 1437.750305891037, 1437.7586510181427, 159.5, 153.5, 1.9440593279824212, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.1372521439252905, 6.1935663624988555, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5753, 1438.00030875206, 1438.0067009925842, 159.75, 153.5, 1.958059755241554, 0.5680173345133824, 143.39477499999998, 138.31414999999998, 6.196753959776604, 6.190732942696411, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5754, 1438.250321149826, 1438.2573187351227, 159.25, 153.5, 1.958059755241554, 0.5600170903653066, 142.98832499999997, 138.31414999999998, 6.196753959776604, 6.191087120171717, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5755, 1438.5003225803375, 1438.5074501037598, 159.5, 153.25, 1.962059877315592, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.213754478591266, 6.190732942696411, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5756, 1438.7503173351288, 1438.757309436798, 159.5, 153.75, 1.960059816278573, 0.5600170903653066, 143.19154999999998, 138.517375, 6.205254219183935, 6.191441297647022, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5757, 1439.00031042099, 1439.0067853927612, 159.0, 153.5, 1.954059633167516, 0.5660172734763634, 142.78509999999997, 138.31414999999998, 6.179753440961943, 6.194274717449467, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5758, 1439.2503039836884, 1439.2573142051697, 158.75, 153.75, 1.960059816278573, 0.5660172734763634, 142.581875, 138.517375, 6.205254219183935, 6.1935663624988555, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5759, 1439.5003197193146, 1439.5065982341766, 159.25, 153.75, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 138.517375, 6.179753440961943, 6.1935663624988555, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5760, 1439.7503199577332, 1439.7574446201324, 159.25, 153.75, 1.954059633167516, 0.5640172124393446, 142.98832499999997, 138.517375, 6.179753440961943, 6.19250383007294, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5761, 1440.00031042099, 1440.0067961215973, 159.25, 153.75, 1.956059694204535, 0.5680173345133824, 142.98832499999997, 138.517375, 6.188253700369273, 6.191795475122329, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5762, 1440.2503144741058, 1440.2573716640472, 159.25, 153.5, 1.960059816278573, 0.5580170293282877, 142.98832499999997, 138.31414999999998, 6.205254219183935, 6.19250383007294, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5763, 1440.5003249645233, 1440.507170677185, 159.0, 153.5, 1.9400592059083834, 0.5600170903653066, 142.78509999999997, 138.31414999999998, 6.12025162511063, 6.194274717449467, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5764, 1440.7503170967102, 1440.7575345039368, 159.5, 153.5, 1.958059755241554, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.196753959776604, 6.191441297647022, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5765, 1441.0003070831299, 1441.0066804885864, 159.0, 153.0, 1.9480594500564592, 0.5640172124393446, 142.78509999999997, 137.9077, 6.154252662739951, 6.191087120171718, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5766, 1441.2503187656403, 1441.2573263645172, 159.25, 153.5, 1.960059816278573, 0.5640172124393446, 142.98832499999997, 138.31414999999998, 6.205254219183935, 6.189670410270495, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5767, 1441.5003170967102, 1441.5063717365265, 159.75, 153.0, 1.9520595721304972, 0.5640172124393446, 143.39477499999998, 137.9077, 6.171253181554613, 6.189670410270497, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5768, 1441.7500972747803, 1441.7569930553436, 159.25, 153.0, 1.958059755241554, 0.5660172734763634, 142.98832499999997, 137.9077, 6.196753959776604, 6.187899522893969, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5769, 1442.000340461731, 1442.0068335533142, 159.25, 153.0, 1.9440593279824212, 0.5660172734763634, 142.98832499999997, 137.9077, 6.1372521439252905, 6.187545345418663, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5770, 1442.25031375885, 1442.2573549747467, 159.25, 153.5, 1.958059755241554, 0.5620171514023256, 142.98832499999997, 138.31414999999998, 6.196753959776604, 6.185066103091525, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5771, 1442.5003244876862, 1442.5073175430298, 159.25, 153.25, 1.958059755241554, 0.5620171514023256, 142.98832499999997, 138.11092499999998, 6.196753959776604, 6.186128635517441, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5772, 1442.7503199577332, 1442.7573969364166, 159.5, 153.5, 1.9440593279824212, 0.5620171514023256, 143.19154999999998, 138.31414999999998, 6.1372521439252905, 6.185774458042135, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5773, 1443.0003063678741, 1443.0066204071045, 159.5, 153.5, 1.956059694204535, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.188253700369273, 6.182941038239693, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5774, 1443.2502727508545, 1443.2573704719543, 159.5, 153.75, 1.958059755241554, 0.5640172124393446, 143.19154999999998, 138.517375, 6.196753959776604, 6.182941038239693, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5775, 1443.5003242492676, 1443.5066516399384, 159.25, 153.0, 1.956059694204535, 0.5640172124393446, 142.98832499999997, 137.9077, 6.188253700369273, 6.182586860764386, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5776, 1443.7503101825714, 1443.7564465999603, 159.5, 152.75, 1.954059633167516, 0.5680173345133824, 143.19154999999998, 137.704475, 6.179753440961943, 6.182232683289082, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5777, 1444.0025537014008, 1444.011774301529, 159.25, 153.5, 1.9480594500564592, 0.5500167851802118, 142.98832499999997, 138.31414999999998, 6.154252662739951, 6.184003570665609, 0.5500167851802118, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5778, 1444.2502295970917, 1444.2573199272156, 159.0, 153.5, 1.960059816278573, 0.5640172124393446, 142.78509999999997, 138.31414999999998, 6.205254219183935, 6.182232683289082, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5779, 1444.5003199577332, 1444.5067656040192, 159.75, 153.5, 1.9520595721304972, 0.5620171514023256, 143.39477499999998, 138.31414999999998, 6.171253181554613, 6.182586860764386, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5780, 1444.7503225803375, 1444.757265329361, 159.25, 153.25, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 138.11092499999998, 6.179753440961943, 6.180815973387861, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5781, 1445.0003089904785, 1445.0067028999329, 159.5, 153.5, 1.956059694204535, 0.5660172734763634, 143.19154999999998, 138.31414999999998, 6.188253700369273, 6.179753440961943, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5782, 1445.25031375885, 1445.2573399543762, 159.5, 152.75, 1.960059816278573, 0.5620171514023256, 143.19154999999998, 137.704475, 6.205254219183935, 6.1801076184372485, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5783, 1445.5003278255463, 1445.5067720413208, 158.75, 153.5, 1.960059816278573, 0.5600170903653066, 142.581875, 138.31414999999998, 6.205254219183935, 6.180107618437248, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5784, 1445.7503151893616, 1445.75688123703, 159.5, 152.75, 1.954059633167516, 0.5620171514023256, 143.19154999999998, 137.704475, 6.179753440961943, 6.1811701508631645, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5785, 1446.0003037452698, 1446.0067501068115, 159.5, 153.0, 1.956059694204535, 0.5700173955504014, 143.19154999999998, 137.9077, 6.188253700369273, 6.1811701508631645, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5786, 1446.2503249645233, 1446.258116722107, 158.75, 153.5, 1.9520595721304972, 0.5600170903653066, 142.581875, 138.31414999999998, 6.171253181554613, 6.1811701508631645, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5787, 1446.5003135204315, 1446.5067591667175, 159.5, 153.0, 1.956059694204535, 0.5620171514023256, 143.19154999999998, 137.9077, 6.188253700369273, 6.179753440961943, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5788, 1446.7503061294556, 1446.7562222480774, 159.5, 153.25, 1.958059755241554, 0.5660172734763634, 143.19154999999998, 138.11092499999998, 6.196753959776604, 6.182586860764386, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5789, 1447.0002233982086, 1447.0068383216858, 159.5, 153.25, 1.956059694204535, 0.5720174565874203, 143.19154999999998, 138.11092499999998, 6.188253700369273, 6.182586860764386, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5790, 1447.2503225803375, 1447.2574830055237, 159.0, 153.0, 1.956059694204535, 0.5640172124393446, 142.78509999999997, 137.9077, 6.188253700369273, 6.184003570665609, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5791, 1447.5003056526184, 1447.5066821575165, 159.25, 153.5, 1.9520595721304972, 0.5600170903653066, 142.98832499999997, 138.31414999999998, 6.171253181554613, 6.183295215714998, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5792, 1447.7503190040588, 1447.757709980011, 159.5, 153.5, 1.958059755241554, 0.5580170293282877, 143.19154999999998, 138.31414999999998, 6.196753959776604, 6.183295215714998, 0.5580170293282877, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5793, 1448.0003128051758, 1448.0066742897034, 159.25, 153.25, 1.956059694204535, 0.5740175176244393, 142.98832499999997, 138.11092499999998, 6.188253700369273, 6.183295215714998, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5794, 1448.250322341919, 1448.2573957443237, 159.75, 153.5, 1.956059694204535, 0.5600170903653066, 143.39477499999998, 138.31414999999998, 6.188253700369273, 6.185420280566831, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5795, 1448.5003163814545, 1448.506597518921, 159.75, 153.5, 1.954059633167516, 0.5640172124393446, 143.39477499999998, 138.31414999999998, 6.179753440961943, 6.185066103091525, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5796, 1448.7503130435944, 1448.7573461532593, 159.25, 153.5, 1.958059755241554, 0.5620171514023256, 142.98832499999997, 138.31414999999998, 6.196753959776604, 6.184357748140914, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5797, 1449.000307559967, 1449.0066390037537, 159.75, 153.25, 1.954059633167516, 0.5720174565874203, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.186836990468052, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5798, 1449.2503304481506, 1449.257384777069, 159.75, 153.25, 1.9480594500564592, 0.5660172734763634, 143.39477499999998, 138.11092499999998, 6.154252662739951, 6.186482812992747, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5799, 1449.5003106594086, 1449.506353378296, 159.5, 153.25, 1.9500595110934782, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.184711925616219, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5800, 1449.7503147125244, 1449.7579817771912, 159.5, 153.5, 1.9500595110934782, 0.5700173955504014, 143.19154999999998, 138.31414999999998, 6.162752922147282, 6.183649393190303, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5801, 1450.000327348709, 1450.0067391395569, 159.75, 153.5, 1.9520595721304972, 0.5740175176244393, 143.39477499999998, 138.31414999999998, 6.171253181554613, 6.182941038239693, 0.5740175176244393, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5802, 1450.2528626918793, 1450.2626931667328, 159.25, 152.75, 1.9500595110934782, 0.5600170903653066, 142.98832499999997, 137.704475, 6.162752922147282, 6.183649393190303, 0.5600170903653066, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5803, 1450.5003247261047, 1450.506829738617, 159.75, 153.5, 1.958059755241554, 0.5660172734763634, 143.39477499999998, 138.31414999999998, 6.196753959776604, 6.181878505813775, 0.5660172734763634, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5804, 1450.75031042099, 1450.7573342323303, 159.0, 153.25, 1.960059816278573, 0.5700173955504014, 142.78509999999997, 138.11092499999998, 6.205254219183935, 6.182941038239693, 0.5700173955504014, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5805, 1451.0003063678741, 1451.0066690444946, 159.5, 153.5, 1.956059694204535, 0.5800177007354961, 143.19154999999998, 138.31414999999998, 6.188253700369273, 6.184003570665609, 0.5800177007354961, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5806, 1451.2503173351288, 1451.2573971748352, 159.5, 153.0, 1.958059755241554, 0.5680173345133824, 143.19154999999998, 137.9077, 6.196753959776604, 6.184003570665609, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5807, 1451.5003263950348, 1451.5067336559296, 159.25, 153.5, 1.958059755241554, 0.5680173345133824, 142.98832499999997, 138.31414999999998, 6.196753959776604, 6.183649393190303, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5808, 1451.7503068447113, 1451.7571074962616, 159.5, 153.5, 1.9460593890194402, 0.5640172124393446, 143.19154999999998, 138.31414999999998, 6.1457524033326205, 6.183295215714998, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5809, 1452.000305891037, 1452.0066771507263, 159.5, 153.0, 1.954059633167516, 0.5780176396984771, 143.19154999999998, 137.9077, 6.179753440961943, 6.181878505813775, 0.5780176396984771, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5810, 1452.2503156661987, 1452.2573926448822, 159.0, 153.0, 1.958059755241554, 0.5620171514023256, 142.78509999999997, 137.9077, 6.196753959776604, 6.1815243283384715, 0.5620171514023256, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5811, 1452.5003175735474, 1452.506848335266, 159.75, 153.25, 1.958059755241554, 0.5680173345133824, 143.39477499999998, 138.11092499999998, 6.196753959776604, 6.182586860764386, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5812, 1452.7503275871277, 1452.7574377059937, 159.75, 153.0, 1.956059694204535, 0.5680173345133824, 143.39477499999998, 137.9077, 6.188253700369273, 6.182941038239693, 0.5680173345133824, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5813, 1453.0003054141998, 1453.0067253112793, 159.5, 153.0, 1.954059633167516, 0.5780176396984771, 143.19154999999998, 137.9077, 6.179753440961943, 6.182586860764386, 0.5780176396984771, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5814, 1453.2503142356873, 1453.257259607315, 159.0, 153.0, 1.958059755241554, 0.5720174565874203, 142.78509999999997, 137.9077, 6.196753959776604, 6.182232683289082, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5815, 1453.50031208992, 1453.5063490867615, 159.25, 152.75, 1.9500595110934782, 0.5640172124393446, 142.98832499999997, 137.704475, 6.162752922147282, 6.182586860764386, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5816, 1453.7503209114075, 1453.7573070526123, 159.0, 153.0, 1.958059755241554, 0.5640172124393446, 142.78509999999997, 137.9077, 6.196753959776604, 6.18223268328908, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5817, 1454.000296831131, 1454.0063831806183, 159.0, 153.25, 1.9420592669454024, 0.5760175786614582, 142.78509999999997, 138.11092499999998, 6.1287518845179605, 6.18223268328908, 0.5760175786614582, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5818, 1454.2503139972687, 1454.257402420044, 159.25, 152.75, 1.956059694204535, 0.5720174565874203, 142.98832499999997, 137.704475, 6.188253700369273, 6.179753440961943, 0.5720174565874203, 0.1866337007878145, 0.1866337007878145, 0.0, 2
5819, 1454.5003316402435, 1454.6638848781586, 159.5, 153.25, 1.9400592059083834, 0.5640172124393446, 143.19154999999998, 138.11092499999998, 6.12025162511063, 6.179753440961943, 0.5640172124393446, 0.1866337007878145, 0.1866337007878145, 0.0, 2
