seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5820, 1454.7501463890076, 1454.7565190792084, 159.5, 152.75, 1.9520595721304972, 0.5640172124393446, 143.19154999999998, 137.704475, 6.171253181554613, 6.177274198634804, 0.5640172124393446, 0.18322984973304263, 0.1866337007878145, -0.0034038510547718774, 2
5821, 1455.000292301178, 1455.0067117214203, 159.5, 153.0, 1.9440593279824212, 0.5680173345133824, 143.19154999999998, 137.9077, 6.1372521439252905, 6.176211666208888, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5822, 1455.2503097057343, 1455.256381034851, 159.5, 152.75, 1.9520595721304972, 0.5680173345133824, 143.19154999999998, 137.704475, 6.171253181554613, 6.17444077883236, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5823, 1455.5003163814545, 1455.5073943138123, 159.25, 153.25, 1.956059694204535, 0.5680173345133824, 142.98832499999997, 138.11092499999998, 6.188253700369273, 6.175149133782973, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5824, 1455.7503216266632, 1455.757390499115, 159.25, 153.25, 1.9500595110934782, 0.5640172124393446, 142.98832499999997, 138.11092499999998, 6.162752922147282, 6.176211666208888, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5825, 1456.0003070831299, 1456.0067574977875, 159.5, 153.0, 1.9520595721304972, 0.5660172734763634, 143.19154999999998, 137.9077, 6.171253181554613, 6.176211666208888, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5826, 1456.250314950943, 1456.2573735713959, 159.25, 152.75, 1.956059694204535, 0.5620171514023256, 142.98832499999997, 137.704475, 6.188253700369273, 6.176211666208888, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5827, 1456.500320672989, 1456.506748199463, 159.25, 153.5, 1.956059694204535, 0.5680173345133824, 142.98832499999997, 138.31414999999998, 6.188253700369273, 6.177274198634805, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5828, 1456.7503209114075, 1456.7574243545532, 159.25, 152.75, 1.958059755241554, 0.5640172124393446, 142.98832499999997, 137.704475, 6.196753959776604, 6.1769200211595, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5829, 1457.000291109085, 1457.0068957805634, 159.75, 153.25, 1.9380591448713644, 0.5660172734763634, 143.39477499999998, 138.11092499999998, 6.111751365703299, 6.176565843684194, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5830, 1457.2503180503845, 1457.2573857307434, 159.5, 153.0, 1.956059694204535, 0.5640172124393446, 143.19154999999998, 137.9077, 6.188253700369273, 6.173378246406446, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5831, 1457.5003163814545, 1457.5067846775055, 159.5, 153.0, 1.956059694204535, 0.5580170293282877, 143.19154999999998, 137.9077, 6.188253700369273, 6.173024068931139, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5832, 1457.7503197193146, 1457.7574894428253, 159.25, 153.25, 1.958059755241554, 0.5660172734763634, 142.98832499999997, 138.11092499999998, 6.196753959776604, 6.172669891455835, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5833, 1458.0003073215485, 1458.0067076683044, 159.5, 153.0, 1.9520595721304972, 0.5660172734763634, 143.19154999999998, 137.9077, 6.171253181554613, 6.174794956307667, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5834, 1458.2502901554108, 1458.2573273181915, 159.75, 152.75, 1.958059755241554, 0.5640172124393446, 143.39477499999998, 137.704475, 6.196753959776604, 6.174440778832363, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5835, 1458.5003235340118, 1458.5067873001099, 159.25, 152.5, 1.958059755241554, 0.5600170903653066, 142.98832499999997, 137.50125, 6.196753959776604, 6.174440778832363, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5836, 1458.750321149826, 1458.7576086521149, 159.5, 152.75, 1.954059633167516, 0.5580170293282877, 143.19154999999998, 137.704475, 6.179753440961943, 6.174440778832363, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5837, 1459.0003097057343, 1459.0066919326782, 159.5, 152.75, 1.954059633167516, 0.5640172124393446, 143.19154999999998, 137.704475, 6.179753440961943, 6.174086601357057, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5838, 1459.2502748966217, 1459.2573544979095, 159.0, 153.0, 1.960059816278573, 0.5600170903653066, 142.78509999999997, 137.9077, 6.205254219183935, 6.174086601357057, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5839, 1459.5003213882446, 1459.5067422389984, 159.5, 153.25, 1.9500595110934782, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.174440778832362, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5840, 1459.7503144741058, 1459.7564814090729, 159.25, 152.75, 1.9500595110934782, 0.5560169682912687, 142.98832499999997, 137.704475, 6.162752922147282, 6.174440778832363, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5841, 1460.000121831894, 1460.0071048736572, 159.25, 153.25, 1.956059694204535, 0.5620171514023256, 142.98832499999997, 138.11092499999998, 6.188253700369273, 6.173024068931139, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5842, 1460.250318288803, 1460.2573997974396, 159.5, 152.75, 1.956059694204535, 0.5560169682912687, 143.19154999999998, 137.704475, 6.188253700369273, 6.175503311258278, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5843, 1460.5003805160522, 1460.5076048374176, 159.75, 153.0, 1.9520595721304972, 0.5620171514023256, 143.39477499999998, 137.9077, 6.171253181554613, 6.175503311258278, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5844, 1460.7503089904785, 1460.7563512325287, 159.75, 153.25, 1.9480594500564592, 0.5600170903653066, 143.39477499999998, 138.11092499999998, 6.154252662739951, 6.1776283761101105, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5845, 1461.000309228897, 1461.0067081451416, 159.5, 153.0, 1.954059633167516, 0.5620171514023256, 143.19154999999998, 137.9077, 6.179753440961943, 6.176920021159499, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5846, 1461.2503130435944, 1461.2572965621948, 160.0, 152.5, 1.956059694204535, 0.5600170903653066, 143.59799999999998, 137.50125, 6.188253700369273, 6.178690908536026, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5847, 1461.5003197193146, 1461.5075099468231, 159.5, 153.25, 1.958059755241554, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.196753959776604, 6.179399263486637, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5848, 1461.7503249645233, 1461.7573835849762, 159.0, 153.25, 1.958059755241554, 0.5620171514023256, 142.78509999999997, 138.11092499999998, 6.196753959776604, 6.179753440961942, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5849, 1462.00031208992, 1462.0065898895264, 159.25, 153.25, 1.954059633167516, 0.5560169682912687, 142.98832499999997, 138.11092499999998, 6.179753440961943, 6.1811701508631645, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5850, 1462.25031375885, 1462.2574336528778, 159.25, 152.5, 1.956059694204535, 0.5640172124393446, 142.98832499999997, 137.50125, 6.188253700369273, 6.18152432833847, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5851, 1462.5003216266632, 1462.5069000720978, 159.75, 153.25, 1.954059633167516, 0.5600170903653066, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.1815243283384715, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5852, 1462.7503118515015, 1462.7594802379608, 159.75, 152.5, 1.9480594500564592, 0.5680173345133824, 143.39477499999998, 137.50125, 6.154252662739951, 6.1811701508631645, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5853, 1463.000330209732, 1463.0075590610504, 159.5, 153.25, 1.9500595110934782, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.179399263486638, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5854, 1463.2500834465027, 1463.2560992240906, 159.75, 152.5, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 137.50125, 6.1457524033326205, 6.1815243283384715, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5855, 1463.5003325939178, 1463.5071358680725, 159.75, 152.5, 1.954059633167516, 0.5600170903653066, 143.39477499999998, 137.50125, 6.179753440961943, 6.179753440961943, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5856, 1463.7503147125244, 1463.75661611557, 159.75, 153.25, 1.9520595721304972, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.179399263486638, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5857, 1464.0003037452698, 1464.0067555904388, 159.5, 153.0, 1.9520595721304972, 0.5620171514023256, 143.19154999999998, 137.9077, 6.171253181554613, 6.178336731060722, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5858, 1464.2501969337463, 1464.2573201656342, 159.75, 152.5, 1.954059633167516, 0.5580170293282877, 143.39477499999998, 137.50125, 6.179753440961943, 6.178336731060722, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5859, 1464.5003213882446, 1464.5068204402924, 159.25, 153.0, 1.9520595721304972, 0.5580170293282877, 142.98832499999997, 137.9077, 6.171253181554613, 6.1776283761101105, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5860, 1464.75031375885, 1464.7573232650757, 159.5, 152.75, 1.954059633167516, 0.5600170903653066, 143.19154999999998, 137.704475, 6.179753440961943, 6.176565843684195, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5861, 1465.0003099441528, 1465.006673336029, 159.5, 153.25, 1.954059633167516, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.179753440961943, 6.176565843684195, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5862, 1465.2503225803375, 1465.2573285102844, 159.0, 152.75, 1.954059633167516, 0.5640172124393446, 142.78509999999997, 137.704475, 6.179753440961943, 6.176565843684195, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5863, 1465.5003218650818, 1465.506864786148, 159.75, 153.25, 1.954059633167516, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.175503311258278, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5864, 1465.7503144741058, 1465.7563343048096, 159.5, 152.75, 1.9500595110934782, 0.5640172124393446, 143.19154999999998, 137.704475, 6.162752922147282, 6.176211666208889, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5865, 1466.0003051757812, 1466.006686925888, 159.75, 153.25, 1.9520595721304972, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.176211666208888, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5866, 1466.2503125667572, 1466.2573096752167, 159.5, 152.75, 1.954059633167516, 0.5600170903653066, 143.19154999999998, 137.704475, 6.179753440961943, 6.175503311258278, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5867, 1466.5003130435944, 1466.5072181224823, 159.75, 153.25, 1.954059633167516, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.175149133782973, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5868, 1466.750125169754, 1466.75675034523, 159.75, 152.75, 1.9520595721304972, 0.5580170293282877, 143.39477499999998, 137.704475, 6.171253181554613, 6.175503311258278, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5869, 1467.0003068447113, 1467.0066285133362, 159.75, 153.25, 1.9520595721304972, 0.5600170903653066, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.176211666208888, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5870, 1467.2501022815704, 1467.2573280334473, 159.75, 152.5, 1.9360590838343454, 0.5600170903653066, 143.39477499999998, 137.50125, 6.103251106295968, 6.175857488733583, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5871, 1467.5003180503845, 1467.5068092346191, 159.25, 153.0, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 137.9077, 6.179753440961943, 6.17231571398053, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5872, 1467.750320672989, 1467.7573580741882, 159.75, 153.0, 1.954059633167516, 0.5620171514023256, 143.39477499999998, 137.9077, 6.179753440961943, 6.171607359029918, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5873, 1468.0003094673157, 1468.0066962242126, 159.75, 153.0, 1.9440593279824212, 0.5680173345133824, 143.39477499999998, 137.9077, 6.1372521439252905, 6.170899004079307, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5874, 1468.2503156661987, 1468.2573454380035, 159.75, 152.75, 1.956059694204535, 0.5680173345133824, 143.39477499999998, 137.704475, 6.188253700369273, 6.16912811670278, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5875, 1468.5003271102905, 1468.5070130825043, 159.25, 152.5, 1.9440593279824212, 0.5640172124393446, 142.98832499999997, 137.50125, 6.1372521439252905, 6.1691281167027805, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5876, 1468.7503135204315, 1468.7569696903229, 159.5, 153.25, 1.9420592669454024, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.1287518845179605, 6.167357229326254, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5877, 1469.000146150589, 1469.0095739364624, 160.0, 153.25, 1.9480594500564592, 0.582017761772515, 143.59799999999998, 138.11092499999998, 6.154252662739951, 6.166294696900337, 0.582017761772515, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5878, 1469.2503056526184, 1469.2565143108368, 159.75, 152.5, 1.9480594500564592, 0.5680173345133824, 143.39477499999998, 137.50125, 6.154252662739951, 6.165940519425031, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5879, 1469.5003230571747, 1469.50688290596, 159.75, 153.0, 1.9420592669454024, 0.5640172124393446, 143.39477499999998, 137.9077, 6.1287518845179605, 6.166294696900337, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5880, 1469.7503218650818, 1469.7574050426483, 159.5, 153.0, 1.954059633167516, 0.5700173955504014, 143.19154999999998, 137.9077, 6.179753440961943, 6.164169632048504, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5881, 1470.0003089904785, 1470.0067055225372, 160.0, 153.25, 1.9520595721304972, 0.5760175786614582, 143.59799999999998, 138.11092499999998, 6.171253181554613, 6.16452380952381, 0.5760175786614582, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5882, 1470.2503159046173, 1470.257407426834, 159.5, 152.75, 1.9480594500564592, 0.5640172124393446, 143.19154999999998, 137.704475, 6.154252662739951, 6.16452380952381, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5883, 1470.500348329544, 1470.507785320282, 160.0, 152.75, 1.9440593279824212, 0.5660172734763634, 143.59799999999998, 137.704475, 6.1372521439252905, 6.163461277097892, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5884, 1470.750290632248, 1470.7571861743927, 159.25, 152.75, 1.9420592669454024, 0.5640172124393446, 142.98832499999997, 137.704475, 6.1287518845179605, 6.162044567196671, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5885, 1471.0003275871277, 1471.0067539215088, 159.25, 153.0, 1.9520595721304972, 0.582017761772515, 142.98832499999997, 137.9077, 6.171253181554613, 6.159919502344839, 0.582017761772515, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5886, 1471.2503154277802, 1471.257491827011, 159.5, 153.0, 1.9520595721304972, 0.5700173955504014, 143.19154999999998, 137.9077, 6.171253181554613, 6.159565324869533, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5887, 1471.5003128051758, 1471.5066776275635, 159.75, 153.25, 1.9460593890194402, 0.5700173955504014, 143.39477499999998, 138.11092499999998, 6.1457524033326205, 6.159211147394228, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5888, 1471.7503230571747, 1471.757257938385, 160.0, 152.75, 1.956059694204535, 0.5660172734763634, 143.59799999999998, 137.704475, 6.188253700369273, 6.157794437493005, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5889, 1472.000337600708, 1472.0067398548126, 159.5, 153.0, 1.9440593279824212, 0.5720174565874203, 143.19154999999998, 137.9077, 6.1372521439252905, 6.158856969918922, 0.5720174565874203, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5890, 1472.2503128051758, 1472.2574701309204, 159.75, 152.5, 1.956059694204535, 0.5640172124393446, 143.39477499999998, 137.50125, 6.188253700369273, 6.157440260017701, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5891, 1472.500324010849, 1472.5071156024933, 159.75, 152.75, 1.9500595110934782, 0.5600170903653066, 143.39477499999998, 137.704475, 6.162752922147282, 6.157794437493005, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5892, 1472.7503247261047, 1472.7575175762177, 159.75, 153.0, 1.954059633167516, 0.5620171514023256, 143.39477499999998, 137.9077, 6.179753440961943, 6.157086082542395, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5893, 1473.0003097057343, 1473.0067145824432, 159.75, 153.0, 1.9520595721304972, 0.5680173345133824, 143.39477499999998, 137.9077, 6.171253181554613, 6.157440260017701, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5894, 1473.2503068447113, 1473.2565636634827, 159.5, 153.0, 1.9360590838343454, 0.5680173345133824, 143.19154999999998, 137.9077, 6.103251106295968, 6.157440260017701, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5895, 1473.5003168582916, 1473.5067801475525, 160.0, 153.25, 1.9520595721304972, 0.5640172124393446, 143.59799999999998, 138.11092499999998, 6.171253181554613, 6.1574402600177, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5896, 1473.7503242492676, 1473.7573566436768, 159.75, 153.0, 1.954059633167516, 0.5620171514023256, 143.39477499999998, 137.9077, 6.179753440961943, 6.157086082542395, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5897, 1474.000307559967, 1474.0066397190094, 159.5, 153.25, 1.9520595721304972, 0.5700173955504014, 143.19154999999998, 138.11092499999998, 6.171253181554613, 6.157086082542396, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5898, 1474.250322341919, 1474.2573823928833, 159.5, 153.25, 1.954059633167516, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.179753440961943, 6.158502792443617, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5899, 1474.5003192424774, 1474.5069823265076, 159.75, 153.0, 1.9440593279824212, 0.5620171514023256, 143.39477499999998, 137.9077, 6.1372521439252905, 6.158148614968312, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5900, 1474.7503170967102, 1474.7574408054352, 159.5, 153.25, 1.954059633167516, 0.5600170903653066, 143.19154999999998, 138.11092499999998, 6.179753440961943, 6.158148614968312, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5901, 1475.0003089904785, 1475.0066757202148, 159.5, 152.75, 1.9500595110934782, 0.5640172124393446, 143.19154999999998, 137.704475, 6.162752922147282, 6.160273679820144, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5902, 1475.2503621578217, 1475.2569460868835, 159.75, 153.25, 1.9440593279824212, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.1372521439252905, 6.16062785729545, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5903, 1475.5003204345703, 1475.5067846775055, 159.75, 153.25, 1.954059633167516, 0.5660172734763634, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.159919502344839, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5904, 1475.75031042099, 1475.7564039230347, 159.25, 152.75, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 137.704475, 6.179753440961943, 6.162044567196671, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5905, 1476.0003063678741, 1476.006688117981, 159.5, 153.25, 1.9500595110934782, 0.5620171514023256, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.162044567196671, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5906, 1476.2503116130829, 1476.2573356628418, 159.25, 153.25, 1.9280588396862697, 0.5580170293282877, 142.98832499999997, 138.11092499999998, 6.069250068666646, 6.161690389721365, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5907, 1476.5003230571747, 1476.5068545341492, 159.75, 152.75, 1.954059633167516, 0.5580170293282877, 143.39477499999998, 137.704475, 6.179753440961943, 6.158148614968312, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5908, 1476.7503094673157, 1476.757532119751, 160.0, 152.75, 1.954059633167516, 0.5620171514023256, 143.59799999999998, 137.704475, 6.179753440961943, 6.159919502344837, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5909, 1477.0003106594086, 1477.0067031383514, 160.0, 153.0, 1.9520595721304972, 0.5600170903653066, 143.59799999999998, 137.9077, 6.171253181554613, 6.162044567196671, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5910, 1477.2503225803375, 1477.260662317276, 159.5, 153.25, 1.9460593890194402, 0.5500167851802118, 143.19154999999998, 138.11092499999998, 6.1457524033326205, 6.162044567196671, 0.5500167851802118, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5911, 1477.5003089904785, 1477.5063922405243, 159.75, 153.0, 1.9460593890194402, 0.5620171514023256, 143.39477499999998, 137.9077, 6.1457524033326205, 6.160982034770754, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5912, 1477.7503147125244, 1477.7573969364166, 159.75, 152.75, 1.9520595721304972, 0.5600170903653066, 143.39477499999998, 137.704475, 6.171253181554613, 6.160982034770754, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5913, 1478.0003073215485, 1478.0065836906433, 160.0, 152.75, 1.9500595110934782, 0.5620171514023256, 143.59799999999998, 137.704475, 6.162752922147282, 6.160273679820143, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5914, 1478.2503111362457, 1478.2573289871216, 159.5, 153.0, 1.954059633167516, 0.5580170293282877, 143.19154999999998, 137.9077, 6.179753440961943, 6.16133621224606, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5915, 1478.5003232955933, 1478.5068318843842, 159.5, 152.25, 1.9520595721304972, 0.5580170293282877, 143.19154999999998, 137.298025, 6.171253181554613, 6.160982034770755, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5916, 1478.750328540802, 1478.7573447227478, 160.0, 153.0, 1.954059633167516, 0.5580170293282877, 143.59799999999998, 137.9077, 6.179753440961943, 6.16133621224606, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5917, 1479.000295639038, 1479.0072441101074, 160.0, 153.0, 1.9380591448713644, 0.5540169072542498, 143.59799999999998, 137.9077, 6.111751365703299, 6.16133621224606, 0.5540169072542498, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5918, 1479.2503108978271, 1479.257401227951, 160.0, 153.25, 1.9520595721304972, 0.5600170903653066, 143.59799999999998, 138.11092499999998, 6.171253181554613, 6.158856969918922, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5919, 1479.500318288803, 1479.5069131851196, 159.5, 152.75, 1.954059633167516, 0.5620171514023256, 143.19154999999998, 137.704475, 6.179753440961943, 6.161690389721367, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5920, 1479.7503108978271, 1479.7573726177216, 160.0, 152.75, 1.9460593890194402, 0.5580170293282877, 143.59799999999998, 137.704475, 6.1457524033326205, 6.162044567196671, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5921, 1480.000307559967, 1480.0066113471985, 159.5, 153.25, 1.9500595110934782, 0.5560169682912687, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.16062785729545, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5922, 1480.2503118515015, 1480.2573111057281, 159.75, 153.25, 1.954059633167516, 0.5520168462172308, 143.39477499999998, 138.11092499999998, 6.179753440961943, 6.160273679820143, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5923, 1480.5001912117004, 1480.506526708603, 159.75, 153.0, 1.9420592669454024, 0.5520168462172308, 143.39477499999998, 137.9077, 6.1287518845179605, 6.160273679820144, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5924, 1480.7503185272217, 1480.7573475837708, 159.75, 153.25, 1.9520595721304972, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.159919502344839, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5925, 1481.0003097057343, 1481.0068666934967, 159.75, 153.0, 1.9460593890194402, 0.5460166631061739, 143.39477499999998, 137.9077, 6.1457524033326205, 6.159565324869533, 0.5460166631061739, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5926, 1481.250314950943, 1481.2573437690735, 159.75, 153.25, 1.9520595721304972, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.171253181554613, 6.158856969918922, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5927, 1481.5003225803375, 1481.5067765712738, 159.5, 152.5, 1.9520595721304972, 0.5520168462172308, 143.19154999999998, 137.50125, 6.171253181554613, 6.160273679820144, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5928, 1481.7503218650818, 1481.757345199585, 160.0, 153.0, 1.954059633167516, 0.5500167851802118, 143.59799999999998, 137.9077, 6.179753440961943, 6.159919502344839, 0.5500167851802118, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5929, 1482.0002965927124, 1482.0062282085419, 160.25, 152.75, 1.9440593279824212, 0.542016541032136, 143.801225, 137.704475, 6.1372521439252905, 6.159919502344839, 0.542016541032136, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5930, 1482.2503089904785, 1482.2574107646942, 159.5, 153.25, 1.9520595721304972, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.171253181554613, 6.158856969918922, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5931, 1482.5003266334534, 1482.5075314044952, 159.75, 153.25, 1.9340590227973264, 0.5540169072542498, 143.39477499999998, 138.11092499999998, 6.094750846888638, 6.1631070996225885, 0.5540169072542498, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5932, 1482.7503128051758, 1482.757161617279, 159.75, 152.75, 1.9440593279824212, 0.5520168462172308, 143.39477499999998, 137.704475, 6.1372521439252905, 6.159565324869533, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5933, 1483.0003111362457, 1483.007308959961, 160.0, 152.75, 1.9500595110934782, 0.5480167241431929, 143.59799999999998, 137.704475, 6.162752922147282, 6.157794437493007, 0.5480167241431929, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5934, 1483.2503018379211, 1483.2562806606293, 159.75, 152.75, 1.9440593279824212, 0.5600170903653066, 143.39477499999998, 137.704475, 6.1372521439252905, 6.157440260017701, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5935, 1483.5000791549683, 1483.5094470977783, 160.0, 153.0, 1.9460593890194402, 0.5580170293282877, 143.59799999999998, 137.9077, 6.1457524033326205, 6.157086082542396, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5936, 1483.7503190040588, 1483.7574229240417, 159.75, 152.75, 1.9520595721304972, 0.5560169682912687, 143.39477499999998, 137.704475, 6.171253181554613, 6.157086082542396, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5937, 1484.0003099441528, 1484.0072646141052, 159.75, 153.0, 1.9500595110934782, 0.5600170903653066, 143.39477499999998, 137.9077, 6.162752922147282, 6.157086082542396, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5938, 1484.2501680850983, 1484.2572824954987, 160.0, 152.75, 1.9520595721304972, 0.5620171514023256, 143.59799999999998, 137.704475, 6.171253181554613, 6.157086082542396, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5939, 1484.5003235340118, 1484.508782863617, 160.0, 152.5, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.50125, 6.12025162511063, 6.15673190506709, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5940, 1484.7503139972687, 1484.7574615478516, 160.0, 153.0, 1.9520595721304972, 0.5580170293282877, 143.59799999999998, 137.9077, 6.171253181554613, 6.154606840215258, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5941, 1485.00031208992, 1485.0072956085205, 160.0, 152.5, 1.9500595110934782, 0.5580170293282877, 143.59799999999998, 137.50125, 6.162752922147282, 6.154252662739952, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5942, 1485.2503128051758, 1485.257323026657, 159.75, 152.75, 1.9520595721304972, 0.5580170293282877, 143.39477499999998, 137.704475, 6.171253181554613, 6.156377727591784, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5943, 1485.5003147125244, 1485.5070090293884, 159.75, 153.0, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 137.9077, 6.103251106295968, 6.156377727591785, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5944, 1485.7503156661987, 1485.757428407669, 160.0, 153.0, 1.9500595110934782, 0.5600170903653066, 143.59799999999998, 137.9077, 6.162752922147282, 6.153190130314035, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5945, 1486.0003039836884, 1486.006519794464, 160.0, 152.75, 1.9480594500564592, 0.5640172124393446, 143.59799999999998, 137.704475, 6.154252662739951, 6.153898485264645, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5946, 1486.2503130435944, 1486.2573411464691, 160.0, 152.5, 1.954059633167516, 0.5640172124393446, 143.59799999999998, 137.50125, 6.179753440961943, 6.15354430778934, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5947, 1486.5003335475922, 1486.5070567131042, 160.0, 153.0, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.9077, 6.12025162511063, 6.153544307789342, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5948, 1486.7503156661987, 1486.7574548721313, 160.0, 153.0, 1.9520595721304972, 0.5620171514023256, 143.59799999999998, 137.9077, 6.171253181554613, 6.153190130314035, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5949, 1487.000318288803, 1487.0073099136353, 160.0, 153.0, 1.9500595110934782, 0.5560169682912687, 143.59799999999998, 137.9077, 6.162752922147282, 6.153190130314035, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5950, 1487.2503154277802, 1487.2564339637756, 159.75, 152.75, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 137.704475, 6.1457524033326205, 6.153898485264645, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5951, 1487.5003201961517, 1487.5078098773956, 160.0, 152.75, 1.954059633167516, 0.5620171514023256, 143.59799999999998, 137.704475, 6.179753440961943, 6.152835952838729, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5952, 1487.75031208992, 1487.7574894428253, 160.0, 152.75, 1.9520595721304972, 0.5580170293282877, 143.59799999999998, 137.704475, 6.171253181554613, 6.153190130314035, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5953, 1488.0003340244293, 1488.0066754817963, 159.75, 153.25, 1.9500595110934782, 0.5600170903653066, 143.39477499999998, 138.11092499999998, 6.162752922147282, 6.152835952838729, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5954, 1488.250318288803, 1488.2573895454407, 159.75, 152.5, 1.9500595110934782, 0.5580170293282877, 143.39477499999998, 137.50125, 6.162752922147282, 6.153898485264645, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5955, 1488.500333070755, 1488.5075554847717, 159.75, 152.75, 1.9260587786492507, 0.5680173345133824, 143.39477499999998, 137.704475, 6.060749809259315, 6.153544307789342, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5956, 1488.750316619873, 1488.7574491500854, 160.0, 153.0, 1.9500595110934782, 0.5640172124393446, 143.59799999999998, 137.9077, 6.162752922147282, 6.152127597888119, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5957, 1489.0002925395966, 1489.0062499046326, 159.25, 153.0, 1.9420592669454024, 0.5700173955504014, 142.98832499999997, 137.9077, 6.1287518845179605, 6.153190130314035, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5958, 1489.250320672989, 1489.2569696903229, 159.75, 152.75, 1.9420592669454024, 0.5680173345133824, 143.39477499999998, 137.704475, 6.1287518845179605, 6.151773420412813, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5959, 1489.500321149826, 1489.5067689418793, 160.0, 153.0, 1.9520595721304972, 0.5680173345133824, 143.59799999999998, 137.9077, 6.171253181554613, 6.151419242937508, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5960, 1489.7504699230194, 1489.7605879306793, 160.0, 153.0, 1.9460593890194402, 0.5680173345133824, 143.59799999999998, 137.9077, 6.1457524033326205, 6.152481775363424, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5961, 1490.0003027915955, 1490.0066556930542, 159.75, 153.25, 1.9500595110934782, 0.5700173955504014, 143.39477499999998, 138.11092499999998, 6.162752922147282, 6.151419242937507, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5962, 1490.2503142356873, 1490.2573754787445, 159.75, 152.5, 1.9520595721304972, 0.5660172734763634, 143.39477499999998, 137.50125, 6.171253181554613, 6.151419242937508, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5963, 1490.50031208992, 1490.5064723491669, 160.0, 152.75, 1.9460593890194402, 0.5620171514023256, 143.59799999999998, 137.704475, 6.1457524033326205, 6.151419242937508, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5964, 1490.7503130435944, 1490.7574541568756, 159.75, 153.25, 1.9500595110934782, 0.5700173955504014, 143.39477499999998, 138.11092499999998, 6.162752922147282, 6.152481775363424, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5965, 1491.000322818756, 1491.0068182945251, 159.75, 153.25, 1.9440593279824212, 0.5760175786614582, 143.39477499999998, 138.11092499999998, 6.1372521439252905, 6.152127597888119, 0.5760175786614582, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5966, 1491.2503187656403, 1491.2574124336243, 159.75, 152.5, 1.9500595110934782, 0.5700173955504014, 143.39477499999998, 137.50125, 6.162752922147282, 6.151065065462203, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5967, 1491.500321149826, 1491.5066945552826, 159.75, 152.75, 1.9500595110934782, 0.5700173955504014, 143.39477499999998, 137.704475, 6.162752922147282, 6.150710887986897, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5968, 1491.750317811966, 1491.75736951828, 159.75, 152.75, 1.9500595110934782, 0.5680173345133824, 143.39477499999998, 137.704475, 6.162752922147282, 6.153190130314036, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5969, 1492.000299692154, 1492.0062520503998, 159.75, 153.0, 1.9440593279824212, 0.5800177007354961, 143.39477499999998, 137.9077, 6.1372521439252905, 6.153190130314035, 0.5800177007354961, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5970, 1492.250309228897, 1492.2563769817352, 159.75, 152.75, 1.9440593279824212, 0.5700173955504014, 143.39477499999998, 137.704475, 6.1372521439252905, 6.152481775363426, 0.5700173955504014, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5971, 1492.500313282013, 1492.5067434310913, 159.75, 153.0, 1.9500595110934782, 0.5660172734763634, 143.39477499999998, 137.9077, 6.162752922147282, 6.150710887986897, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5972, 1492.7503180503845, 1492.75723695755, 159.75, 153.0, 1.9500595110934782, 0.5640172124393446, 143.39477499999998, 137.9077, 6.162752922147282, 6.152481775363424, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5973, 1493.000331878662, 1493.0073285102844, 159.75, 153.0, 1.9480594500564592, 0.5740175176244393, 143.39477499999998, 137.9077, 6.154252662739951, 6.152127597888119, 0.5740175176244393, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5974, 1493.2503106594086, 1493.2572891712189, 160.0, 152.75, 1.9500595110934782, 0.5680173345133824, 143.59799999999998, 137.704475, 6.162752922147282, 6.151773420412815, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5975, 1493.500316619873, 1493.5068080425262, 159.5, 152.75, 1.9320589617603077, 0.5660172734763634, 143.19154999999998, 137.704475, 6.086250587481308, 6.152481775363424, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5976, 1493.7503216266632, 1493.757300376892, 159.75, 152.5, 1.9500595110934782, 0.5660172734763634, 143.39477499999998, 137.50125, 6.162752922147282, 6.148585823135065, 0.5660172734763634, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5977, 1494.0000817775726, 1494.00696849823, 160.0, 153.0, 1.9480594500564592, 0.5640172124393446, 143.59799999999998, 137.9077, 6.154252662739951, 6.148231645659759, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5978, 1494.2503216266632, 1494.257558107376, 159.75, 153.0, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.9077, 6.162752922147282, 6.147877468184454, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5979, 1494.5003261566162, 1494.5066049098969, 159.75, 153.0, 1.9440593279824212, 0.5680173345133824, 143.39477499999998, 137.9077, 6.1372521439252905, 6.147877468184454, 0.5680173345133824, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5980, 1494.7503175735474, 1494.75736784935, 159.75, 152.75, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.704475, 6.162752922147282, 6.151065065462203, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5981, 1495.0003106594086, 1495.0072889328003, 159.75, 153.25, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 138.11092499999998, 6.1457524033326205, 6.151065065462203, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5982, 1495.2503144741058, 1495.2575435638428, 159.75, 153.0, 1.9480594500564592, 0.5560169682912687, 143.39477499999998, 137.9077, 6.154252662739951, 6.151773420412813, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5983, 1495.5003061294556, 1495.5063858032227, 159.25, 153.0, 1.9420592669454024, 0.5580170293282877, 142.98832499999997, 137.9077, 6.1287518845179605, 6.152835952838729, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5984, 1495.7503221035004, 1495.7583372592926, 159.75, 152.75, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.704475, 6.162752922147282, 6.151065065462203, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5985, 1496.0002992153168, 1496.0067253112793, 159.75, 152.75, 1.9480594500564592, 0.5640172124393446, 143.39477499999998, 137.704475, 6.154252662739951, 6.151773420412813, 0.5640172124393446, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5986, 1496.250317811966, 1496.2575035095215, 159.75, 152.75, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.704475, 6.162752922147282, 6.151419242937507, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5987, 1496.500322341919, 1496.5068039894104, 159.5, 153.0, 1.9480594500564592, 0.5600170903653066, 143.19154999999998, 137.9077, 6.154252662739951, 6.151065065462203, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5988, 1496.7503128051758, 1496.7573175430298, 159.75, 152.5, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.50125, 6.162752922147282, 6.151419242937508, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5989, 1497.00030875206, 1497.0066454410553, 159.75, 152.5, 1.9480594500564592, 0.5580170293282877, 143.39477499999998, 137.50125, 6.154252662739951, 6.151419242937508, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5990, 1497.2503218650818, 1497.257418870926, 159.75, 153.25, 1.9500595110934782, 0.5600170903653066, 143.39477499999998, 138.11092499999998, 6.162752922147282, 6.152127597888119, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5991, 1497.5003213882446, 1497.5067882537842, 159.75, 152.75, 1.9500595110934782, 0.5620171514023256, 143.39477499999998, 137.704475, 6.162752922147282, 6.152127597888119, 0.5620171514023256, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5992, 1497.7503235340118, 1497.7573642730713, 159.25, 153.0, 1.9500595110934782, 0.5600170903653066, 142.98832499999997, 137.9077, 6.162752922147282, 6.152127597888119, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5993, 1498.0003106594086, 1498.0092475414276, 159.0, 152.5, 1.9440593279824212, 0.544016602069155, 142.78509999999997, 137.50125, 6.1372521439252905, 6.152127597888119, 0.544016602069155, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5994, 1498.250280380249, 1498.257346868515, 159.5, 153.25, 1.9500595110934782, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.152127597888119, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5995, 1498.5003180503845, 1498.5074381828308, 159.75, 152.75, 1.9500595110934782, 0.5560169682912687, 143.39477499999998, 137.704475, 6.162752922147282, 6.153190130314035, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5996, 1498.7503154277802, 1498.7573261260986, 159.75, 152.25, 1.9480594500564592, 0.5560169682912687, 143.39477499999998, 137.298025, 6.154252662739951, 6.153190130314035, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5997, 1499.0003101825714, 1499.0065977573395, 159.25, 152.5, 1.9460593890194402, 0.5580170293282877, 142.98832499999997, 137.50125, 6.1457524033326205, 6.152835952838729, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5998, 1499.2503173351288, 1499.257253408432, 159.75, 152.75, 1.9500595110934782, 0.5580170293282877, 143.39477499999998, 137.704475, 6.162752922147282, 6.152481775363424, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
5999, 1499.5003159046173, 1499.5074644088745, 159.5, 152.5, 1.9500595110934782, 0.5560169682912687, 143.19154999999998, 137.50125, 6.162752922147282, 6.152481775363424, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6000, 1499.7503213882446, 1499.7573385238647, 159.75, 153.0, 1.9500595110934782, 0.5560169682912687, 143.39477499999998, 137.9077, 6.162752922147282, 6.1556693726411735, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6001, 1500.0003101825714, 1500.0066487789154, 159.0, 153.0, 1.9420592669454024, 0.5480167241431929, 142.78509999999997, 137.9077, 6.1287518845179605, 6.1556693726411735, 0.5480167241431929, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6002, 1500.2503175735474, 1500.25745511055, 159.75, 153.25, 1.9500595110934782, 0.5540169072542498, 143.39477499999998, 138.11092499999998, 6.162752922147282, 6.154606840215256, 0.5540169072542498, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6003, 1500.5003204345703, 1500.5074541568756, 159.5, 153.0, 1.9460593890194402, 0.5560169682912687, 143.19154999999998, 137.9077, 6.1457524033326205, 6.154606840215256, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6004, 1500.7503187656403, 1500.7573261260986, 159.5, 152.5, 1.9500595110934782, 0.5520168462172308, 143.19154999999998, 137.50125, 6.162752922147282, 6.154961017690563, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6005, 1501.0003068447113, 1501.006620645523, 159.75, 153.0, 1.9440593279824212, 0.5460166631061739, 143.39477499999998, 137.9077, 6.1372521439252905, 6.154961017690563, 0.5460166631061739, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6006, 1501.25030875206, 1501.2565882205963, 159.5, 153.0, 1.9480594500564592, 0.5520168462172308, 143.19154999999998, 137.9077, 6.154252662739951, 6.154606840215256, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6007, 1501.5003128051758, 1501.5067434310913, 159.25, 152.5, 1.9480594500564592, 0.5500167851802118, 142.98832499999997, 137.50125, 6.154252662739951, 6.154606840215256, 0.5500167851802118, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6008, 1501.7503151893616, 1501.757286787033, 159.5, 153.0, 1.9480594500564592, 0.5580170293282877, 143.19154999999998, 137.9077, 6.154252662739951, 6.1556693726411735, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6009, 1502.000307559967, 1502.007313966751, 159.5, 152.5, 1.9480594500564592, 0.5520168462172308, 143.19154999999998, 137.50125, 6.154252662739951, 6.155315195165869, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6010, 1502.2503116130829, 1502.2574000358582, 159.5, 153.25, 1.9500595110934782, 0.5540169072542498, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.155315195165868, 0.5540169072542498, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6011, 1502.5003151893616, 1502.5074534416199, 159.5, 153.0, 1.9480594500564592, 0.5520168462172308, 143.19154999999998, 137.9077, 6.154252662739951, 6.155315195165868, 0.5520168462172308, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6012, 1502.7503199577332, 1502.7573556900024, 159.5, 153.25, 1.9500595110934782, 0.5580170293282877, 143.19154999999998, 138.11092499999998, 6.162752922147282, 6.155315195165869, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6013, 1503.0003056526184, 1503.0073552131653, 159.75, 152.75, 1.9460593890194402, 0.5540169072542498, 143.39477499999998, 137.704475, 6.1457524033326205, 6.155315195165869, 0.5540169072542498, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6014, 1503.2503113746643, 1503.2572858333588, 159.5, 153.0, 1.9480594500564592, 0.5580170293282877, 143.19154999999998, 137.9077, 6.154252662739951, 6.154961017690563, 0.5580170293282877, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6015, 1503.5003156661987, 1503.50754570961, 159.5, 152.5, 1.9480594500564592, 0.5560169682912687, 143.19154999999998, 137.50125, 6.154252662739951, 6.154606840215258, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6016, 1503.75030875206, 1503.7572667598724, 159.75, 153.0, 1.9500595110934782, 0.5600170903653066, 143.39477499999998, 137.9077, 6.162752922147282, 6.154252662739952, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6017, 1504.0003070831299, 1504.008205652237, 159.75, 153.0, 1.9460593890194402, 0.5600170903653066, 143.39477499999998, 137.9077, 6.1457524033326205, 6.154252662739952, 0.5600170903653066, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6018, 1504.2503442764282, 1504.2594439983368, 159.75, 152.75, 1.9460593890194402, 0.5560169682912687, 143.39477499999998, 137.704475, 6.1457524033326205, 6.154606840215258, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
