seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6019, 1504.5003328323364, 1504.66086935997, 159.5, 153.0, 1.9500595110934782, 0.5560169682912687, 143.19154999999998, 137.9077, 6.162752922147282, 6.153898485264647, 0.5560169682912687, 0.18322984973304263, 0.18322984973304263, 0.0, 2
6020, 1504.7501487731934, 1504.7572317123413, 159.5, 152.5, 1.9500595110934782, 0.5580170293282877, 143.19154999999998, 137.50125, 6.162752922147282, 6.153898485264647, 0.5580170293282877, 0.18031437366915634, 0.18322984973304263, -0.0029154760638862866, 2
6021, 1505.0003054141998, 1505.006606578827, 159.5, 152.5, 1.9460593890194402, 0.5640172124393446, 143.19154999999998, 137.50125, 6.1457524033326205, 6.154252662739952, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6022, 1505.250317811966, 1505.257348060608, 159.5, 153.0, 1.9500595110934782, 0.5640172124393446, 143.19154999999998, 137.9077, 6.162752922147282, 6.154252662739952, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6023, 1505.5003156661987, 1505.507425069809, 159.25, 152.75, 1.9460593890194402, 0.5600170903653066, 142.98832499999997, 137.704475, 6.1457524033326205, 6.154252662739952, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6024, 1505.7503049373627, 1505.7573239803314, 159.75, 152.5, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 137.50125, 6.154252662739951, 6.153544307789342, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6025, 1506.0003097057343, 1506.0065937042236, 159.5, 153.0, 1.9460593890194402, 0.5600170903653066, 143.19154999999998, 137.9077, 6.1457524033326205, 6.153190130314035, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6026, 1506.2503106594086, 1506.257319688797, 159.5, 152.75, 1.9460593890194402, 0.5620171514023256, 143.19154999999998, 137.704475, 6.1457524033326205, 6.153898485264645, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6027, 1506.500169992447, 1506.506679058075, 159.5, 152.75, 1.9480594500564592, 0.5580170293282877, 143.19154999999998, 137.704475, 6.154252662739951, 6.153190130314035, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6028, 1506.7503147125244, 1506.7572872638702, 159.5, 152.25, 1.9480594500564592, 0.5540169072542498, 143.19154999999998, 137.298025, 6.154252662739951, 6.15354430778934, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6029, 1507.0003070831299, 1507.0072529315948, 159.75, 153.25, 1.9460593890194402, 0.5640172124393446, 143.39477499999998, 138.11092499999998, 6.1457524033326205, 6.153190130314035, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6030, 1507.250321149826, 1507.2573478221893, 159.75, 152.25, 1.9500595110934782, 0.5560169682912687, 143.39477499999998, 137.298025, 6.162752922147282, 6.15354430778934, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6031, 1507.5003197193146, 1507.5074076652527, 160.0, 153.25, 1.9480594500564592, 0.5620171514023256, 143.59799999999998, 138.11092499999998, 6.154252662739951, 6.153898485264645, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6032, 1507.7503199577332, 1507.7572667598724, 159.75, 152.5, 1.9460593890194402, 0.5600170903653066, 143.39477499999998, 137.50125, 6.1457524033326205, 6.153898485264645, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6033, 1508.0003066062927, 1508.007291316986, 160.0, 153.25, 1.9460593890194402, 0.5660172734763634, 143.59799999999998, 138.11092499999998, 6.1457524033326205, 6.153544307789342, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6034, 1508.25031375885, 1508.2573251724243, 159.5, 152.5, 1.9480594500564592, 0.5600170903653066, 143.19154999999998, 137.50125, 6.154252662739951, 6.153190130314035, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6035, 1508.5003180503845, 1508.5067913532257, 159.75, 152.75, 1.9480594500564592, 0.5640172124393446, 143.39477499999998, 137.704475, 6.154252662739951, 6.152835952838729, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6036, 1508.750305891037, 1508.7572836875916, 159.75, 153.0, 1.9460593890194402, 0.5660172734763634, 143.39477499999998, 137.9077, 6.1457524033326205, 6.152835952838729, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6037, 1509.0003085136414, 1509.0066931247711, 159.75, 153.25, 1.9460593890194402, 0.5700173955504014, 143.39477499999998, 138.11092499999998, 6.1457524033326205, 6.152127597888118, 0.5700173955504014, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6038, 1509.2503118515015, 1509.2573647499084, 160.0, 152.75, 1.9480594500564592, 0.5660172734763634, 143.59799999999998, 137.704475, 6.154252662739951, 6.152127597888118, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6039, 1509.5003123283386, 1509.506772518158, 159.75, 152.5, 1.9480594500564592, 0.5640172124393446, 143.39477499999998, 137.50125, 6.154252662739951, 6.152127597888119, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6040, 1509.7503106594086, 1509.757313489914, 159.75, 153.0, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 137.9077, 6.154252662739951, 6.152127597888118, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6041, 1510.0002710819244, 1510.0066294670105, 159.75, 152.75, 1.9440593279824212, 0.5760175786614582, 143.39477499999998, 137.704475, 6.1372521439252905, 6.1517734204128125, 0.5760175786614582, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6042, 1510.2503154277802, 1510.2573308944702, 159.5, 152.75, 1.9480594500564592, 0.5680173345133824, 143.19154999999998, 137.704475, 6.154252662739951, 6.151419242937507, 0.5680173345133824, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6043, 1510.5003082752228, 1510.5094094276428, 159.5, 153.0, 1.9420592669454024, 0.5680173345133824, 143.19154999999998, 137.9077, 6.1287518845179605, 6.151773420412813, 0.5680173345133824, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6044, 1510.750102519989, 1510.7572045326233, 160.0, 153.0, 1.9480594500564592, 0.5680173345133824, 143.59799999999998, 137.9077, 6.154252662739951, 6.150356710511592, 0.5680173345133824, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6045, 1511.0003068447113, 1511.0066404342651, 159.5, 153.0, 1.9440593279824212, 0.5760175786614582, 143.19154999999998, 137.9077, 6.1372521439252905, 6.150002533036286, 0.5760175786614582, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6046, 1511.2503159046173, 1511.2573385238647, 159.5, 152.75, 1.9460593890194402, 0.5660172734763634, 143.19154999999998, 137.704475, 6.1457524033326205, 6.149648355560981, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6047, 1511.5003159046173, 1511.507381439209, 159.75, 153.0, 1.9480594500564592, 0.5660172734763634, 143.39477499999998, 137.9077, 6.154252662739951, 6.14894000061037, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6048, 1511.7503080368042, 1511.7584495544434, 159.75, 153.0, 1.9480594500564592, 0.5660172734763634, 143.39477499999998, 137.9077, 6.154252662739951, 6.149294178085675, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6049, 1512.0003066062927, 1512.0072829723358, 160.0, 153.0, 1.9440593279824212, 0.5800177007354961, 143.59799999999998, 137.9077, 6.1372521439252905, 6.149294178085675, 0.5800177007354961, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6050, 1512.2503180503845, 1512.2573611736298, 159.25, 152.75, 1.9460593890194402, 0.5620171514023256, 142.98832499999997, 137.704475, 6.1457524033326205, 6.14894000061037, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6051, 1512.5003192424774, 1512.5070548057556, 159.0, 152.75, 1.9480594500564592, 0.5640172124393446, 142.78509999999997, 137.704475, 6.154252662739951, 6.14894000061037, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6052, 1512.750320672989, 1512.757422208786, 159.75, 152.75, 1.9460593890194402, 0.5680173345133824, 143.39477499999998, 137.704475, 6.1457524033326205, 6.148940000610369, 0.5680173345133824, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6053, 1513.0003066062927, 1513.006585597992, 159.75, 153.0, 1.9440593279824212, 0.5680173345133824, 143.39477499999998, 137.9077, 6.1372521439252905, 6.148585823135065, 0.5680173345133824, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6054, 1513.2503142356873, 1513.257300376892, 159.75, 152.75, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 137.704475, 6.154252662739951, 6.1482316456597585, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6055, 1513.5003199577332, 1513.5067336559296, 159.5, 152.75, 1.9460593890194402, 0.5620171514023256, 143.19154999999998, 137.704475, 6.1457524033326205, 6.147877468184454, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6056, 1513.7503135204315, 1513.7572984695435, 159.5, 152.5, 1.9500595110934782, 0.5640172124393446, 143.19154999999998, 137.50125, 6.162752922147282, 6.147523290709148, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6057, 1514.000309228897, 1514.0065903663635, 160.0, 152.75, 1.9460593890194402, 0.5660172734763634, 143.59799999999998, 137.704475, 6.1457524033326205, 6.1482316456597585, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6058, 1514.2503159046173, 1514.2573311328888, 159.75, 153.0, 1.9460593890194402, 0.5660172734763634, 143.39477499999998, 137.9077, 6.1457524033326205, 6.1482316456597585, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6059, 1514.5003192424774, 1514.50675034523, 159.75, 153.0, 1.9460593890194402, 0.5660172734763634, 143.39477499999998, 137.9077, 6.1457524033326205, 6.147877468184454, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6060, 1514.7503247261047, 1514.7573657035828, 159.75, 153.0, 1.9460593890194402, 0.5640172124393446, 143.39477499999998, 137.9077, 6.1457524033326205, 6.147523290709148, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6061, 1515.0003099441528, 1515.0066590309143, 160.0, 152.75, 1.9440593279824212, 0.5700173955504014, 143.59799999999998, 137.704475, 6.1372521439252905, 6.147523290709148, 0.5700173955504014, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6062, 1515.2503156661987, 1515.257374048233, 159.75, 152.5, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 137.50125, 6.154252662739951, 6.147169113233843, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6063, 1515.500317811966, 1515.5075070858002, 159.75, 152.75, 1.9480594500564592, 0.5620171514023256, 143.39477499999998, 137.704475, 6.154252662739951, 6.147169113233843, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6064, 1515.7503054141998, 1515.7572691440582, 159.75, 153.0, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 137.9077, 6.1457524033326205, 6.1471691132338435, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6065, 1516.0003113746643, 1516.006686449051, 159.75, 152.75, 1.9440593279824212, 0.5660172734763634, 143.39477499999998, 137.704475, 6.1372521439252905, 6.146814935758537, 0.5660172734763634, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6066, 1516.2503259181976, 1516.2573547363281, 159.75, 152.5, 1.9480594500564592, 0.5580170293282877, 143.39477499999998, 137.50125, 6.154252662739951, 6.146814935758537, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6067, 1516.5003125667572, 1516.5073812007904, 160.0, 153.0, 1.9440593279824212, 0.5600170903653066, 143.59799999999998, 137.9077, 6.1372521439252905, 6.146814935758537, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6068, 1516.7502961158752, 1516.7569663524628, 159.75, 152.5, 1.9440593279824212, 0.5580170293282877, 143.39477499999998, 137.50125, 6.1372521439252905, 6.1471691132338435, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6069, 1517.00030875206, 1517.007332086563, 159.5, 152.75, 1.9460593890194402, 0.5560169682912687, 143.19154999999998, 137.704475, 6.1457524033326205, 6.146460758283232, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6070, 1517.2503187656403, 1517.2571773529053, 160.0, 153.25, 1.9460593890194402, 0.5580170293282877, 143.59799999999998, 138.11092499999998, 6.1457524033326205, 6.146814935758537, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6071, 1517.5003263950348, 1517.5074217319489, 159.75, 152.75, 1.9460593890194402, 0.5620171514023256, 143.39477499999998, 137.704475, 6.1457524033326205, 6.146814935758537, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6072, 1517.7503209114075, 1517.7573564052582, 159.75, 153.0, 1.9460593890194402, 0.5600170903653066, 143.39477499999998, 137.9077, 6.1457524033326205, 6.146460758283233, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6073, 1518.0003190040588, 1518.0067195892334, 159.75, 152.75, 1.9440593279824212, 0.5620171514023256, 143.39477499999998, 137.704475, 6.1372521439252905, 6.146106580807927, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6074, 1518.250325202942, 1518.2573456764221, 159.75, 152.5, 1.9480594500564592, 0.5580170293282877, 143.39477499999998, 137.50125, 6.154252662739951, 6.146106580807927, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6075, 1518.5003151893616, 1518.507548570633, 159.75, 152.5, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 137.50125, 6.1457524033326205, 6.14646075828323, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6076, 1518.750156879425, 1518.7598130702972, 159.75, 153.0, 1.9380591448713644, 0.5600170903653066, 143.39477499999998, 137.9077, 6.111751365703299, 6.146106580807927, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6077, 1519.0003077983856, 1519.0066800117493, 159.75, 152.25, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.298025, 6.1372521439252905, 6.144689870906704, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6078, 1519.2503108978271, 1519.2573969364166, 159.5, 152.5, 1.9440593279824212, 0.5620171514023256, 143.19154999999998, 137.50125, 6.1372521439252905, 6.1446898709067055, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6079, 1519.500316619873, 1519.5074729919434, 159.75, 152.5, 1.9460593890194402, 0.5580170293282877, 143.39477499999998, 137.50125, 6.1457524033326205, 6.143981515956093, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6080, 1519.7503097057343, 1519.75727891922, 159.75, 152.5, 1.9460593890194402, 0.5560169682912687, 143.39477499999998, 137.50125, 6.1457524033326205, 6.143981515956093, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6081, 1520.0003061294556, 1520.0073239803314, 159.75, 152.5, 1.9440593279824212, 0.5540169072542498, 143.39477499999998, 137.50125, 6.1372521439252905, 6.143273161005482, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6082, 1520.2503163814545, 1520.2575769424438, 159.75, 153.25, 1.9440593279824212, 0.5520168462172308, 143.39477499999998, 138.11092499999998, 6.1372521439252905, 6.142918983530177, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6083, 1520.5003168582916, 1520.507485628128, 159.75, 152.5, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.50125, 6.1372521439252905, 6.142564806054871, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6084, 1520.7503085136414, 1520.7572758197784, 159.5, 152.75, 1.9460593890194402, 0.5560169682912687, 143.19154999999998, 137.704475, 6.1457524033326205, 6.142210628579567, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6085, 1521.00030875206, 1521.0066211223602, 159.75, 153.0, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.9077, 6.1372521439252905, 6.142210628579567, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6086, 1521.2503175735474, 1521.2573730945587, 160.0, 153.25, 1.9440593279824212, 0.5560169682912687, 143.59799999999998, 138.11092499999998, 6.1372521439252905, 6.142210628579567, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6087, 1521.5003187656403, 1521.507507801056, 159.75, 152.75, 1.9460593890194402, 0.5520168462172308, 143.39477499999998, 137.704475, 6.1457524033326205, 6.141502273628955, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6088, 1521.7503361701965, 1521.757357597351, 159.75, 152.5, 1.9440593279824212, 0.5580170293282877, 143.39477499999998, 137.50125, 6.1372521439252905, 6.14114809615365, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6089, 1522.0003073215485, 1522.00736951828, 159.5, 152.75, 1.9420592669454024, 0.5460166631061739, 143.19154999999998, 137.704475, 6.1287518845179605, 6.140793918678345, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6090, 1522.2503204345703, 1522.257411956787, 159.75, 152.75, 1.9460593890194402, 0.5520168462172308, 143.39477499999998, 137.704475, 6.1457524033326205, 6.140439741203039, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6091, 1522.5003168582916, 1522.5074625015259, 159.75, 153.0, 1.9440593279824212, 0.5540169072542498, 143.39477499999998, 137.9077, 6.1372521439252905, 6.140085563727734, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6092, 1522.7503159046173, 1522.7573490142822, 159.75, 152.25, 1.9460593890194402, 0.5540169072542498, 143.39477499999998, 137.298025, 6.1457524033326205, 6.140085563727735, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6093, 1523.0003113746643, 1523.006668329239, 159.5, 152.75, 1.9420592669454024, 0.5500167851802118, 143.19154999999998, 137.704475, 6.1287518845179605, 6.140439741203039, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6094, 1523.2503151893616, 1523.2573547363281, 159.75, 153.25, 1.9460593890194402, 0.5560169682912687, 143.39477499999998, 138.11092499999998, 6.1457524033326205, 6.1397313862524285, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6095, 1523.5003190040588, 1523.5075333118439, 159.5, 152.25, 1.9460593890194402, 0.5480167241431929, 143.19154999999998, 137.298025, 6.1457524033326205, 6.1397313862524285, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6096, 1523.7503061294556, 1523.757253408432, 160.0, 153.0, 1.9460593890194402, 0.5500167851802118, 143.59799999999998, 137.9077, 6.1457524033326205, 6.1397313862524285, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6097, 1524.0003073215485, 1524.0072567462921, 159.75, 152.5, 1.9420592669454024, 0.540016479995117, 143.39477499999998, 137.50125, 6.1287518845179605, 6.1397313862524285, 0.540016479995117, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6098, 1524.250314950943, 1524.2572436332703, 159.75, 152.5, 1.9440593279824212, 0.5520168462172308, 143.39477499999998, 137.50125, 6.1372521439252905, 6.139377208777123, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6099, 1524.5003151893616, 1524.5068578720093, 160.0, 152.25, 1.9460593890194402, 0.5520168462172308, 143.59799999999998, 137.298025, 6.1457524033326205, 6.138668853826512, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6100, 1524.7503106594086, 1524.7573809623718, 159.75, 152.5, 1.9440593279824212, 0.5500167851802118, 143.39477499999998, 137.50125, 6.1372521439252905, 6.138668853826512, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6101, 1525.000902891159, 1525.0108745098114, 160.0, 152.5, 1.9380591448713644, 0.5540169072542498, 143.59799999999998, 137.50125, 6.111751365703299, 6.1397313862524285, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6102, 1525.2503170967102, 1525.2574269771576, 159.75, 153.0, 1.9460593890194402, 0.5560169682912687, 143.39477499999998, 137.9077, 6.1457524033326205, 6.138668853826512, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6103, 1525.500319480896, 1525.507529258728, 159.5, 153.0, 1.9460593890194402, 0.5580170293282877, 143.19154999999998, 137.9077, 6.1457524033326205, 6.139023031301818, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6104, 1525.7503116130829, 1525.757318496704, 160.0, 152.75, 1.9460593890194402, 0.5540169072542498, 143.59799999999998, 137.704475, 6.1457524033326205, 6.139023031301818, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6105, 1526.0003089904785, 1526.0066113471985, 160.0, 152.75, 1.9420592669454024, 0.5460166631061739, 143.59799999999998, 137.704475, 6.1287518845179605, 6.139023031301818, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6106, 1526.2503340244293, 1526.2573413848877, 159.75, 153.0, 1.9460593890194402, 0.5520168462172308, 143.39477499999998, 137.9077, 6.1457524033326205, 6.138668853826512, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6107, 1526.5003197193146, 1526.5068697929382, 160.0, 152.75, 1.9440593279824212, 0.5520168462172308, 143.59799999999998, 137.704475, 6.1372521439252905, 6.139023031301818, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6108, 1526.7503097057343, 1526.7573313713074, 159.5, 152.0, 1.9440593279824212, 0.5540169072542498, 143.19154999999998, 137.0948, 6.1372521439252905, 6.139023031301818, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6109, 1527.000307559967, 1527.0072371959686, 160.0, 152.75, 1.9440593279824212, 0.5480167241431929, 143.59799999999998, 137.704475, 6.1372521439252905, 6.138668853826512, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6110, 1527.2503242492676, 1527.257376909256, 160.0, 152.75, 1.9420592669454024, 0.5500167851802118, 143.59799999999998, 137.704475, 6.1287518845179605, 6.138668853826512, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6111, 1527.5003163814545, 1527.5075063705444, 159.75, 152.25, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.298025, 6.1287518845179605, 6.138314676351207, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6112, 1527.750319480896, 1527.757393360138, 159.75, 152.75, 1.9460593890194402, 0.5540169072542498, 143.39477499999998, 137.704475, 6.1457524033326205, 6.137606321400597, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6113, 1528.0003054141998, 1528.0073437690735, 159.75, 152.5, 1.9420592669454024, 0.5480167241431929, 143.39477499999998, 137.50125, 6.1287518845179605, 6.137960498875901, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6114, 1528.2503154277802, 1528.2573654651642, 159.75, 153.0, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.9077, 6.1372521439252905, 6.137960498875901, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6115, 1528.5003154277802, 1528.5084381103516, 160.0, 153.0, 1.9440593279824212, 0.5580170293282877, 143.59799999999998, 137.9077, 6.1372521439252905, 6.137606321400597, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6116, 1528.7501780986786, 1528.7572228908539, 159.75, 152.5, 1.9460593890194402, 0.5520168462172308, 143.39477499999998, 137.50125, 6.1457524033326205, 6.137606321400596, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6117, 1529.0003049373627, 1529.0066027641296, 159.75, 152.75, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.704475, 6.1287518845179605, 6.137606321400596, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6118, 1529.2518315315247, 1529.2611825466156, 159.75, 152.75, 1.9400592059083834, 0.5580170293282877, 143.39477499999998, 137.704475, 6.12025162511063, 6.137606321400596, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6119, 1529.500321149826, 1529.5068836212158, 159.75, 153.0, 1.9440593279824212, 0.5580170293282877, 143.39477499999998, 137.9077, 6.1372521439252905, 6.13654378897468, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6120, 1529.750120639801, 1529.757125377655, 160.0, 152.5, 1.9460593890194402, 0.5600170903653066, 143.59799999999998, 137.50125, 6.1457524033326205, 6.136189611499373, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6121, 1530.0003070831299, 1530.0072627067566, 159.75, 153.0, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.9077, 6.1287518845179605, 6.136189611499375, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6122, 1530.250316619873, 1530.2573511600494, 159.5, 152.5, 1.9440593279824212, 0.5620171514023256, 143.19154999999998, 137.50125, 6.1372521439252905, 6.136189611499375, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6123, 1530.500321149826, 1530.507497549057, 160.0, 152.75, 1.9440593279824212, 0.5580170293282877, 143.59799999999998, 137.704475, 6.1372521439252905, 6.136189611499375, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6124, 1530.7503085136414, 1530.757295846939, 160.0, 152.75, 1.9440593279824212, 0.5580170293282877, 143.59799999999998, 137.704475, 6.1372521439252905, 6.135835434024069, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6125, 1531.0003073215485, 1531.0071895122528, 159.5, 152.75, 1.9420592669454024, 0.5600170903653066, 143.19154999999998, 137.704475, 6.1287518845179605, 6.135835434024069, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6126, 1531.2503094673157, 1531.2572937011719, 159.5, 152.75, 1.9440593279824212, 0.5540169072542498, 143.19154999999998, 137.704475, 6.1372521439252905, 6.13654378897468, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6127, 1531.5003209114075, 1531.506805896759, 159.75, 152.5, 1.9440593279824212, 0.5540169072542498, 143.39477499999998, 137.50125, 6.1372521439252905, 6.136189611499373, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6128, 1531.7503156661987, 1531.7571930885315, 160.25, 152.5, 1.9440593279824212, 0.5600170903653066, 143.801225, 137.50125, 6.1372521439252905, 6.135835434024069, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6129, 1532.0003054141998, 1532.007259130478, 160.25, 152.75, 1.9420592669454024, 0.5580170293282877, 143.801225, 137.704475, 6.1287518845179605, 6.135481256548764, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6130, 1532.2501044273376, 1532.2572674751282, 160.25, 152.75, 1.9440593279824212, 0.5580170293282877, 143.801225, 137.704475, 6.1372521439252905, 6.135481256548764, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6131, 1532.5003180503845, 1532.5074965953827, 160.0, 152.25, 1.9440593279824212, 0.5560169682912687, 143.59799999999998, 137.298025, 6.1372521439252905, 6.135127079073459, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6132, 1532.7503173351288, 1532.757334470749, 159.5, 152.75, 1.9440593279824212, 0.5640172124393446, 143.19154999999998, 137.704475, 6.1372521439252905, 6.135127079073459, 0.5640172124393446, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6133, 1533.0003054141998, 1533.0072820186615, 159.5, 152.75, 1.9420592669454024, 0.5560169682912687, 143.19154999999998, 137.704475, 6.1287518845179605, 6.135127079073459, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6134, 1533.2503139972687, 1533.2573170661926, 159.25, 152.5, 1.9440593279824212, 0.5620171514023256, 142.98832499999997, 137.50125, 6.1372521439252905, 6.134772901598153, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6135, 1533.5003147125244, 1533.5069608688354, 159.5, 152.5, 1.9420592669454024, 0.5620171514023256, 143.19154999999998, 137.50125, 6.1287518845179605, 6.135127079073459, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6136, 1533.7503113746643, 1533.7573862075806, 159.75, 153.0, 1.9440593279824212, 0.5620171514023256, 143.39477499999998, 137.9077, 6.1372521439252905, 6.135127079073459, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6137, 1534.0003113746643, 1534.0066146850586, 160.0, 152.75, 1.9400592059083834, 0.5540169072542498, 143.59799999999998, 137.704475, 6.12025162511063, 6.134772901598152, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6138, 1534.250316143036, 1534.2574107646942, 160.0, 153.0, 1.9440593279824212, 0.5560169682912687, 143.59799999999998, 137.9077, 6.1372521439252905, 6.134418724122848, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6139, 1534.5003354549408, 1534.5074830055237, 159.75, 152.75, 1.9440593279824212, 0.5580170293282877, 143.39477499999998, 137.704475, 6.1372521439252905, 6.134418724122846, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6140, 1534.75031042099, 1534.7573173046112, 159.75, 152.25, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.298025, 6.1372521439252905, 6.134418724122848, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6141, 1535.0003063678741, 1535.007259130478, 159.75, 152.25, 1.9420592669454024, 0.5520168462172308, 143.39477499999998, 137.298025, 6.1287518845179605, 6.134064546647541, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6142, 1535.2501904964447, 1535.2573025226593, 159.75, 153.0, 1.9440593279824212, 0.5540169072542498, 143.39477499999998, 137.9077, 6.1372521439252905, 6.134064546647543, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6143, 1535.5001184940338, 1535.5077729225159, 159.75, 152.5, 1.9400592059083834, 0.5540169072542498, 143.39477499999998, 137.50125, 6.12025162511063, 6.134772901598152, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6144, 1535.7503080368042, 1535.7573552131653, 159.75, 152.5, 1.9440593279824212, 0.5540169072542498, 143.39477499999998, 137.50125, 6.1372521439252905, 6.134064546647541, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6145, 1536.00030875206, 1536.0066421031952, 159.5, 152.75, 1.9420592669454024, 0.5500167851802118, 143.19154999999998, 137.704475, 6.1287518845179605, 6.133710369172236, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6146, 1536.2503142356873, 1536.257325410843, 160.0, 152.75, 1.9440593279824212, 0.5620171514023256, 143.59799999999998, 137.704475, 6.1372521439252905, 6.133710369172236, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6147, 1536.500316619873, 1536.5074236392975, 159.5, 152.25, 1.9420592669454024, 0.5540169072542498, 143.19154999999998, 137.298025, 6.1287518845179605, 6.133710369172236, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6148, 1536.7503123283386, 1536.758920431137, 159.75, 152.75, 1.9420592669454024, 0.5500167851802118, 143.39477499999998, 137.704475, 6.1287518845179605, 6.13335619169693, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6149, 1537.0003068447113, 1537.007319688797, 159.25, 152.5, 1.9420592669454024, 0.5540169072542498, 142.98832499999997, 137.50125, 6.1287518845179605, 6.133002014221625, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6150, 1537.250328540802, 1537.2573702335358, 159.75, 153.0, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.9077, 6.1287518845179605, 6.133002014221625, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6151, 1537.5003156661987, 1537.5097234249115, 160.0, 152.5, 1.9420592669454024, 0.5580170293282877, 143.59799999999998, 137.50125, 6.1287518845179605, 6.13264783674632, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6152, 1537.750314950943, 1537.7574346065521, 159.75, 152.5, 1.9440593279824212, 0.5560169682912687, 143.39477499999998, 137.50125, 6.1372521439252905, 6.1322936592710136, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6153, 1538.000307559967, 1538.007285118103, 160.25, 152.75, 1.9400592059083834, 0.5460166631061739, 143.801225, 137.704475, 6.12025162511063, 6.1322936592710136, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6154, 1538.2503170967102, 1538.2573535442352, 159.25, 153.0, 1.9420592669454024, 0.5580170293282877, 142.98832499999997, 137.9077, 6.1287518845179605, 6.131939481795709, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6155, 1538.500316619873, 1538.5074272155762, 160.0, 152.5, 1.9420592669454024, 0.5580170293282877, 143.59799999999998, 137.50125, 6.1287518845179605, 6.131585304320404, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6156, 1538.7503106594086, 1538.7572858333588, 160.0, 152.5, 1.9420592669454024, 0.5560169682912687, 143.59799999999998, 137.50125, 6.1287518845179605, 6.1312311268450985, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6157, 1539.0003094673157, 1539.0072576999664, 160.0, 152.5, 1.9380591448713644, 0.5480167241431929, 143.59799999999998, 137.50125, 6.111751365703299, 6.130876949369792, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6158, 1539.2503156661987, 1539.2573494911194, 160.25, 152.5, 1.9400592059083834, 0.5520168462172308, 143.801225, 137.50125, 6.12025162511063, 6.130168594419182, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6159, 1539.5003168582916, 1539.5074031352997, 160.0, 152.5, 1.9440593279824212, 0.5500167851802118, 143.59799999999998, 137.50125, 6.1372521439252905, 6.129460239468571, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6160, 1539.7503154277802, 1539.7573444843292, 160.0, 152.75, 1.9440593279824212, 0.5540169072542498, 143.59799999999998, 137.704475, 6.1372521439252905, 6.129814416943877, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6161, 1540.0003068447113, 1540.0073018074036, 159.5, 152.75, 1.9400592059083834, 0.5460166631061739, 143.19154999999998, 137.704475, 6.12025162511063, 6.129814416943876, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6162, 1540.2503156661987, 1540.2573807239532, 160.0, 153.0, 1.9440593279824212, 0.5480167241431929, 143.59799999999998, 137.9077, 6.1372521439252905, 6.129814416943877, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6163, 1540.5003190040588, 1540.5073835849762, 160.0, 152.25, 1.9420592669454024, 0.5480167241431929, 143.59799999999998, 137.298025, 6.1287518845179605, 6.129814416943876, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6164, 1540.7503125667572, 1540.7572886943817, 160.0, 152.5, 1.9420592669454024, 0.5540169072542498, 143.59799999999998, 137.50125, 6.1287518845179605, 6.129460239468571, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6165, 1541.0003082752228, 1541.007229566574, 159.75, 152.25, 1.9420592669454024, 0.5460166631061739, 143.39477499999998, 137.298025, 6.1287518845179605, 6.129106061993266, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6166, 1541.2503116130829, 1541.257313489914, 159.25, 153.0, 1.9420592669454024, 0.5520168462172308, 142.98832499999997, 137.9077, 6.1287518845179605, 6.129106061993266, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6167, 1541.5003142356873, 1541.5068085193634, 159.75, 152.25, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.298025, 6.1287518845179605, 6.1287518845179605, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6168, 1541.751121044159, 1541.7605242729187, 159.75, 152.25, 1.9360590838343454, 0.5580170293282877, 143.39477499999998, 137.298025, 6.103251106295968, 6.129106061993266, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6169, 1542.00030875206, 1542.007339000702, 159.5, 152.25, 1.9400592059083834, 0.5460166631061739, 143.19154999999998, 137.298025, 6.12025162511063, 6.127689352092044, 0.5460166631061739, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6170, 1542.2503139972687, 1542.2573895454407, 160.0, 153.0, 1.9420592669454024, 0.5520168462172308, 143.59799999999998, 137.9077, 6.1287518845179605, 6.127335174616739, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6171, 1542.5001366138458, 1542.5066223144531, 159.75, 152.25, 1.9420592669454024, 0.5580170293282877, 143.39477499999998, 137.298025, 6.1287518845179605, 6.126980997141433, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6172, 1542.750322341919, 1542.757340669632, 159.75, 152.25, 1.9420592669454024, 0.5520168462172308, 143.39477499999998, 137.298025, 6.1287518845179605, 6.126980997141433, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6173, 1543.0003094673157, 1543.0072383880615, 160.0, 152.75, 1.9400592059083834, 0.5480167241431929, 143.59799999999998, 137.704475, 6.12025162511063, 6.126980997141433, 0.5480167241431929, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6174, 1543.25031042099, 1543.2572977542877, 160.0, 152.75, 1.9420592669454024, 0.5520168462172308, 143.59799999999998, 137.704475, 6.1287518845179605, 6.126626819666128, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6175, 1543.5003180503845, 1543.5073809623718, 159.5, 152.5, 1.9420592669454024, 0.5500167851802118, 143.19154999999998, 137.50125, 6.1287518845179605, 6.126626819666129, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6176, 1543.7503085136414, 1543.75727891922, 160.0, 152.25, 1.9420592669454024, 0.5520168462172308, 143.59799999999998, 137.298025, 6.1287518845179605, 6.126626819666128, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6177, 1544.00031042099, 1544.0066833496094, 159.5, 152.75, 1.9400592059083834, 0.544016602069155, 143.19154999999998, 137.704475, 6.12025162511063, 6.1262726421908225, 0.544016602069155, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6178, 1544.2503125667572, 1544.2573263645172, 160.25, 153.0, 1.9420592669454024, 0.5580170293282877, 143.801225, 137.9077, 6.1287518845179605, 6.1262726421908225, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6179, 1544.5003361701965, 1544.5074319839478, 159.75, 152.5, 1.9440593279824212, 0.5520168462172308, 143.39477499999998, 137.50125, 6.1372521439252905, 6.1262726421908225, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6180, 1544.7503116130829, 1544.757264137268, 159.75, 152.25, 1.9420592669454024, 0.5520168462172308, 143.39477499999998, 137.298025, 6.1287518845179605, 6.126626819666129, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6181, 1545.0003085136414, 1545.007553577423, 159.75, 152.5, 1.9400592059083834, 0.542016541032136, 143.39477499999998, 137.50125, 6.12025162511063, 6.126626819666129, 0.542016541032136, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6182, 1545.2503154277802, 1545.2573263645172, 160.0, 152.75, 1.9420592669454024, 0.5540169072542498, 143.59799999999998, 137.704475, 6.1287518845179605, 6.126980997141433, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6183, 1545.500319480896, 1545.5074033737183, 159.5, 152.75, 1.9420592669454024, 0.5500167851802118, 143.19154999999998, 137.704475, 6.1287518845179605, 6.127335174616739, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6184, 1545.7503147125244, 1545.7572848796844, 160.0, 152.25, 1.9420592669454024, 0.5540169072542498, 143.59799999999998, 137.298025, 6.1287518845179605, 6.126980997141434, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6185, 1546.0003192424774, 1546.006793498993, 159.75, 152.75, 1.9380591448713644, 0.5500167851802118, 143.39477499999998, 137.704475, 6.111751365703299, 6.126626819666128, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6186, 1546.2503173351288, 1546.2573306560516, 160.0, 153.0, 1.9420592669454024, 0.5540169072542498, 143.59799999999998, 137.9077, 6.1287518845179605, 6.1262726421908225, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6187, 1546.5003151893616, 1546.507037639618, 159.5, 153.0, 1.9420592669454024, 0.5540169072542498, 143.19154999999998, 137.9077, 6.1287518845179605, 6.125918464715517, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6188, 1546.750318288803, 1546.7572748661041, 159.5, 152.75, 1.9420592669454024, 0.5540169072542498, 143.19154999999998, 137.704475, 6.1287518845179605, 6.125918464715517, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6189, 1547.0003349781036, 1547.0072829723358, 159.75, 152.75, 1.9400592059083834, 0.542016541032136, 143.39477499999998, 137.704475, 6.12025162511063, 6.125918464715515, 0.542016541032136, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6190, 1547.2503213882446, 1547.2573580741882, 160.0, 153.0, 1.9420592669454024, 0.5540169072542498, 143.59799999999998, 137.9077, 6.1287518845179605, 6.125564287240212, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6191, 1547.5003187656403, 1547.5073993206024, 159.75, 152.75, 1.9400592059083834, 0.5540169072542498, 143.39477499999998, 137.704475, 6.12025162511063, 6.125564287240212, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6192, 1547.7503180503845, 1547.757311820984, 159.75, 152.5, 1.9400592059083834, 0.5500167851802118, 143.39477499999998, 137.50125, 6.12025162511063, 6.125210109764905, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6193, 1548.0024936199188, 1548.0120890140533, 160.0, 153.0, 1.9280588396862697, 0.5580170293282877, 143.59799999999998, 137.9077, 6.069250068666646, 6.125918464715515, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6194, 1548.2503135204315, 1548.2573914527893, 159.75, 152.5, 1.9420592669454024, 0.5500167851802118, 143.39477499999998, 137.50125, 6.1287518845179605, 6.1237933998636835, 0.5500167851802118, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6195, 1548.5003156661987, 1548.5074141025543, 159.75, 152.75, 1.9420592669454024, 0.5580170293282877, 143.39477499999998, 137.704475, 6.1287518845179605, 6.1237933998636835, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6196, 1548.7503130435944, 1548.7572844028473, 159.75, 152.5, 1.9420592669454024, 0.5520168462172308, 143.39477499999998, 137.50125, 6.1287518845179605, 6.1237933998636835, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6197, 1549.0003073215485, 1549.00723528862, 159.75, 153.0, 1.9380591448713644, 0.542016541032136, 143.39477499999998, 137.9077, 6.111751365703299, 6.1237933998636835, 0.542016541032136, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6198, 1549.2503130435944, 1549.257260799408, 159.75, 152.75, 1.9400592059083834, 0.5560169682912687, 143.39477499999998, 137.704475, 6.12025162511063, 6.123439222388378, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6199, 1549.5003108978271, 1549.507417678833, 159.75, 152.75, 1.9420592669454024, 0.5540169072542498, 143.39477499999998, 137.704475, 6.1287518845179605, 6.123085044913073, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6200, 1549.7503089904785, 1549.757304906845, 159.5, 152.75, 1.9420592669454024, 0.5520168462172308, 143.19154999999998, 137.704475, 6.1287518845179605, 6.123085044913073, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6201, 1550.0003063678741, 1550.0072226524353, 159.75, 152.5, 1.9380591448713644, 0.5520168462172308, 143.39477499999998, 137.50125, 6.111751365703299, 6.123085044913073, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6202, 1550.250316619873, 1550.257374048233, 159.75, 153.0, 1.9400592059083834, 0.5540169072542498, 143.39477499999998, 137.9077, 6.12025162511063, 6.122730867437767, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6203, 1550.5003180503845, 1550.5074326992035, 159.75, 152.5, 1.9400592059083834, 0.5540169072542498, 143.39477499999998, 137.50125, 6.12025162511063, 6.122376689962462, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6204, 1550.750305891037, 1550.7572932243347, 159.5, 153.0, 1.9400592059083834, 0.5520168462172308, 143.19154999999998, 137.9077, 6.12025162511063, 6.121668335011851, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6205, 1551.000307559967, 1551.0072281360626, 159.75, 152.75, 1.9380591448713644, 0.5540169072542498, 143.39477499999998, 137.704475, 6.111751365703299, 6.1213141575365455, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6206, 1551.2503144741058, 1551.257316827774, 160.0, 152.75, 1.9400592059083834, 0.5540169072542498, 143.59799999999998, 137.704475, 6.12025162511063, 6.12095998006124, 0.5540169072542498, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6207, 1551.5003187656403, 1551.5074200630188, 160.0, 153.0, 1.9400592059083834, 0.5520168462172308, 143.59799999999998, 137.9077, 6.12025162511063, 6.120605802585935, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6208, 1551.7503187656403, 1551.757349729538, 159.25, 152.75, 1.9400592059083834, 0.5560169682912687, 142.98832499999997, 137.704475, 6.12025162511063, 6.12025162511063, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6209, 1552.0003070831299, 1552.0070886611938, 159.5, 152.5, 1.9380591448713644, 0.5520168462172308, 143.19154999999998, 137.50125, 6.111751365703299, 6.119897447635324, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6210, 1552.2503156661987, 1552.2573964595795, 160.0, 153.0, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.9077, 6.12025162511063, 6.119897447635324, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6211, 1552.5003147125244, 1552.5074496269226, 160.0, 152.25, 1.9380591448713644, 0.5620171514023256, 143.59799999999998, 137.298025, 6.111751365703299, 6.119543270160019, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6212, 1552.7503187656403, 1552.7573351860046, 159.75, 153.0, 1.9400592059083834, 0.5560169682912687, 143.39477499999998, 137.9077, 6.12025162511063, 6.118834915209408, 0.5560169682912687, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6213, 1553.0003085136414, 1553.0072464942932, 159.75, 152.75, 1.9380591448713644, 0.5600170903653066, 143.39477499999998, 137.704475, 6.111751365703299, 6.118480737734103, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6214, 1553.2503125667572, 1553.2583634853363, 159.75, 152.75, 1.9400592059083834, 0.5520168462172308, 143.39477499999998, 137.704475, 6.12025162511063, 6.118126560258797, 0.5520168462172308, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6215, 1553.5003151893616, 1553.50741147995, 160.0, 152.0, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.0948, 6.12025162511063, 6.1177723827834924, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6216, 1553.7503135204315, 1553.7572798728943, 159.5, 152.5, 1.9400592059083834, 0.5580170293282877, 143.19154999999998, 137.50125, 6.12025162511063, 6.1177723827834924, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6217, 1554.000309228897, 1554.0072252750397, 160.0, 152.75, 1.9380591448713644, 0.5600170903653066, 143.59799999999998, 137.704475, 6.111751365703299, 6.1177723827834924, 0.5600170903653066, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6218, 1554.2503108978271, 1554.2599472999573, 159.75, 152.75, 1.9380591448713644, 0.5620171514023256, 143.39477499999998, 137.704475, 6.111751365703299, 6.119543270160019, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
