seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6219, 1554.500322341919, 1554.506896018982, 159.5, 152.5, 1.9420592669454024, 0.5620171514023256, 143.19154999999998, 137.50125, 6.1287518845179605, 6.1188349152094075, 0.5620171514023256, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6220, 1554.7503151893616, 1554.9165518283844, 159.25, 152.25, 1.9400592059083834, 0.5580170293282877, 142.98832499999997, 137.298025, 6.12025162511063, 6.1188349152094075, 0.5580170293282877, 0.18031437366915634, 0.18031437366915634, 0.0, 2
6221, 1555.0001463890076, 1555.0071387290955, 160.0, 152.75, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.704475, 6.12025162511063, 6.118480737734103, 0.5580170293282877, 0.17801668727236936, 0.18031437366915634, -0.002297686396786991, 2
6222, 1555.250324010849, 1555.2569890022278, 159.75, 152.75, 1.9320589617603077, 0.5580170293282877, 143.39477499999998, 137.704475, 6.086250587481308, 6.1188349152094075, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6223, 1555.500292301178, 1555.506704568863, 160.0, 152.25, 1.9400592059083834, 0.5600170903653066, 143.59799999999998, 137.298025, 6.12025162511063, 6.117418205308186, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6224, 1555.7503180503845, 1555.7573244571686, 159.5, 152.75, 1.9400592059083834, 0.5540169072542498, 143.19154999999998, 137.704475, 6.12025162511063, 6.117064027832881, 0.5540169072542498, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6225, 1556.0003139972687, 1556.0067620277405, 159.75, 152.75, 1.9380591448713644, 0.5580170293282877, 143.39477499999998, 137.704475, 6.111751365703299, 6.116709850357576, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6226, 1556.2503020763397, 1556.2563939094543, 160.0, 152.5, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.50125, 6.094750846888638, 6.116709850357576, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6227, 1556.5003125667572, 1556.507583141327, 160.0, 152.75, 1.9400592059083834, 0.5580170293282877, 143.59799999999998, 137.704475, 6.12025162511063, 6.11564731793166, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6228, 1556.750334739685, 1556.7573826313019, 159.75, 152.5, 1.9400592059083834, 0.5620171514023256, 143.39477499999998, 137.50125, 6.12025162511063, 6.11564731793166, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6229, 1557.0003070831299, 1557.0072741508484, 159.75, 152.75, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 137.704475, 6.103251106295968, 6.11564731793166, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6230, 1557.2503108978271, 1557.2572424411774, 159.75, 152.5, 1.9380591448713644, 0.5560169682912687, 143.39477499999998, 137.50125, 6.111751365703299, 6.115293140456354, 0.5560169682912687, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6231, 1557.5003192424774, 1557.5079884529114, 159.5, 152.25, 1.9300589007232887, 0.5580170293282877, 143.19154999999998, 137.298025, 6.077750328073977, 6.114938962981047, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6232, 1557.7503163814545, 1557.7574315071106, 160.0, 152.5, 1.9420592669454024, 0.5520168462172308, 143.59799999999998, 137.50125, 6.1287518845179605, 6.113168075604521, 0.5520168462172308, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6233, 1558.00030875206, 1558.0073263645172, 159.25, 153.0, 1.9280588396862697, 0.5660172734763634, 142.98832499999997, 137.9077, 6.069250068666646, 6.113522253079826, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6234, 1558.2503159046173, 1558.2573382854462, 159.75, 152.75, 1.9380591448713644, 0.5620171514023256, 143.39477499999998, 137.704475, 6.111751365703299, 6.111751365703299, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6235, 1558.5003170967102, 1558.50643658638, 160.0, 152.75, 1.9320589617603077, 0.5540169072542498, 143.59799999999998, 137.704475, 6.086250587481308, 6.111397188227993, 0.5540169072542498, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6236, 1558.7503108978271, 1558.757419347763, 159.75, 153.0, 1.9400592059083834, 0.5560169682912687, 143.39477499999998, 137.9077, 6.12025162511063, 6.1103346558020775, 0.5560169682912687, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6237, 1559.0003094673157, 1559.0066661834717, 159.5, 153.0, 1.9360590838343454, 0.5640172124393446, 143.19154999999998, 137.9077, 6.103251106295968, 6.1103346558020775, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6238, 1559.2503235340118, 1559.2575397491455, 159.75, 152.25, 1.9360590838343454, 0.5600170903653066, 143.39477499999998, 137.298025, 6.103251106295968, 6.109980478326771, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6239, 1559.5003187656403, 1559.5067539215088, 159.75, 152.75, 1.9400592059083834, 0.5620171514023256, 143.39477499999998, 137.704475, 6.12025162511063, 6.109272123376161, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6240, 1559.7503278255463, 1559.7574727535248, 160.0, 152.75, 1.9400592059083834, 0.5600170903653066, 143.59799999999998, 137.704475, 6.12025162511063, 6.109272123376161, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6241, 1560.0003621578217, 1560.0064177513123, 159.5, 152.25, 1.9340590227973264, 0.5580170293282877, 143.19154999999998, 137.298025, 6.094750846888638, 6.1092721233761615, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6242, 1560.2503004074097, 1560.2565143108368, 159.75, 152.25, 1.9340590227973264, 0.5620171514023256, 143.39477499999998, 137.298025, 6.094750846888638, 6.10856376842555, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6243, 1560.50031375885, 1560.5092837810516, 159.5, 152.75, 1.9360590838343454, 0.5560169682912687, 143.19154999999998, 137.704475, 6.103251106295968, 6.107855413474939, 0.5560169682912687, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6244, 1560.7503159046173, 1560.7573025226593, 160.0, 152.75, 1.9380591448713644, 0.5580170293282877, 143.59799999999998, 137.704475, 6.111751365703299, 6.106792881049022, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6245, 1561.0003294944763, 1561.0073490142822, 160.0, 152.75, 1.9360590838343454, 0.5580170293282877, 143.59799999999998, 137.704475, 6.103251106295968, 6.106438703573718, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6246, 1561.2503242492676, 1561.2574920654297, 159.75, 152.5, 1.9400592059083834, 0.5580170293282877, 143.39477499999998, 137.50125, 6.12025162511063, 6.105730348623106, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6247, 1561.500322341919, 1561.5073289871216, 159.75, 152.5, 1.9380591448713644, 0.5640172124393446, 143.39477499999998, 137.50125, 6.111751365703299, 6.107147058524329, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6248, 1561.7503180503845, 1561.7585227489471, 159.75, 153.0, 1.9380591448713644, 0.5580170293282877, 143.39477499999998, 137.9077, 6.111751365703299, 6.1067928810490235, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6249, 1562.0003130435944, 1562.0066776275635, 159.75, 153.0, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 137.9077, 6.103251106295968, 6.106438703573718, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6250, 1562.2503180503845, 1562.257396221161, 160.25, 152.75, 1.9380591448713644, 0.5580170293282877, 143.801225, 137.704475, 6.111751365703299, 6.106084526098411, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6251, 1562.5003309249878, 1562.5071618556976, 160.0, 153.0, 1.9260587786492507, 0.5600170903653066, 143.59799999999998, 137.9077, 6.060749809259315, 6.106792881049022, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6252, 1562.750316143036, 1562.757444858551, 159.75, 153.0, 1.9400592059083834, 0.5580170293282877, 143.39477499999998, 137.9077, 6.12025162511063, 6.104313638721885, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6253, 1563.000307559967, 1563.0073306560516, 159.75, 152.75, 1.9340590227973264, 0.5660172734763634, 143.39477499999998, 137.704475, 6.094750846888638, 6.104313638721884, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6254, 1563.250316619873, 1563.2573838233948, 160.0, 152.5, 1.9380591448713644, 0.5600170903653066, 143.59799999999998, 137.50125, 6.111751365703299, 6.103959461246578, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6255, 1563.5003192424774, 1563.5073437690735, 160.25, 152.75, 1.9360590838343454, 0.5640172124393446, 143.801225, 137.704475, 6.103251106295968, 6.103959461246579, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6256, 1563.7503094673157, 1563.7577350139618, 160.0, 152.5, 1.9340590227973264, 0.5640172124393446, 143.59799999999998, 137.50125, 6.094750846888638, 6.105021993672495, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6257, 1564.000309228897, 1564.00665807724, 159.75, 153.0, 1.9340590227973264, 0.5600170903653066, 143.39477499999998, 137.9077, 6.094750846888638, 6.103605283771273, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6258, 1564.250314950943, 1564.2574207782745, 160.0, 152.75, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.704475, 6.103251106295968, 6.104667816197189, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6259, 1564.5003173351288, 1564.5073606967926, 160.0, 153.0, 1.9360590838343454, 0.5600170903653066, 143.59799999999998, 137.9077, 6.103251106295968, 6.104313638721884, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6260, 1564.7503173351288, 1564.7573182582855, 159.5, 152.75, 1.9380591448713644, 0.5680173345133824, 143.19154999999998, 137.704475, 6.111751365703299, 6.105021993672495, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6261, 1565.0000760555267, 1565.0070157051086, 160.0, 153.0, 1.9360590838343454, 0.5680173345133824, 143.59799999999998, 137.9077, 6.103251106295968, 6.10466781619719, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6262, 1565.2503151893616, 1565.2573246955872, 160.25, 152.5, 1.9380591448713644, 0.5680173345133824, 143.801225, 137.50125, 6.111751365703299, 6.104667816197189, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6263, 1565.5003168582916, 1565.506856918335, 159.75, 153.25, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 138.11092499999998, 6.103251106295968, 6.105021993672494, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6264, 1565.7503173351288, 1565.7574529647827, 159.5, 153.0, 1.9400592059083834, 0.5620171514023256, 143.19154999999998, 137.9077, 6.12025162511063, 6.104313638721884, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6265, 1566.0002584457397, 1566.0067892074585, 159.75, 153.0, 1.9360590838343454, 0.5640172124393446, 143.39477499999998, 137.9077, 6.103251106295968, 6.104313638721884, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6266, 1566.2503123283386, 1566.2573857307434, 160.25, 152.25, 1.9360590838343454, 0.5680173345133824, 143.801225, 137.298025, 6.103251106295968, 6.10466781619719, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6267, 1566.5003197193146, 1566.506793498993, 160.25, 153.0, 1.9380591448713644, 0.5620171514023256, 143.801225, 137.9077, 6.111751365703299, 6.105021993672494, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6268, 1566.7510085105896, 1566.760347366333, 159.75, 153.0, 1.9340590227973264, 0.5680173345133824, 143.39477499999998, 137.9077, 6.094750846888638, 6.1053761711478005, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6269, 1567.0003135204315, 1567.006697177887, 160.25, 153.0, 1.9360590838343454, 0.5720174565874203, 143.801225, 137.9077, 6.103251106295968, 6.104667816197189, 0.5720174565874203, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6270, 1567.2503204345703, 1567.2572448253632, 160.25, 152.5, 1.9360590838343454, 0.5700173955504014, 143.801225, 137.50125, 6.103251106295968, 6.10466781619719, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6271, 1567.5003216266632, 1567.5074365139008, 160.0, 153.0, 1.9360590838343454, 0.5680173345133824, 143.59799999999998, 137.9077, 6.103251106295968, 6.103959461246579, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6272, 1567.7503221035004, 1567.7574186325073, 160.25, 153.0, 1.9380591448713644, 0.5680173345133824, 143.801225, 137.9077, 6.111751365703299, 6.103605283771273, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6273, 1568.0003085136414, 1568.0066316127777, 160.25, 152.25, 1.9380591448713644, 0.5720174565874203, 143.801225, 137.298025, 6.111751365703299, 6.103605283771273, 0.5720174565874203, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6274, 1568.2503192424774, 1568.2572972774506, 160.0, 152.5, 1.9380591448713644, 0.5660172734763634, 143.59799999999998, 137.50125, 6.111751365703299, 6.103959461246579, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6275, 1568.5003187656403, 1568.5077185630798, 160.0, 153.0, 1.9360590838343454, 0.5700173955504014, 143.59799999999998, 137.9077, 6.103251106295968, 6.103959461246579, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6276, 1568.7503080368042, 1568.7572631835938, 159.5, 153.0, 1.9380591448713644, 0.5660172734763634, 143.19154999999998, 137.9077, 6.111751365703299, 6.105730348623106, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6277, 1569.0003085136414, 1569.0066797733307, 160.0, 152.75, 1.9340590227973264, 0.5780176396984771, 143.59799999999998, 137.704475, 6.094750846888638, 6.1053761711478005, 0.5780176396984771, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6278, 1569.2503113746643, 1569.2573020458221, 159.5, 152.5, 1.9380591448713644, 0.5660172734763634, 143.19154999999998, 137.50125, 6.111751365703299, 6.1053761711478005, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6279, 1569.5003170967102, 1569.5074150562286, 159.75, 153.0, 1.9380591448713644, 0.5600170903653066, 143.39477499999998, 137.9077, 6.111751365703299, 6.1053761711478005, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6280, 1569.750307559967, 1569.7572605609894, 160.0, 153.0, 1.9380591448713644, 0.5620171514023256, 143.59799999999998, 137.9077, 6.111751365703299, 6.105730348623106, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6281, 1570.0003082752228, 1570.0072586536407, 160.0, 152.75, 1.9340590227973264, 0.5700173955504014, 143.59799999999998, 137.704475, 6.094750846888638, 6.106438703573718, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6282, 1570.2503142356873, 1570.2576303482056, 160.0, 152.25, 1.9360590838343454, 0.5640172124393446, 143.59799999999998, 137.298025, 6.103251106295968, 6.106438703573716, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6283, 1570.500320672989, 1570.507427930832, 160.0, 152.25, 1.9380591448713644, 0.5680173345133824, 143.59799999999998, 137.298025, 6.111751365703299, 6.106438703573718, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6284, 1570.7503037452698, 1570.7572662830353, 160.0, 152.5, 1.9380591448713644, 0.5620171514023256, 143.59799999999998, 137.50125, 6.111751365703299, 6.106792881049022, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6285, 1571.0003111362457, 1571.0066940784454, 160.0, 152.75, 1.9320589617603077, 0.5700173955504014, 143.59799999999998, 137.704475, 6.086250587481308, 6.106792881049022, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6286, 1571.2503097057343, 1571.2574064731598, 160.0, 152.25, 1.9380591448713644, 0.5600170903653066, 143.59799999999998, 137.298025, 6.111751365703299, 6.106084526098411, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6287, 1571.500316619873, 1571.5073790550232, 160.0, 152.75, 1.9360590838343454, 0.5580170293282877, 143.59799999999998, 137.704475, 6.103251106295968, 6.106084526098411, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6288, 1571.7503173351288, 1571.7573261260986, 159.75, 152.75, 1.9380591448713644, 0.5620171514023256, 143.39477499999998, 137.704475, 6.111751365703299, 6.106084526098411, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6289, 1572.0003082752228, 1572.007426738739, 160.0, 152.25, 1.9340590227973264, 0.5660172734763634, 143.59799999999998, 137.298025, 6.094750846888638, 6.105730348623106, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6290, 1572.250305891037, 1572.2574236392975, 160.0, 152.5, 1.9340590227973264, 0.5660172734763634, 143.59799999999998, 137.50125, 6.094750846888638, 6.1053761711478005, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6291, 1572.5003190040588, 1572.507446050644, 159.75, 152.75, 1.9360590838343454, 0.5660172734763634, 143.39477499999998, 137.704475, 6.103251106295968, 6.105021993672494, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6292, 1572.7503187656403, 1572.7572960853577, 159.75, 152.75, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 137.704475, 6.103251106295968, 6.10466781619719, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6293, 1573.0011141300201, 1573.0108332633972, 160.0, 153.0, 1.9260587786492507, 0.5580170293282877, 143.59799999999998, 137.9077, 6.060749809259315, 6.105021993672494, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6294, 1573.25031375885, 1573.257506608963, 159.75, 152.5, 1.9360590838343454, 0.5640172124393446, 143.39477499999998, 137.50125, 6.103251106295968, 6.103251106295968, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6295, 1573.500316143036, 1573.50740981102, 159.75, 152.75, 1.9360590838343454, 0.5620171514023256, 143.39477499999998, 137.704475, 6.103251106295968, 6.103251106295968, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6296, 1573.750307559967, 1573.7572736740112, 160.0, 152.75, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.704475, 6.103251106295968, 6.103251106295968, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6297, 1574.0003073215485, 1574.006597518921, 159.5, 153.0, 1.9340590227973264, 0.5600170903653066, 143.19154999999998, 137.9077, 6.094750846888638, 6.1028969288206625, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6298, 1574.2503111362457, 1574.2574610710144, 160.25, 152.5, 1.9360590838343454, 0.5660172734763634, 143.801225, 137.50125, 6.103251106295968, 6.102188573870052, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6299, 1574.500319480896, 1574.5074365139008, 160.0, 152.75, 1.9380591448713644, 0.5620171514023256, 143.59799999999998, 137.704475, 6.111751365703299, 6.101834396394746, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6300, 1574.7503080368042, 1574.7572672367096, 160.0, 152.75, 1.9380591448713644, 0.5620171514023256, 143.59799999999998, 137.704475, 6.111751365703299, 6.102188573870052, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6301, 1575.0003039836884, 1575.0066108703613, 160.25, 152.25, 1.9340590227973264, 0.5580170293282877, 143.801225, 137.298025, 6.094750846888638, 6.102188573870052, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6302, 1575.2503097057343, 1575.2575294971466, 160.0, 153.0, 1.9360590838343454, 0.5580170293282877, 143.59799999999998, 137.9077, 6.103251106295968, 6.102188573870052, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6303, 1575.5003190040588, 1575.5068027973175, 160.0, 152.5, 1.9360590838343454, 0.5600170903653066, 143.59799999999998, 137.50125, 6.103251106295968, 6.101834396394746, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6304, 1575.750316143036, 1575.7572813034058, 160.0, 152.75, 1.9360590838343454, 0.5600170903653066, 143.59799999999998, 137.704475, 6.103251106295968, 6.101480218919441, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6305, 1576.0003111362457, 1576.0066335201263, 160.0, 152.25, 1.9340590227973264, 0.5580170293282877, 143.59799999999998, 137.298025, 6.094750846888638, 6.101126041444136, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6306, 1576.2503101825714, 1576.2573821544647, 160.0, 152.5, 1.9360590838343454, 0.5600170903653066, 143.59799999999998, 137.50125, 6.103251106295968, 6.101126041444135, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6307, 1576.5003175735474, 1576.5067989826202, 160.0, 152.5, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.50125, 6.103251106295968, 6.101126041444135, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6308, 1576.7503199577332, 1576.757447719574, 159.5, 152.5, 1.9360590838343454, 0.5600170903653066, 143.19154999999998, 137.50125, 6.103251106295968, 6.10077186396883, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6309, 1577.0003085136414, 1577.0066130161285, 160.25, 152.75, 1.9340590227973264, 0.5580170293282877, 143.801225, 137.704475, 6.094750846888638, 6.1004176864935244, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6310, 1577.2503337860107, 1577.2575769424438, 160.0, 153.0, 1.9360590838343454, 0.5640172124393446, 143.59799999999998, 137.9077, 6.103251106295968, 6.100771863968831, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6311, 1577.500317811966, 1577.5068185329437, 160.25, 152.75, 1.9340590227973264, 0.5660172734763634, 143.801225, 137.704475, 6.094750846888638, 6.1004176864935244, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6312, 1577.7503199577332, 1577.7573645114899, 160.0, 152.5, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.50125, 6.103251106295968, 6.100063509018217, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6313, 1578.0003106594086, 1578.0066928863525, 160.0, 152.5, 1.9340590227973264, 0.5620171514023256, 143.59799999999998, 137.50125, 6.094750846888638, 6.099709331542914, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6314, 1578.2503368854523, 1578.2573828697205, 160.25, 152.75, 1.9360590838343454, 0.5600170903653066, 143.801225, 137.704475, 6.103251106295968, 6.099709331542914, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6315, 1578.5003199577332, 1578.5074534416199, 159.75, 152.5, 1.9360590838343454, 0.5660172734763634, 143.39477499999998, 137.50125, 6.103251106295968, 6.100063509018219, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6316, 1578.7503108978271, 1578.7583820819855, 160.0, 152.75, 1.9360590838343454, 0.5540169072542498, 143.59799999999998, 137.704475, 6.103251106295968, 6.100063509018219, 0.5540169072542498, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6317, 1579.0003070831299, 1579.0066463947296, 160.0, 152.75, 1.9320589617603077, 0.5560169682912687, 143.59799999999998, 137.704475, 6.086250587481308, 6.100063509018219, 0.5560169682912687, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6318, 1579.2503128051758, 1579.2594408988953, 160.0, 153.0, 1.9300589007232887, 0.5520168462172308, 143.59799999999998, 137.9077, 6.077750328073977, 6.101126041444135, 0.5520168462172308, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6319, 1579.5003135204315, 1579.5067644119263, 160.0, 152.25, 1.9340590227973264, 0.5640172124393446, 143.59799999999998, 137.298025, 6.094750846888638, 6.100063509018219, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6320, 1579.7503097057343, 1579.7572662830353, 160.0, 152.25, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.298025, 6.103251106295968, 6.099709331542914, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6321, 1580.0003070831299, 1580.0072209835052, 160.25, 152.75, 1.9320589617603077, 0.5620171514023256, 143.801225, 137.704475, 6.086250587481308, 6.099709331542914, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6322, 1580.2503159046173, 1580.2573029994965, 160.0, 152.5, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.50125, 6.103251106295968, 6.0993551540676085, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6323, 1580.5003175735474, 1580.507435798645, 159.75, 152.5, 1.9360590838343454, 0.5600170903653066, 143.39477499999998, 137.50125, 6.103251106295968, 6.0993551540676085, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6324, 1580.7503080368042, 1580.7572889328003, 160.0, 152.5, 1.9340590227973264, 0.5660172734763634, 143.59799999999998, 137.50125, 6.094750846888638, 6.099000976592303, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6325, 1581.000307559967, 1581.0072331428528, 159.75, 152.75, 1.9340590227973264, 0.5580170293282877, 143.39477499999998, 137.704475, 6.094750846888638, 6.098292621641693, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6326, 1581.250314950943, 1581.2572436332703, 160.0, 152.75, 1.9360590838343454, 0.5600170903653066, 143.59799999999998, 137.704475, 6.103251106295968, 6.098292621641693, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6327, 1581.5003125667572, 1581.5074808597565, 160.0, 152.5, 1.9340590227973264, 0.5620171514023256, 143.59799999999998, 137.50125, 6.094750846888638, 6.098292621641693, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6328, 1581.7503190040588, 1581.7573618888855, 160.0, 152.75, 1.9360590838343454, 0.5620171514023256, 143.59799999999998, 137.704475, 6.103251106295968, 6.0979384441663855, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6329, 1582.0003066062927, 1582.0072774887085, 160.0, 152.5, 1.9320589617603077, 0.5580170293282877, 143.59799999999998, 137.50125, 6.086250587481308, 6.0979384441663855, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6330, 1582.2503130435944, 1582.257352590561, 159.75, 153.0, 1.9340590227973264, 0.5580170293282877, 143.39477499999998, 137.9077, 6.094750846888638, 6.097584266691082, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6331, 1582.500319480896, 1582.5073523521423, 160.0, 152.75, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.704475, 6.094750846888638, 6.097230089215775, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6332, 1582.7503173351288, 1582.7573170661926, 160.0, 152.5, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.50125, 6.094750846888638, 6.09687591174047, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6333, 1583.0003073215485, 1583.0072610378265, 160.0, 152.5, 1.9340590227973264, 0.5580170293282877, 143.59799999999998, 137.50125, 6.094750846888638, 6.096521734265164, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6334, 1583.2503128051758, 1583.2573132514954, 159.75, 153.0, 1.9340590227973264, 0.5520168462172308, 143.39477499999998, 137.9077, 6.094750846888638, 6.096521734265164, 0.5520168462172308, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6335, 1583.5003099441528, 1583.5067358016968, 159.5, 152.5, 1.9340590227973264, 0.5600170903653066, 143.19154999999998, 137.50125, 6.094750846888638, 6.096167556789861, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6336, 1583.7503035068512, 1583.7572894096375, 160.0, 152.5, 1.9340590227973264, 0.5640172124393446, 143.59799999999998, 137.50125, 6.094750846888638, 6.096167556789859, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6337, 1584.0003299713135, 1584.0073668956757, 159.75, 152.25, 1.9320589617603077, 0.5540169072542498, 143.39477499999998, 137.298025, 6.086250587481308, 6.095813379314554, 0.5540169072542498, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6338, 1584.2503163814545, 1584.257362127304, 159.75, 152.75, 1.9340590227973264, 0.5580170293282877, 143.39477499999998, 137.704475, 6.094750846888638, 6.0954592018392475, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6339, 1584.5001239776611, 1584.5065762996674, 159.75, 152.0, 1.9340590227973264, 0.5660172734763634, 143.39477499999998, 137.0948, 6.094750846888638, 6.095105024363943, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6340, 1584.7503108978271, 1584.757277727127, 159.75, 152.0, 1.9340590227973264, 0.5580170293282877, 143.39477499999998, 137.0948, 6.094750846888638, 6.094750846888637, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6341, 1585.000172138214, 1585.0072207450867, 160.0, 152.5, 1.9320589617603077, 0.5600170903653066, 143.59799999999998, 137.50125, 6.086250587481308, 6.0943966694133325, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6342, 1585.2503142356873, 1585.2572674751282, 160.0, 153.0, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.9077, 6.094750846888638, 6.094396669413332, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6343, 1585.5001559257507, 1585.5094068050385, 159.75, 152.75, 1.9300589007232887, 0.5540169072542498, 143.39477499999998, 137.704475, 6.077750328073977, 6.095105024363943, 0.5540169072542498, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6344, 1585.7503082752228, 1585.7574379444122, 160.0, 152.75, 1.9360590838343454, 0.5640172124393446, 143.59799999999998, 137.704475, 6.103251106295968, 6.094396669413332, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6345, 1586.00031042099, 1586.0066692829132, 160.0, 152.5, 1.9320589617603077, 0.5640172124393446, 143.59799999999998, 137.50125, 6.086250587481308, 6.094396669413332, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6346, 1586.25031208992, 1586.2573206424713, 159.75, 152.75, 1.9340590227973264, 0.5560169682912687, 143.39477499999998, 137.704475, 6.094750846888638, 6.094396669413332, 0.5560169682912687, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6347, 1586.500337600708, 1586.5075919628143, 160.0, 152.5, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.50125, 6.094750846888638, 6.094042491938026, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6348, 1586.75031375885, 1586.7574579715729, 159.75, 152.5, 1.9340590227973264, 0.5640172124393446, 143.39477499999998, 137.50125, 6.094750846888638, 6.093688314462721, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6349, 1587.0003077983856, 1587.0075662136078, 160.0, 152.25, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.298025, 6.094750846888638, 6.093688314462721, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6350, 1587.2503175735474, 1587.2570495605469, 160.0, 152.75, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.704475, 6.094750846888638, 6.093688314462721, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6351, 1587.5003278255463, 1587.5076353549957, 160.0, 152.5, 1.9300589007232887, 0.5580170293282877, 143.59799999999998, 137.50125, 6.077750328073977, 6.093334136987416, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6352, 1587.7503147125244, 1587.7573812007904, 160.0, 152.0, 1.9340590227973264, 0.5600170903653066, 143.59799999999998, 137.0948, 6.094750846888638, 6.092625782036805, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6353, 1588.0003089904785, 1588.0066726207733, 160.0, 152.0, 1.9260587786492507, 0.5600170903653066, 143.59799999999998, 137.0948, 6.060749809259315, 6.0922716045615, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6354, 1588.2503108978271, 1588.25728058815, 160.0, 152.5, 1.9340590227973264, 0.5640172124393446, 143.59799999999998, 137.50125, 6.094750846888638, 6.091209072135584, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6355, 1588.5003199577332, 1588.5074849128723, 159.75, 152.25, 1.9340590227973264, 0.5620171514023256, 143.39477499999998, 137.298025, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6356, 1588.750305891037, 1588.7573082447052, 159.75, 152.75, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.704475, 6.086250587481308, 6.091209072135584, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6357, 1589.00030875206, 1589.0066220760345, 159.75, 152.75, 1.9280588396862697, 0.5580170293282877, 143.39477499999998, 137.704475, 6.069250068666646, 6.090854894660278, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6358, 1589.2501196861267, 1589.2572283744812, 159.5, 153.0, 1.9320589617603077, 0.5580170293282877, 143.19154999999998, 137.9077, 6.086250587481308, 6.089792362234363, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6359, 1589.5003197193146, 1589.5068428516388, 160.0, 152.75, 1.9320589617603077, 0.5600170903653066, 143.59799999999998, 137.704475, 6.086250587481308, 6.089438184759056, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6360, 1589.7503323554993, 1589.757339000702, 160.0, 152.75, 1.9320589617603077, 0.5660172734763634, 143.59799999999998, 137.704475, 6.086250587481308, 6.089084007283751, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6361, 1590.0003049373627, 1590.0072889328003, 160.0, 152.5, 1.9280588396862697, 0.5620171514023256, 143.59799999999998, 137.50125, 6.069250068666646, 6.088729829808446, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6362, 1590.2503159046173, 1590.257336616516, 160.0, 152.25, 1.9340590227973264, 0.5640172124393446, 143.59799999999998, 137.298025, 6.094750846888638, 6.088021474857835, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6363, 1590.5003201961517, 1590.5074667930603, 159.75, 152.75, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.704475, 6.086250587481308, 6.088021474857835, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6364, 1590.7503113746643, 1590.7573509216309, 160.0, 152.0, 1.9320589617603077, 0.5640172124393446, 143.59799999999998, 137.0948, 6.086250587481308, 6.087667297382528, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6365, 1591.0003066062927, 1591.0071861743927, 160.0, 152.25, 1.9300589007232887, 0.5600170903653066, 143.59799999999998, 137.298025, 6.077750328073977, 6.087313119907225, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6366, 1591.250330209732, 1591.2573206424713, 160.0, 152.75, 1.9300589007232887, 0.5600170903653066, 143.59799999999998, 137.704475, 6.077750328073977, 6.0869589424319175, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6367, 1591.5003147125244, 1591.5074026584625, 159.5, 152.25, 1.9320589617603077, 0.5660172734763634, 143.19154999999998, 137.298025, 6.086250587481308, 6.086250587481307, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6368, 1591.750324010849, 1591.757688999176, 159.75, 152.75, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 137.704475, 6.077750328073977, 6.086604764956612, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6369, 1592.0001690387726, 1592.007154226303, 159.75, 152.75, 1.9300589007232887, 0.5600170903653066, 143.39477499999998, 137.704475, 6.077750328073977, 6.085542232530696, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6370, 1592.2503139972687, 1592.257348537445, 159.75, 152.75, 1.9340590227973264, 0.5620171514023256, 143.39477499999998, 137.704475, 6.094750846888638, 6.08518805505539, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6371, 1592.500316143036, 1592.5074038505554, 159.75, 152.5, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.50125, 6.086250587481308, 6.08518805505539, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6372, 1592.7503249645233, 1592.7572927474976, 160.25, 152.25, 1.9320589617603077, 0.5620171514023256, 143.801225, 137.298025, 6.086250587481308, 6.084833877580086, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6373, 1593.0003049373627, 1593.0072915554047, 160.25, 152.75, 1.9280588396862697, 0.5600170903653066, 143.801225, 137.704475, 6.069250068666646, 6.08447970010478, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6374, 1593.2503156661987, 1593.2573137283325, 159.5, 152.75, 1.9300589007232887, 0.5580170293282877, 143.19154999999998, 137.704475, 6.077750328073977, 6.0834171676788635, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6375, 1593.5003159046173, 1593.5074067115784, 160.0, 152.5, 1.9320589617603077, 0.5620171514023256, 143.59799999999998, 137.50125, 6.086250587481308, 6.082708812728253, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6376, 1593.7503082752228, 1593.757248878479, 160.0, 152.5, 1.9320589617603077, 0.5640172124393446, 143.59799999999998, 137.50125, 6.086250587481308, 6.083062990203558, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6377, 1594.0003111362457, 1594.0066623687744, 160.0, 152.5, 1.9280588396862697, 0.5600170903653066, 143.59799999999998, 137.50125, 6.069250068666646, 6.082708812728253, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6378, 1594.25031375885, 1594.2573680877686, 159.75, 152.75, 1.9320589617603077, 0.5640172124393446, 143.39477499999998, 137.704475, 6.086250587481308, 6.083062990203558, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6379, 1594.5003159046173, 1594.5068328380585, 159.5, 152.25, 1.9320589617603077, 0.5580170293282877, 143.19154999999998, 137.298025, 6.086250587481308, 6.082708812728254, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6380, 1594.7503080368042, 1594.7572054862976, 159.75, 152.25, 1.9320589617603077, 0.5640172124393446, 143.39477499999998, 137.298025, 6.086250587481308, 6.082354635252948, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6381, 1595.0003340244293, 1595.0072927474976, 160.0, 152.5, 1.9280588396862697, 0.5660172734763634, 143.59799999999998, 137.50125, 6.069250068666646, 6.082354635252948, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6382, 1595.2503128051758, 1595.2584791183472, 160.0, 152.75, 1.9300589007232887, 0.5640172124393446, 143.59799999999998, 137.704475, 6.077750328073977, 6.082354635252948, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6383, 1595.5003135204315, 1595.506664276123, 159.75, 152.75, 1.9320589617603077, 0.5640172124393446, 143.39477499999998, 137.704475, 6.086250587481308, 6.082000457777642, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6384, 1595.7502620220184, 1595.7572557926178, 159.75, 152.25, 1.9320589617603077, 0.5680173345133824, 143.39477499999998, 137.298025, 6.086250587481308, 6.082000457777642, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6385, 1596.0003063678741, 1596.0066623687744, 159.75, 152.5, 1.9280588396862697, 0.5700173955504014, 143.39477499999998, 137.50125, 6.069250068666646, 6.082000457777642, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6386, 1596.25031208992, 1596.2573192119598, 159.75, 152.75, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.704475, 6.086250587481308, 6.082000457777642, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6387, 1596.5003209114075, 1596.5067596435547, 159.75, 152.75, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.704475, 6.077750328073977, 6.081646280302337, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6388, 1596.7503170967102, 1596.757354259491, 160.0, 152.0, 1.9300589007232887, 0.5620171514023256, 143.59799999999998, 137.0948, 6.077750328073977, 6.081292102827032, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6389, 1597.000307559967, 1597.0072600841522, 159.75, 152.5, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.50125, 6.069250068666646, 6.080937925351726, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6390, 1597.2503199577332, 1597.257090330124, 159.5, 152.5, 1.9320589617603077, 0.5620171514023256, 143.19154999999998, 137.50125, 6.086250587481308, 6.08058374787642, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6391, 1597.5003163814545, 1597.5074157714844, 160.0, 152.25, 1.9320589617603077, 0.5620171514023256, 143.59799999999998, 137.298025, 6.086250587481308, 6.080937925351726, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6392, 1597.7503173351288, 1597.7572870254517, 160.0, 152.75, 1.9320589617603077, 0.5600170903653066, 143.59799999999998, 137.704475, 6.086250587481308, 6.080937925351726, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6393, 1598.001300573349, 1598.010969877243, 159.5, 152.5, 1.9220586565752127, 0.5580170293282877, 143.19154999999998, 137.50125, 6.043749290444654, 6.081292102827032, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6394, 1598.250114440918, 1598.2572872638702, 160.0, 152.75, 1.9320589617603077, 0.5580170293282877, 143.59799999999998, 137.704475, 6.086250587481308, 6.07987539292581, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6395, 1598.5003170967102, 1598.5068151950836, 159.75, 152.5, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 137.50125, 6.077750328073977, 6.079521215450504, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6396, 1598.7503025531769, 1598.7572870254517, 160.0, 152.25, 1.9300589007232887, 0.5620171514023256, 143.59799999999998, 137.298025, 6.077750328073977, 6.079167037975199, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6397, 1599.0003073215485, 1599.0066885948181, 160.0, 152.5, 1.9280588396862697, 0.5640172124393446, 143.59799999999998, 137.50125, 6.069250068666646, 6.078812860499892, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6398, 1599.2503151893616, 1599.2573475837708, 160.0, 152.25, 1.9320589617603077, 0.5600170903653066, 143.59799999999998, 137.298025, 6.086250587481308, 6.078812860499894, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6399, 1599.500317811966, 1599.5074436664581, 159.75, 152.5, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.50125, 6.077750328073977, 6.079167037975199, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6400, 1599.750301361084, 1599.7572894096375, 159.5, 152.5, 1.9300589007232887, 0.5660172734763634, 143.19154999999998, 137.50125, 6.077750328073977, 6.078812860499894, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6401, 1600.000303030014, 1600.006637096405, 159.5, 152.25, 1.9280588396862697, 0.5660172734763634, 143.19154999999998, 137.298025, 6.069250068666646, 6.078458683024588, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6402, 1600.2503125667572, 1600.2574050426483, 159.75, 151.5, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 136.68834999999999, 6.077750328073977, 6.078458683024588, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6403, 1600.5003180503845, 1600.5067989826202, 159.75, 152.5, 1.9280588396862697, 0.5600170903653066, 143.39477499999998, 137.50125, 6.069250068666646, 6.078104505549283, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6404, 1600.7501046657562, 1600.7571675777435, 159.75, 152.25, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.298025, 6.086250587481308, 6.077396150598671, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6405, 1601.0003070831299, 1601.006677865982, 159.75, 152.5, 1.9280588396862697, 0.5640172124393446, 143.39477499999998, 137.50125, 6.069250068666646, 6.077396150598671, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6406, 1601.250314950943, 1601.257328748703, 159.75, 152.75, 1.9320589617603077, 0.5620171514023256, 143.39477499999998, 137.704475, 6.086250587481308, 6.077396150598671, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6407, 1601.5003187656403, 1601.5074276924133, 159.75, 152.5, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.50125, 6.077750328073977, 6.077750328073978, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6408, 1601.7503159046173, 1601.7573382854462, 160.0, 152.5, 1.9300589007232887, 0.5580170293282877, 143.59799999999998, 137.50125, 6.077750328073977, 6.077396150598671, 0.5580170293282877, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6409, 1602.0003077983856, 1602.0066621303558, 159.75, 152.5, 1.9280588396862697, 0.5700173955504014, 143.39477499999998, 137.50125, 6.069250068666646, 6.077041973123365, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6410, 1602.250343322754, 1602.257431268692, 159.75, 152.5, 1.9280588396862697, 0.5640172124393446, 143.39477499999998, 137.50125, 6.069250068666646, 6.077041973123365, 0.5640172124393446, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6411, 1602.5003201961517, 1602.5074105262756, 159.5, 152.5, 1.9280588396862697, 0.5620171514023256, 143.19154999999998, 137.50125, 6.069250068666646, 6.076333618172754, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6412, 1602.750317811966, 1602.757309436798, 160.0, 152.25, 1.9300589007232887, 0.5620171514023256, 143.59799999999998, 137.298025, 6.077750328073977, 6.075979440697449, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6413, 1603.0003085136414, 1603.006637096405, 159.75, 152.5, 1.9280588396862697, 0.5680173345133824, 143.39477499999998, 137.50125, 6.069250068666646, 6.075979440697449, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6414, 1603.2503106594086, 1603.257303237915, 160.0, 152.5, 1.9320589617603077, 0.5620171514023256, 143.59799999999998, 137.50125, 6.086250587481308, 6.075979440697449, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6415, 1603.5003192424774, 1603.507422208786, 159.75, 152.5, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 137.50125, 6.077750328073977, 6.075979440697449, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6416, 1603.7503085136414, 1603.7583031654358, 159.5, 152.5, 1.9300589007232887, 0.5680173345133824, 143.19154999999998, 137.50125, 6.077750328073977, 6.075625263222144, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6417, 1604.0003061294556, 1604.0066046714783, 159.5, 152.5, 1.9280588396862697, 0.5680173345133824, 143.19154999999998, 137.50125, 6.069250068666646, 6.075271085746839, 0.5680173345133824, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6418, 1604.2515926361084, 1604.2592778205872, 159.75, 152.5, 1.9240587176122317, 0.5620171514023256, 143.39477499999998, 137.50125, 6.052249549851985, 6.076333618172755, 0.5620171514023256, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6419, 1604.5003130435944, 1604.507490158081, 159.75, 152.75, 1.9300589007232887, 0.5600170903653066, 143.39477499999998, 137.704475, 6.077750328073977, 6.074916908271533, 0.5600170903653066, 0.17801668727236936, 0.17801668727236936, 0.0, 2
