seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6420, 1604.7503113746643, 1604.7572705745697, 159.75, 152.5, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 137.50125, 6.077750328073977, 6.0749169082715335, 0.5660172734763634, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6421, 1605.0003061294556, 1605.161957502365, 160.0, 152.5, 1.9260587786492507, 0.5700173955504014, 143.59799999999998, 137.50125, 6.060749809259315, 6.0749169082715335, 0.5700173955504014, 0.17801668727236936, 0.17801668727236936, 0.0, 2
6422, 1605.2501544952393, 1605.2572944164276, 159.5, 152.5, 1.9280588396862697, 0.5600170903653066, 143.19154999999998, 137.50125, 6.069250068666646, 6.074562730796228, 0.5600170903653066, 0.17642900406639722, 0.17801668727236936, -0.0015876832059721333, 2
6423, 1605.500321149826, 1605.5074355602264, 159.75, 152.5, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.50125, 6.077750328073977, 6.073854375845617, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6424, 1605.7503116130829, 1605.7572951316833, 159.5, 152.5, 1.9300589007232887, 0.5640172124393446, 143.19154999999998, 137.50125, 6.077750328073977, 6.073854375845618, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6425, 1606.0003108978271, 1606.0072813034058, 159.5, 152.75, 1.9280588396862697, 0.5620171514023256, 143.19154999999998, 137.704475, 6.069250068666646, 6.073854375845618, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6426, 1606.2503156661987, 1606.2574532032013, 159.75, 152.25, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.298025, 6.069250068666646, 6.073854375845618, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6427, 1606.5003147125244, 1606.5067818164825, 159.75, 152.75, 1.9300589007232887, 0.5640172124393446, 143.39477499999998, 137.704475, 6.077750328073977, 6.073500198370311, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6428, 1606.7503185272217, 1606.7574055194855, 159.5, 152.75, 1.9300589007232887, 0.5640172124393446, 143.19154999999998, 137.704475, 6.077750328073977, 6.073854375845617, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6429, 1607.0003085136414, 1607.0066561698914, 159.75, 152.25, 1.9260587786492507, 0.5660172734763634, 143.39477499999998, 137.298025, 6.060749809259315, 6.073500198370311, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6430, 1607.250322341919, 1607.257122039795, 159.75, 152.25, 1.9300589007232887, 0.5660172734763634, 143.39477499999998, 137.298025, 6.077750328073977, 6.073146020895005, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6431, 1607.5003159046173, 1607.5073397159576, 160.0, 152.5, 1.9280588396862697, 0.5620171514023256, 143.59799999999998, 137.50125, 6.069250068666646, 6.072791843419701, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6432, 1607.7503163814545, 1607.7573459148407, 160.25, 152.5, 1.9280588396862697, 0.5620171514023256, 143.801225, 137.50125, 6.069250068666646, 6.072437665944395, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6433, 1608.0003068447113, 1608.0066092014313, 159.75, 152.5, 1.9280588396862697, 0.5660172734763634, 143.39477499999998, 137.50125, 6.069250068666646, 6.07208348846909, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6434, 1608.25030875206, 1608.257306098938, 159.75, 152.75, 1.9300589007232887, 0.5640172124393446, 143.39477499999998, 137.704475, 6.077750328073977, 6.072083488469089, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6435, 1608.5003106594086, 1608.5074968338013, 159.75, 152.25, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.298025, 6.077750328073977, 6.072437665944395, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6436, 1608.7503116130829, 1608.7572858333588, 160.0, 152.25, 1.9300589007232887, 0.5600170903653066, 143.59799999999998, 137.298025, 6.077750328073977, 6.072791843419701, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6437, 1609.0003066062927, 1609.0072603225708, 159.5, 152.75, 1.9280588396862697, 0.5640172124393446, 143.19154999999998, 137.704475, 6.069250068666646, 6.072791843419701, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6438, 1609.25031208992, 1609.257370710373, 159.75, 152.25, 1.9300589007232887, 0.5620171514023256, 143.39477499999998, 137.298025, 6.077750328073977, 6.072791843419701, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6439, 1609.5003151893616, 1609.5074262619019, 159.75, 152.75, 1.9300589007232887, 0.5580170293282877, 143.39477499999998, 137.704475, 6.077750328073977, 6.072437665944395, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6440, 1609.750320672989, 1609.7572934627533, 159.75, 152.5, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.50125, 6.069250068666646, 6.0724376659443955, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6441, 1610.0003054141998, 1610.0066237449646, 159.75, 152.75, 1.9260587786492507, 0.5660172734763634, 143.39477499999998, 137.704475, 6.060749809259315, 6.07208348846909, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6442, 1610.2503147125244, 1610.2574174404144, 159.75, 152.75, 1.9300589007232887, 0.5640172124393446, 143.39477499999998, 137.704475, 6.077750328073977, 6.071729310993785, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6443, 1610.500320672989, 1610.5097603797913, 160.0, 152.0, 1.920058595538194, 0.5680173345133824, 143.59799999999998, 137.0948, 6.035249031037324, 6.072791843419701, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6444, 1610.7503101825714, 1610.757426738739, 159.5, 152.5, 1.9300589007232887, 0.5620171514023256, 143.19154999999998, 137.50125, 6.077750328073977, 6.071020956043173, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6445, 1611.0001718997955, 1611.007111787796, 159.25, 152.5, 1.9280588396862697, 0.5620171514023256, 142.98832499999997, 137.50125, 6.069250068666646, 6.071020956043173, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6446, 1611.2503116130829, 1611.2573897838593, 160.0, 152.25, 1.9280588396862697, 0.5620171514023256, 143.59799999999998, 137.298025, 6.069250068666646, 6.07137513351848, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6447, 1611.5003213882446, 1611.5074310302734, 159.75, 152.5, 1.9300589007232887, 0.5640172124393446, 143.39477499999998, 137.50125, 6.077750328073977, 6.07137513351848, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6448, 1611.7503180503845, 1611.7573511600494, 160.0, 152.5, 1.9280588396862697, 0.5600170903653066, 143.59799999999998, 137.50125, 6.069250068666646, 6.071375133518479, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6449, 1612.0003077983856, 1612.0072758197784, 159.75, 152.25, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.298025, 6.069250068666646, 6.071020956043173, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6450, 1612.2503135204315, 1612.2577602863312, 160.0, 152.5, 1.9280588396862697, 0.5580170293282877, 143.59799999999998, 137.50125, 6.069250068666646, 6.071020956043173, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6451, 1612.5003175735474, 1612.5067868232727, 160.0, 152.25, 1.9280588396862697, 0.5640172124393446, 143.59799999999998, 137.298025, 6.069250068666646, 6.071020956043173, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6452, 1612.7503144741058, 1612.7575058937073, 159.75, 152.5, 1.9300589007232887, 0.5640172124393446, 143.39477499999998, 137.50125, 6.077750328073977, 6.070666778567868, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6453, 1613.0003039836884, 1613.0072901248932, 160.0, 152.25, 1.9260587786492507, 0.5660172734763634, 143.59799999999998, 137.298025, 6.060749809259315, 6.070666778567868, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6454, 1613.2503123283386, 1613.2573881149292, 159.5, 152.5, 1.9300589007232887, 0.5600170903653066, 143.19154999999998, 137.50125, 6.077750328073977, 6.070666778567868, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6455, 1613.500321149826, 1613.5068306922913, 159.0, 152.25, 1.9260587786492507, 0.5600170903653066, 142.78509999999997, 137.298025, 6.060749809259315, 6.070666778567868, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6456, 1613.7503139972687, 1613.7573034763336, 160.0, 152.25, 1.9280588396862697, 0.5600170903653066, 143.59799999999998, 137.298025, 6.069250068666646, 6.070312601092563, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6457, 1614.0003106594086, 1614.0074269771576, 159.5, 152.0, 1.9260587786492507, 0.5640172124393446, 143.19154999999998, 137.0948, 6.060749809259315, 6.070312601092563, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6458, 1614.2503156661987, 1614.2574722766876, 159.75, 152.5, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.50125, 6.069250068666646, 6.069958423617256, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6459, 1614.5003192424774, 1614.506812095642, 159.75, 152.25, 1.9280588396862697, 0.5640172124393446, 143.39477499999998, 137.298025, 6.069250068666646, 6.069604246141952, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6460, 1614.7503135204315, 1614.7574145793915, 159.5, 152.25, 1.9300589007232887, 0.5640172124393446, 143.19154999999998, 137.298025, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6461, 1615.0003068447113, 1615.0073840618134, 159.5, 152.5, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 137.50125, 6.060749809259315, 6.069250068666645, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6462, 1615.2503108978271, 1615.2573771476746, 159.25, 152.5, 1.9280588396862697, 0.5620171514023256, 142.98832499999997, 137.50125, 6.069250068666646, 6.06889589119134, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6463, 1615.50031375885, 1615.5073883533478, 159.25, 152.25, 1.9280588396862697, 0.5620171514023256, 142.98832499999997, 137.298025, 6.069250068666646, 6.0685417137160345, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6464, 1615.7503049373627, 1615.7572774887085, 160.0, 152.5, 1.9280588396862697, 0.5600170903653066, 143.59799999999998, 137.50125, 6.069250068666646, 6.068187536240731, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6465, 1616.0003073215485, 1616.0072679519653, 159.75, 152.5, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.50125, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6466, 1616.2503113746643, 1616.257311820984, 159.75, 152.5, 1.9280588396862697, 0.5620171514023256, 143.39477499999998, 137.50125, 6.069250068666646, 6.0685417137160345, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6467, 1616.500313282013, 1616.507420539856, 159.5, 152.25, 1.9280588396862697, 0.5660172734763634, 143.19154999999998, 137.298025, 6.069250068666646, 6.068187536240729, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6468, 1616.7525687217712, 1616.7621912956238, 159.5, 152.5, 1.920058595538194, 0.5600170903653066, 143.19154999999998, 137.50125, 6.035249031037324, 6.069604246141952, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6469, 1617.00031042099, 1617.0067145824432, 159.75, 152.0, 1.9240587176122317, 0.5640172124393446, 143.39477499999998, 137.0948, 6.052249549851985, 6.067833358765424, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6470, 1617.2503190040588, 1617.257366657257, 159.5, 152.25, 1.9280588396862697, 0.5620171514023256, 143.19154999999998, 137.298025, 6.069250068666646, 6.067125003814813, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6471, 1617.5003156661987, 1617.5074121952057, 159.5, 152.0, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 137.0948, 6.060749809259315, 6.067125003814813, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6472, 1617.750320672989, 1617.7573626041412, 159.5, 152.0, 1.9280588396862697, 0.5660172734763634, 143.19154999999998, 137.0948, 6.069250068666646, 6.066416648864203, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6473, 1618.0003335475922, 1618.0072865486145, 159.75, 152.25, 1.9240587176122317, 0.5640172124393446, 143.39477499999998, 137.298025, 6.052249549851985, 6.066416648864203, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6474, 1618.2503118515015, 1618.2573080062866, 159.5, 152.5, 1.9280588396862697, 0.5620171514023256, 143.19154999999998, 137.50125, 6.069250068666646, 6.065708293913592, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6475, 1618.5003192424774, 1618.5074346065521, 159.75, 152.25, 1.9280588396862697, 0.5600170903653066, 143.39477499999998, 137.298025, 6.069250068666646, 6.065708293913592, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6476, 1618.7503089904785, 1618.7572362422943, 159.0, 152.25, 1.9260587786492507, 0.5620171514023256, 142.78509999999997, 137.298025, 6.060749809259315, 6.065708293913592, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6477, 1619.0003066062927, 1619.006707906723, 160.0, 152.5, 1.9240587176122317, 0.5660172734763634, 143.59799999999998, 137.50125, 6.052249549851985, 6.0649999389629805, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6478, 1619.2503290176392, 1619.257372379303, 159.5, 152.0, 1.9280588396862697, 0.5620171514023256, 143.19154999999998, 137.0948, 6.069250068666646, 6.064645761487675, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6479, 1619.5003197193146, 1619.507432460785, 159.25, 152.5, 1.9280588396862697, 0.5660172734763634, 142.98832499999997, 137.50125, 6.069250068666646, 6.064291584012369, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6480, 1619.7503108978271, 1619.7573029994965, 159.5, 152.5, 1.9260587786492507, 0.5600170903653066, 143.19154999999998, 137.50125, 6.060749809259315, 6.064645761487675, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6481, 1620.0003061294556, 1620.0072648525238, 159.5, 152.5, 1.9240587176122317, 0.5680173345133824, 143.19154999999998, 137.50125, 6.052249549851985, 6.064291584012369, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6482, 1620.25031208992, 1620.2573573589325, 159.75, 152.25, 1.9280588396862697, 0.5660172734763634, 143.39477499999998, 137.298025, 6.069250068666646, 6.063937406537065, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6483, 1620.5003199577332, 1620.5084309577942, 159.75, 152.5, 1.9260587786492507, 0.5620171514023256, 143.39477499999998, 137.50125, 6.060749809259315, 6.063937406537065, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6484, 1620.7503101825714, 1620.7573008537292, 159.0, 151.75, 1.9260587786492507, 0.5620171514023256, 142.78509999999997, 136.891575, 6.060749809259315, 6.063583229061758, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6485, 1621.0003049373627, 1621.0069026947021, 159.5, 152.0, 1.9240587176122317, 0.5680173345133824, 143.19154999999998, 137.0948, 6.052249549851985, 6.062874874111148, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6486, 1621.25030875206, 1621.2573380470276, 159.75, 152.25, 1.9240587176122317, 0.5640172124393446, 143.39477499999998, 137.298025, 6.052249549851985, 6.062520696635843, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6487, 1621.5003163814545, 1621.5074875354767, 159.75, 152.25, 1.9260587786492507, 0.5600170903653066, 143.39477499999998, 137.298025, 6.060749809259315, 6.061812341685233, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6488, 1621.7503173351288, 1621.7572882175446, 159.25, 152.0, 1.9260587786492507, 0.5680173345133824, 142.98832499999997, 137.0948, 6.060749809259315, 6.061458164209927, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6489, 1622.00031042099, 1622.0072748661041, 159.5, 152.25, 1.9240587176122317, 0.5720174565874203, 143.19154999999998, 137.298025, 6.052249549851985, 6.061103986734621, 0.5720174565874203, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6490, 1622.2503190040588, 1622.257295370102, 159.75, 152.0, 1.9280588396862697, 0.5660172734763634, 143.39477499999998, 137.0948, 6.069250068666646, 6.060395631784009, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6491, 1622.5003187656403, 1622.507419347763, 159.5, 152.25, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 137.298025, 6.060749809259315, 6.060395631784011, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6492, 1622.7503213882446, 1622.757291316986, 159.25, 152.0, 1.9260587786492507, 0.5620171514023256, 142.98832499999997, 137.0948, 6.060749809259315, 6.060041454308704, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6493, 1623.0003061294556, 1623.0125319957733, 159.75, 152.5, 1.9160584734641561, 0.5520168462172308, 143.39477499999998, 137.50125, 6.018248512222663, 6.061103986734621, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6494, 1623.2503125667572, 1623.257408618927, 159.75, 152.25, 1.9260587786492507, 0.5620171514023256, 143.39477499999998, 137.298025, 6.060749809259315, 6.059687276833398, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6495, 1623.5003199577332, 1623.5074443817139, 159.25, 152.5, 1.9260587786492507, 0.5620171514023256, 142.98832499999997, 137.50125, 6.060749809259315, 6.059333099358093, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6496, 1623.750319480896, 1623.7572844028473, 159.5, 152.25, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 137.298025, 6.060749809259315, 6.059333099358093, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6497, 1624.0003044605255, 1624.0068633556366, 159.75, 152.25, 1.9160584734641561, 0.5800177007354961, 143.39477499999998, 137.298025, 6.018248512222663, 6.058978921882788, 0.5800177007354961, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6498, 1624.250305891037, 1624.2573091983795, 159.5, 152.0, 1.9260587786492507, 0.5680173345133824, 143.19154999999998, 137.0948, 6.060749809259315, 6.057562211981566, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6499, 1624.5003349781036, 1624.50736784935, 160.0, 151.75, 1.920058595538194, 0.5660172734763634, 143.59799999999998, 136.891575, 6.035249031037324, 6.05720803450626, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6500, 1624.7503082752228, 1624.757283449173, 160.0, 152.0, 1.9260587786492507, 0.5660172734763634, 143.59799999999998, 137.0948, 6.060749809259315, 6.055791324605039, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6501, 1625.0003108978271, 1625.0072259902954, 159.75, 152.75, 1.9240587176122317, 0.5800177007354961, 143.39477499999998, 137.704475, 6.052249549851985, 6.055791324605039, 0.5800177007354961, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6502, 1625.2503097057343, 1625.2573511600494, 159.75, 152.5, 1.9260587786492507, 0.5700173955504014, 143.39477499999998, 137.50125, 6.060749809259315, 6.055791324605039, 0.5700173955504014, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6503, 1625.500321149826, 1625.5074307918549, 159.25, 152.25, 1.9260587786492507, 0.5660172734763634, 142.98832499999997, 137.298025, 6.060749809259315, 6.055437147129734, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6504, 1625.7503123283386, 1625.7572937011719, 159.5, 152.5, 1.9240587176122317, 0.5680173345133824, 143.19154999999998, 137.50125, 6.052249549851985, 6.055082969654428, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6505, 1626.0003111362457, 1626.0072662830353, 159.5, 152.25, 1.9240587176122317, 0.5780176396984771, 143.19154999999998, 137.298025, 6.052249549851985, 6.054728792179123, 0.5780176396984771, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6506, 1626.25030875206, 1626.2572643756866, 159.5, 152.0, 1.9240587176122317, 0.5660172734763634, 143.19154999999998, 137.0948, 6.052249549851985, 6.054728792179123, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6507, 1626.500361919403, 1626.5074286460876, 159.25, 152.75, 1.9240587176122317, 0.5660172734763634, 142.98832499999997, 137.704475, 6.052249549851985, 6.054020437228512, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6508, 1626.7503204345703, 1626.7573127746582, 159.25, 152.5, 1.9240587176122317, 0.5660172734763634, 142.98832499999997, 137.50125, 6.052249549851985, 6.053666259753207, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6509, 1627.000309228897, 1627.0072281360626, 159.25, 152.25, 1.9220586565752127, 0.5700173955504014, 142.98832499999997, 137.298025, 6.043749290444654, 6.053312082277902, 0.5700173955504014, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6510, 1627.2503116130829, 1627.2570662498474, 159.75, 152.25, 1.9260587786492507, 0.5640172124393446, 143.39477499999998, 137.298025, 6.060749809259315, 6.0529579048025965, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6511, 1627.5003175735474, 1627.507427930832, 159.5, 151.5, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 136.68834999999999, 6.060749809259315, 6.053312082277901, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6512, 1627.7503170967102, 1627.7573311328888, 159.75, 152.0, 1.9260587786492507, 0.5640172124393446, 143.39477499999998, 137.0948, 6.060749809259315, 6.053312082277901, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6513, 1628.0003089904785, 1628.0065927505493, 159.5, 152.0, 1.9220586565752127, 0.5640172124393446, 143.19154999999998, 137.0948, 6.043749290444654, 6.053312082277902, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6514, 1628.2503089904785, 1628.2572951316833, 159.5, 152.0, 1.9240587176122317, 0.5620171514023256, 143.19154999999998, 137.0948, 6.052249549851985, 6.0529579048025965, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6515, 1628.5003199577332, 1628.5082874298096, 159.5, 152.5, 1.9260587786492507, 0.5620171514023256, 143.19154999999998, 137.50125, 6.060749809259315, 6.052249549851986, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6516, 1628.75031208992, 1628.7572734355927, 159.25, 152.5, 1.9240587176122317, 0.5600170903653066, 142.98832499999997, 137.50125, 6.052249549851985, 6.052249549851985, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6517, 1629.0003106594086, 1629.0065705776215, 159.75, 152.5, 1.9220586565752127, 0.5640172124393446, 143.39477499999998, 137.50125, 6.043749290444654, 6.05189537237668, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6518, 1629.2516975402832, 1629.261027097702, 159.25, 152.0, 1.9180585345011751, 0.5640172124393446, 142.98832499999997, 137.0948, 6.026748771629994, 6.052957904802596, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6519, 1629.5003085136414, 1629.5074858665466, 159.25, 151.75, 1.9240587176122317, 0.5580170293282877, 142.98832499999997, 136.891575, 6.052249549851985, 6.051541194901374, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6520, 1629.7503116130829, 1629.7573041915894, 159.75, 152.0, 1.9260587786492507, 0.5580170293282877, 143.39477499999998, 137.0948, 6.060749809259315, 6.051187017426069, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6521, 1630.0003113746643, 1630.0067329406738, 159.75, 152.0, 1.920058595538194, 0.5600170903653066, 143.39477499999998, 137.0948, 6.035249031037324, 6.051187017426069, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6522, 1630.2503082752228, 1630.2573533058167, 159.25, 152.0, 1.9240587176122317, 0.5620171514023256, 142.98832499999997, 137.0948, 6.052249549851985, 6.05189537237668, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6523, 1630.5003199577332, 1630.5074708461761, 159.25, 152.25, 1.9240587176122317, 0.5620171514023256, 142.98832499999997, 137.298025, 6.052249549851985, 6.051541194901373, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6524, 1630.7503135204315, 1630.7573454380035, 160.0, 152.5, 1.9240587176122317, 0.5560169682912687, 143.59799999999998, 137.50125, 6.052249549851985, 6.052249549851985, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6525, 1631.0003082752228, 1631.0066287517548, 160.0, 152.25, 1.9220586565752127, 0.5620171514023256, 143.59799999999998, 137.298025, 6.043749290444654, 6.05189537237668, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6526, 1631.2503101825714, 1631.2573165893555, 160.0, 151.75, 1.9240587176122317, 0.5600170903653066, 143.59799999999998, 136.891575, 6.052249549851985, 6.051541194901374, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6527, 1631.5003139972687, 1631.5074656009674, 159.0, 152.0, 1.9240587176122317, 0.5540169072542498, 142.78509999999997, 137.0948, 6.052249549851985, 6.051187017426069, 0.5540169072542498, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6528, 1631.7503151893616, 1631.7573130130768, 159.25, 151.75, 1.9240587176122317, 0.5620171514023256, 142.98832499999997, 136.891575, 6.052249549851985, 6.050832839950762, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6529, 1632.00031042099, 1632.0073199272156, 159.75, 152.75, 1.9220586565752127, 0.5620171514023256, 143.39477499999998, 137.704475, 6.043749290444654, 6.050832839950762, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6530, 1632.2503135204315, 1632.2573699951172, 160.0, 152.0, 1.920058595538194, 0.5600170903653066, 143.59799999999998, 137.0948, 6.035249031037324, 6.0504786624754585, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6531, 1632.500318288803, 1632.507416009903, 159.25, 152.0, 1.9240587176122317, 0.5580170293282877, 142.98832499999997, 137.0948, 6.052249549851985, 6.049770307524846, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6532, 1632.7503213882446, 1632.7573437690735, 159.5, 152.25, 1.9220586565752127, 0.5580170293282877, 143.19154999999998, 137.298025, 6.043749290444654, 6.049770307524846, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6533, 1633.000309228897, 1633.0066390037537, 159.75, 152.5, 1.9220586565752127, 0.5580170293282877, 143.39477499999998, 137.50125, 6.043749290444654, 6.049416130049541, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6534, 1633.2503108978271, 1633.257353067398, 159.25, 152.5, 1.9240587176122317, 0.5560169682912687, 142.98832499999997, 137.50125, 6.052249549851985, 6.049416130049541, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6535, 1633.5003027915955, 1633.5071482658386, 159.25, 152.0, 1.9240587176122317, 0.5600170903653066, 142.98832499999997, 137.0948, 6.052249549851985, 6.0490619525742355, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6536, 1633.7503068447113, 1633.7572939395905, 159.5, 152.25, 1.9240587176122317, 0.5560169682912687, 143.19154999999998, 137.298025, 6.052249549851985, 6.04870777509893, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6537, 1634.0003070831299, 1634.0066204071045, 159.75, 152.5, 1.9220586565752127, 0.5520168462172308, 143.39477499999998, 137.50125, 6.043749290444654, 6.048353597623625, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6538, 1634.2503130435944, 1634.2573580741882, 159.5, 152.5, 1.9240587176122317, 0.5520168462172308, 143.19154999999998, 137.50125, 6.052249549851985, 6.048353597623625, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6539, 1634.500316619873, 1634.5074598789215, 159.25, 152.5, 1.9240587176122317, 0.5520168462172308, 142.98832499999997, 137.50125, 6.052249549851985, 6.048353597623625, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6540, 1634.7503097057343, 1634.7572889328003, 159.5, 152.5, 1.9220586565752127, 0.5580170293282877, 143.19154999999998, 137.50125, 6.043749290444654, 6.04799942014832, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6541, 1635.0003097057343, 1635.006667137146, 159.5, 152.25, 1.920058595538194, 0.542016541032136, 143.19154999999998, 137.298025, 6.035249031037324, 6.047645242673014, 0.542016541032136, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6542, 1635.2501509189606, 1635.2573535442352, 159.5, 152.5, 1.9180585345011751, 0.5560169682912687, 143.19154999999998, 137.50125, 6.026748771629994, 6.047291065197709, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6543, 1635.5001990795135, 1635.5099713802338, 160.0, 152.25, 1.9160584734641561, 0.5560169682912687, 143.59799999999998, 137.298025, 6.018248512222663, 6.047291065197709, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6544, 1635.75031375885, 1635.757642507553, 159.5, 152.25, 1.9240587176122317, 0.5520168462172308, 143.19154999999998, 137.298025, 6.052249549851985, 6.045874355296487, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6545, 1636.0003089904785, 1636.0067918300629, 159.25, 152.5, 1.920058595538194, 0.5480167241431929, 142.98832499999997, 137.50125, 6.035249031037324, 6.045520177821182, 0.5480167241431929, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6546, 1636.2503139972687, 1636.2573788166046, 159.5, 152.5, 1.9220586565752127, 0.5520168462172308, 143.19154999999998, 137.50125, 6.043749290444654, 6.045520177821182, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6547, 1636.5003187656403, 1636.507019519806, 159.75, 152.5, 1.920058595538194, 0.5520168462172308, 143.39477499999998, 137.50125, 6.035249031037324, 6.045166000345876, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6548, 1636.7503156661987, 1636.7573673725128, 159.5, 152.25, 1.9220586565752127, 0.5480167241431929, 143.19154999999998, 137.298025, 6.043749290444654, 6.044457645395266, 0.5480167241431929, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6549, 1637.0003099441528, 1637.006591796875, 159.75, 152.0, 1.9220586565752127, 0.5460166631061739, 143.39477499999998, 137.0948, 6.043749290444654, 6.04410346791996, 0.5460166631061739, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6550, 1637.250325202942, 1637.2573206424713, 159.75, 152.0, 1.9220586565752127, 0.5560169682912687, 143.39477499999998, 137.0948, 6.043749290444654, 6.04410346791996, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6551, 1637.5003159046173, 1637.5074970722198, 159.5, 152.25, 1.9220586565752127, 0.5520168462172308, 143.19154999999998, 137.298025, 6.043749290444654, 6.043749290444654, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6552, 1637.7503192424774, 1637.757375717163, 159.75, 152.25, 1.9240587176122317, 0.5560169682912687, 143.39477499999998, 137.298025, 6.052249549851985, 6.04339511296935, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6553, 1638.0000739097595, 1638.0070097446442, 159.0, 152.25, 1.9220586565752127, 0.5480167241431929, 142.78509999999997, 137.298025, 6.043749290444654, 6.043395112969349, 0.5480167241431929, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6554, 1638.2503116130829, 1638.2572824954987, 159.75, 152.5, 1.920058595538194, 0.5560169682912687, 143.39477499999998, 137.50125, 6.035249031037324, 6.04339511296935, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6555, 1638.5003199577332, 1638.5074574947357, 159.5, 152.25, 1.9240587176122317, 0.5580170293282877, 143.19154999999998, 137.298025, 6.052249549851985, 6.043395112969349, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6556, 1638.7503216266632, 1638.7574527263641, 159.75, 152.25, 1.9220586565752127, 0.5580170293282877, 143.39477499999998, 137.298025, 6.043749290444654, 6.04339511296935, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6557, 1639.0003123283386, 1639.006772518158, 159.75, 152.25, 1.920058595538194, 0.5580170293282877, 143.39477499999998, 137.298025, 6.035249031037324, 6.043395112969349, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6558, 1639.2501168251038, 1639.2583136558533, 160.0, 152.25, 1.9040581072420424, 0.5580170293282877, 143.59799999999998, 137.298025, 5.9672469557786805, 6.0430409354940435, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6559, 1639.5003147125244, 1639.5074071884155, 159.5, 152.0, 1.9240587176122317, 0.5580170293282877, 143.19154999999998, 137.0948, 6.052249549851985, 6.039499160740989, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6560, 1639.7503068447113, 1639.7568309307098, 160.0, 152.0, 1.9160584734641561, 0.5640172124393446, 143.59799999999998, 137.0948, 6.018248512222663, 6.0394991607409905, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6561, 1640.0003049373627, 1640.0066709518433, 159.5, 152.25, 1.9140584124271371, 0.5640172124393446, 143.19154999999998, 137.298025, 6.009748252815333, 6.0380824508397675, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6562, 1640.2503089904785, 1640.2564225196838, 159.5, 152.5, 1.9160584734641561, 0.5620171514023256, 143.19154999999998, 137.50125, 6.018248512222663, 6.036665740938545, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6563, 1640.5001668930054, 1640.50674533844, 159.75, 152.0, 1.9220586565752127, 0.5620171514023256, 143.39477499999998, 137.0948, 6.043749290444654, 6.035249031037324, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6564, 1640.7503204345703, 1640.7572886943817, 159.75, 152.25, 1.9220586565752127, 0.5600170903653066, 143.39477499999998, 137.298025, 6.043749290444654, 6.034894853562019, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6565, 1641.0003082752228, 1641.0067253112793, 159.5, 152.5, 1.9180585345011751, 0.5620171514023256, 143.19154999999998, 137.50125, 6.026748771629994, 6.034894853562019, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6566, 1641.250307559967, 1641.2584130764008, 159.75, 152.5, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 137.50125, 5.984247474593341, 6.0345406760867135, 0.5560169682912687, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6567, 1641.5003201961517, 1641.506808757782, 159.75, 152.5, 1.9220586565752127, 0.5620171514023256, 143.39477499999998, 137.50125, 6.043749290444654, 6.032769788710186, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6568, 1641.7503485679626, 1641.7596628665924, 160.25, 151.75, 1.9120583513901181, 0.5580170293282877, 143.801225, 136.891575, 6.001247993408002, 6.033832321136102, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6569, 1642.0002937316895, 1642.0071234703064, 160.0, 152.5, 1.920058595538194, 0.5620171514023256, 143.59799999999998, 137.50125, 6.035249031037324, 6.031707256284268, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6570, 1642.250314950943, 1642.257358789444, 160.0, 152.5, 1.9180585345011751, 0.5540169072542498, 143.59799999999998, 137.50125, 6.026748771629994, 6.031707256284268, 0.5540169072542498, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6571, 1642.5003156661987, 1642.507663011551, 160.0, 152.5, 1.920058595538194, 0.5640172124393446, 143.59799999999998, 137.50125, 6.035249031037324, 6.030998901333658, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6572, 1642.750322341919, 1642.757360458374, 160.0, 152.0, 1.9220586565752127, 0.5660172734763634, 143.59799999999998, 137.0948, 6.043749290444654, 6.030998901333658, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6573, 1643.0003068447113, 1643.0066640377045, 159.5, 152.0, 1.9220586565752127, 0.5680173345133824, 143.19154999999998, 137.0948, 6.043749290444654, 6.030998901333658, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6574, 1643.2502596378326, 1643.2573096752167, 160.0, 152.25, 1.9000579851680046, 0.5580170293282877, 143.59799999999998, 137.298025, 5.95024643696402, 6.030998901333658, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6575, 1643.5003173351288, 1643.5068593025208, 160.0, 152.25, 1.9160584734641561, 0.5580170293282877, 143.59799999999998, 137.298025, 6.018248512222663, 6.0271029491052985, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6576, 1643.7503144741058, 1643.7563543319702, 160.0, 152.5, 1.9160584734641561, 0.5660172734763634, 143.59799999999998, 137.50125, 6.018248512222663, 6.026040416679383, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6577, 1644.0003118515015, 1644.0068051815033, 159.75, 152.25, 1.9120583513901181, 0.5640172124393446, 143.39477499999998, 137.298025, 6.001247993408002, 6.024623706778161, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6578, 1644.2501471042633, 1644.2572226524353, 160.0, 152.0, 1.9220586565752127, 0.5620171514023256, 143.59799999999998, 137.0948, 6.043749290444654, 6.022852819401634, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6579, 1644.5003259181976, 1644.5068397521973, 160.0, 152.25, 1.9160584734641561, 0.5640172124393446, 143.59799999999998, 137.298025, 6.018248512222663, 6.023206996876939, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6580, 1644.7503173351288, 1644.7573659420013, 159.5, 152.25, 1.9220586565752127, 0.5660172734763634, 143.19154999999998, 137.298025, 6.043749290444654, 6.021790286975718, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6581, 1645.0003077983856, 1645.0073020458221, 159.5, 152.0, 1.920058595538194, 0.5660172734763634, 143.19154999999998, 137.0948, 6.035249031037324, 6.021790286975718, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6582, 1645.2503266334534, 1645.2574586868286, 159.5, 152.25, 1.9160584734641561, 0.5620171514023256, 143.19154999999998, 137.298025, 6.018248512222663, 6.021790286975718, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6583, 1645.5003204345703, 1645.5068583488464, 160.25, 152.5, 1.9180585345011751, 0.5620171514023256, 143.801225, 137.50125, 6.026748771629994, 6.02391535182755, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6584, 1645.7503180503845, 1645.7584581375122, 159.75, 151.75, 1.9220586565752127, 0.5600170903653066, 143.39477499999998, 136.891575, 6.043749290444654, 6.022852819401634, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6585, 1646.0003037452698, 1646.0091705322266, 159.75, 152.75, 1.9160584734641561, 0.5660172734763634, 143.39477499999998, 137.704475, 6.018248512222663, 6.02391535182755, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6586, 1646.250309228897, 1646.2573492527008, 159.75, 151.5, 1.9220586565752127, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 6.043749290444654, 6.024269529302856, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6587, 1646.5002176761627, 1646.5072667598724, 159.75, 152.25, 1.9080582293160804, 0.5640172124393446, 143.39477499999998, 137.298025, 5.984247474593341, 6.025332061728772, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6588, 1646.7503235340118, 1646.7574603557587, 160.0, 152.25, 1.9220586565752127, 0.5580170293282877, 143.59799999999998, 137.298025, 6.043749290444654, 6.022852819401634, 0.5580170293282877, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6589, 1647.0003085136414, 1647.0067255496979, 160.0, 152.0, 1.9080582293160804, 0.5680173345133824, 143.59799999999998, 137.0948, 5.984247474593341, 6.022852819401634, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6590, 1647.250138759613, 1647.2566130161285, 159.5, 151.75, 1.920058595538194, 0.5660172734763634, 143.19154999999998, 136.891575, 6.035249031037324, 6.021081932025107, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6591, 1647.5003163814545, 1647.5068745613098, 160.0, 152.25, 1.920058595538194, 0.5600170903653066, 143.59799999999998, 137.298025, 6.035249031037324, 6.02320699687694, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6592, 1647.7503039836884, 1647.7573699951172, 159.75, 151.75, 1.9220586565752127, 0.5660172734763634, 143.39477499999998, 136.891575, 6.043749290444654, 6.022852819401634, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6593, 1648.0003099441528, 1648.0066475868225, 159.75, 152.25, 1.920058595538194, 0.5720174565874203, 143.39477499999998, 137.298025, 6.035249031037324, 6.024623706778161, 0.5720174565874203, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6594, 1648.250316143036, 1648.257429599762, 159.75, 152.0, 1.9180585345011751, 0.5600170903653066, 143.39477499999998, 137.0948, 6.026748771629994, 6.024623706778161, 0.5600170903653066, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6595, 1648.5000982284546, 1648.5062432289124, 159.5, 152.5, 1.9140584124271371, 0.5660172734763634, 143.19154999999998, 137.50125, 6.009748252815333, 6.024623706778161, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6596, 1648.7503218650818, 1648.757390499115, 159.75, 152.25, 1.9220586565752127, 0.5680173345133824, 143.39477499999998, 137.298025, 6.043749290444654, 6.0235611743522455, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6597, 1649.0003089904785, 1649.006563425064, 159.5, 152.25, 1.920058595538194, 0.5780176396984771, 143.19154999999998, 137.298025, 6.035249031037324, 6.0235611743522455, 0.5780176396984771, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6598, 1649.2503325939178, 1649.2572207450867, 159.75, 152.0, 1.9220586565752127, 0.5620171514023256, 143.39477499999998, 137.0948, 6.043749290444654, 6.023206996876939, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6599, 1649.500322341919, 1649.5068593025208, 159.75, 152.25, 1.920058595538194, 0.5660172734763634, 143.39477499999998, 137.298025, 6.035249031037324, 6.0271029491052985, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6600, 1649.7503249645233, 1649.7573535442352, 159.75, 152.25, 1.9180585345011751, 0.5680173345133824, 143.39477499999998, 137.298025, 6.026748771629994, 6.027811304055909, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6601, 1650.0003073215485, 1650.007580280304, 159.5, 152.0, 1.920058595538194, 0.5720174565874203, 143.19154999999998, 137.0948, 6.035249031037324, 6.028165481531215, 0.5720174565874203, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6602, 1650.250325679779, 1650.2574696540833, 160.0, 151.5, 1.920058595538194, 0.5640172124393446, 143.59799999999998, 136.68834999999999, 6.035249031037324, 6.029582191432437, 0.5640172124393446, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6603, 1650.500300168991, 1650.50661611557, 160.0, 152.25, 1.9100582903530994, 0.5680173345133824, 143.59799999999998, 137.298025, 5.992747734000672, 6.029228013957131, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6604, 1650.7501382827759, 1650.757281780243, 160.0, 152.25, 1.920058595538194, 0.5720174565874203, 143.59799999999998, 137.298025, 6.035249031037324, 6.028165481531215, 0.5720174565874203, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6605, 1651.000309228897, 1651.0066666603088, 159.75, 152.5, 1.9180585345011751, 0.5780176396984771, 143.39477499999998, 137.50125, 6.026748771629994, 6.027811304055909, 0.5780176396984771, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6606, 1651.2502093315125, 1651.2568933963776, 160.0, 152.0, 1.9120583513901181, 0.5740175176244393, 143.59799999999998, 137.0948, 6.001247993408002, 6.027457126580605, 0.5740175176244393, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6607, 1651.5003175735474, 1651.5067954063416, 159.75, 152.25, 1.9220586565752127, 0.5680173345133824, 143.39477499999998, 137.298025, 6.043749290444654, 6.026748771629994, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6608, 1651.7501389980316, 1651.7562370300293, 159.75, 152.25, 1.9140584124271371, 0.5620171514023256, 143.39477499999998, 137.298025, 6.009748252815333, 6.027457126580605, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6609, 1652.0003051757812, 1652.0066397190094, 159.75, 152.5, 1.9180585345011751, 0.5780176396984771, 143.39477499999998, 137.50125, 6.026748771629994, 6.0260404166793835, 0.5780176396984771, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6610, 1652.2503085136414, 1652.2574801445007, 159.75, 152.0, 1.9220586565752127, 0.5680173345133824, 143.39477499999998, 137.0948, 6.043749290444654, 6.026394594154688, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6611, 1652.5003151893616, 1652.5066776275635, 159.75, 152.25, 1.920058595538194, 0.5660172734763634, 143.39477499999998, 137.298025, 6.035249031037324, 6.026394594154689, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6612, 1652.750317811966, 1652.7573072910309, 160.0, 152.25, 1.9180585345011751, 0.5660172734763634, 143.59799999999998, 137.298025, 6.026748771629994, 6.028519659006521, 0.5660172734763634, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6613, 1653.0003073215485, 1653.0066273212433, 159.75, 152.25, 1.9160584734641561, 0.5700173955504014, 143.39477499999998, 137.298025, 6.018248512222663, 6.02781130405591, 0.5700173955504014, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6614, 1653.2501356601715, 1653.2563519477844, 160.0, 152.0, 1.920058595538194, 0.5680173345133824, 143.59799999999998, 137.0948, 6.035249031037324, 6.029228013957131, 0.5680173345133824, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6615, 1653.5003216266632, 1653.5074670314789, 160.0, 152.5, 1.9180585345011751, 0.5620171514023256, 143.59799999999998, 137.50125, 6.026748771629994, 6.029228013957131, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6616, 1653.7503142356873, 1653.7564535140991, 160.0, 152.25, 1.9140584124271371, 0.5620171514023256, 143.59799999999998, 137.298025, 6.009748252815333, 6.028873836481826, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6617, 1654.000303030014, 1654.0067553520203, 159.5, 152.5, 1.9120583513901181, 0.5740175176244393, 143.19154999999998, 137.50125, 6.001247993408002, 6.027457126580605, 0.5740175176244393, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6618, 1654.2501873970032, 1654.2632389068604, 159.5, 152.0, 1.9120583513901181, 0.5620171514023256, 143.19154999999998, 137.0948, 6.001247993408002, 6.026040416679382, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6619, 1654.5003426074982, 1654.5155456066132, 159.75, 152.25, 1.9100582903530994, 0.5520168462172308, 143.39477499999998, 137.298025, 5.992747734000672, 6.024977884253467, 0.5520168462172308, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6620, 1654.750318288803, 1654.7574617862701, 159.75, 152.25, 1.920058595538194, 0.5620171514023256, 143.39477499999998, 137.298025, 6.035249031037324, 6.024269529302856, 0.5620171514023256, 0.17642900406639722, 0.17642900406639722, 0.0, 2
