seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6621, 1655.0003199577332, 1655.167447090149, 159.75, 152.25, 1.9000579851680046, 0.5700173955504014, 143.39477499999998, 137.298025, 5.95024643696402, 6.02391535182755, 0.5700173955504014, 0.17642900406639722, 0.17642900406639722, 0.0, 2
6622, 1655.2501647472382, 1655.2573182582855, 160.0, 152.0, 1.9100582903530994, 0.5620171514023256, 143.59799999999998, 137.0948, 5.992747734000672, 6.020373577074495, 0.5620171514023256, 0.1758879764079962, 0.17642900406639722, -0.0005410276584010271, 2
6623, 1655.500322818756, 1655.5069167613983, 159.75, 152.25, 1.9160584734641561, 0.5680173345133824, 143.39477499999998, 137.298025, 6.018248512222663, 6.018248512222663, 0.5680173345133824, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6624, 1655.750321149826, 1655.7574291229248, 159.75, 152.25, 1.920058595538194, 0.5640172124393446, 143.39477499999998, 137.298025, 6.035249031037324, 6.017540157272052, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6625, 1656.0003106594086, 1656.0072634220123, 159.75, 151.5, 1.9160584734641561, 0.5680173345133824, 143.39477499999998, 136.68834999999999, 6.018248512222663, 6.017894334747358, 0.5680173345133824, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6626, 1656.250324010849, 1656.257398366928, 159.5, 151.75, 1.9180585345011751, 0.5600170903653066, 143.19154999999998, 136.891575, 6.026748771629994, 6.017185979796746, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6627, 1656.5003113746643, 1656.5075705051422, 159.5, 151.75, 1.9080582293160804, 0.5680173345133824, 143.19154999999998, 136.891575, 5.984247474593341, 6.016831802321441, 0.5680173345133824, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6628, 1656.7503187656403, 1656.7574183940887, 160.0, 152.5, 1.9180585345011751, 0.5560169682912687, 143.59799999999998, 137.50125, 6.026748771629994, 6.016477624846136, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6629, 1657.0002970695496, 1657.0066556930542, 159.5, 152.5, 1.9100582903530994, 0.5620171514023256, 143.19154999999998, 137.50125, 5.992747734000672, 6.0161234473708305, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6630, 1657.2503015995026, 1657.2567155361176, 160.0, 151.5, 1.9160584734641561, 0.5660172734763634, 143.59799999999998, 136.68834999999999, 6.018248512222663, 6.014706737469609, 0.5660172734763634, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6631, 1657.500316619873, 1657.506896495819, 159.75, 152.25, 1.9180585345011751, 0.5580170293282877, 143.39477499999998, 137.298025, 6.026748771629994, 6.01541509242022, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6632, 1657.7503230571747, 1657.7577497959137, 159.5, 151.75, 1.9180585345011751, 0.5620171514023256, 143.19154999999998, 136.891575, 6.026748771629994, 6.014706737469609, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6633, 1658.0003128051758, 1658.0066404342651, 159.75, 152.0, 1.9160584734641561, 0.5540169072542498, 143.39477499999998, 137.0948, 6.018248512222663, 6.01541509242022, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6634, 1658.2503135204315, 1658.2573680877686, 159.75, 151.75, 1.9100582903530994, 0.5620171514023256, 143.39477499999998, 136.891575, 5.992747734000672, 6.0150609149449155, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6635, 1658.5003056526184, 1658.5070204734802, 159.0, 152.25, 1.9160584734641561, 0.5540169072542498, 142.78509999999997, 137.298025, 6.018248512222663, 6.012935850093082, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6636, 1658.750322818756, 1658.7574210166931, 159.5, 152.5, 1.9220586565752127, 0.5620171514023256, 143.19154999999998, 137.50125, 6.043749290444654, 6.012227495142471, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6637, 1659.0003101825714, 1659.0066878795624, 160.0, 151.5, 1.9180585345011751, 0.5620171514023256, 143.59799999999998, 136.68834999999999, 6.026748771629994, 6.012935850093082, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6638, 1659.2503123283386, 1659.2570345401764, 159.75, 152.0, 1.8900576799829099, 0.5620171514023256, 143.39477499999998, 137.0948, 5.907745139927367, 6.013290027568388, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6639, 1659.5003204345703, 1659.5071094036102, 159.75, 152.25, 1.9180585345011751, 0.5580170293282877, 143.39477499999998, 137.298025, 6.026748771629994, 6.007977365438805, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6640, 1659.7503218650818, 1659.7573251724243, 160.0, 152.25, 1.9180585345011751, 0.5540169072542498, 143.59799999999998, 137.298025, 6.026748771629994, 6.007977365438805, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6641, 1660.0003309249878, 1660.0081202983856, 159.5, 152.25, 1.9140584124271371, 0.5620171514023256, 143.19154999999998, 137.298025, 6.009748252815333, 6.008685720389416, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6642, 1660.2503073215485, 1660.2563230991364, 159.75, 151.5, 1.9120583513901181, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 6.001247993408002, 6.009039897864722, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6643, 1660.5003063678741, 1660.509444952011, 160.0, 152.0, 1.9120583513901181, 0.5580170293282877, 143.59799999999998, 137.0948, 6.001247993408002, 6.009039897864722, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6644, 1660.7503097057343, 1660.7574133872986, 160.0, 151.5, 1.9180585345011751, 0.5540169072542498, 143.59799999999998, 136.68834999999999, 6.026748771629994, 6.009394075340029, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6645, 1661.0003085136414, 1661.0066592693329, 160.0, 152.25, 1.9160584734641561, 0.5580170293282877, 143.59799999999998, 137.298025, 6.018248512222663, 6.009039897864722, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6646, 1661.25031375885, 1661.257276058197, 159.75, 152.25, 1.9020580462050234, 0.5620171514023256, 143.39477499999998, 137.298025, 5.95874669637135, 6.011873317667166, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6647, 1661.500329732895, 1661.5068697929382, 159.5, 152.0, 1.920058595538194, 0.5540169072542498, 143.19154999999998, 137.0948, 6.035249031037324, 6.010456607765945, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6648, 1661.7503316402435, 1661.7564389705658, 159.5, 152.25, 1.9120583513901181, 0.5560169682912687, 143.19154999999998, 137.298025, 6.001247993408002, 6.011164962716555, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6649, 1662.0003054141998, 1662.0066120624542, 160.0, 152.0, 1.9140584124271371, 0.5500167851802118, 143.59799999999998, 137.0948, 6.009748252815333, 6.009748252815332, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6650, 1662.2503151893616, 1662.2592041492462, 159.5, 152.25, 1.9180585345011751, 0.5520168462172308, 143.19154999999998, 137.298025, 6.026748771629994, 6.009394075340029, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6651, 1662.5003173351288, 1662.5074388980865, 160.0, 152.25, 1.9160584734641561, 0.5520168462172308, 143.59799999999998, 137.298025, 6.018248512222663, 6.009394075340027, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6652, 1662.75030875206, 1662.756437778473, 159.75, 152.25, 1.9100582903530994, 0.5500167851802118, 143.39477499999998, 137.298025, 5.992747734000672, 6.01081078524125, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6653, 1663.0003032684326, 1663.0066421031952, 159.5, 151.5, 1.9140584124271371, 0.5460166631061739, 143.19154999999998, 136.68834999999999, 6.009748252815333, 6.009394075340026, 0.5460166631061739, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6654, 1663.2503232955933, 1663.2570703029633, 160.0, 152.5, 1.8980579241309856, 0.5500167851802118, 143.59799999999998, 137.50125, 5.941746177556689, 6.010102430290639, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6655, 1663.500299692154, 1663.5061180591583, 159.75, 152.0, 1.9180585345011751, 0.5480167241431929, 143.39477499999998, 137.0948, 6.026748771629994, 6.006914833012889, 0.5480167241431929, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6656, 1663.7503108978271, 1663.7573399543762, 159.75, 151.75, 1.9160584734641561, 0.5540169072542498, 143.39477499999998, 136.891575, 6.018248512222663, 6.00691483301289, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6657, 1664.0003097057343, 1664.0072829723358, 159.75, 152.0, 1.9160584734641561, 0.544016602069155, 143.39477499999998, 137.0948, 6.018248512222663, 6.006560655537584, 0.544016602069155, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6658, 1664.2503154277802, 1664.2572810649872, 160.0, 151.5, 1.9160584734641561, 0.5520168462172308, 143.59799999999998, 136.68834999999999, 6.018248512222663, 6.006560655537584, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6659, 1664.5003294944763, 1664.5073750019073, 159.75, 151.25, 1.9040581072420424, 0.5540169072542498, 143.39477499999998, 136.48512499999998, 5.9672469557786805, 6.0076231879635005, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6660, 1664.7503051757812, 1664.7575538158417, 159.75, 152.0, 1.9140584124271371, 0.5560169682912687, 143.39477499999998, 137.0948, 6.009748252815333, 6.005498123111668, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6661, 1665.0003068447113, 1665.0066220760345, 159.75, 152.0, 1.9140584124271371, 0.5460166631061739, 143.39477499999998, 137.0948, 6.009748252815333, 6.004081413210446, 0.5460166631061739, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6662, 1665.250309228897, 1665.2575271129608, 159.75, 152.5, 1.9020580462050234, 0.5560169682912687, 143.39477499999998, 137.50125, 5.95874669637135, 6.003373058259835, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6663, 1665.5003199577332, 1665.5068666934967, 159.75, 152.0, 1.9160584734641561, 0.5520168462172308, 143.39477499999998, 137.0948, 6.018248512222663, 6.005498123111668, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6664, 1665.750322818756, 1665.7572622299194, 159.75, 152.0, 1.9160584734641561, 0.5520168462172308, 143.39477499999998, 137.0948, 6.018248512222663, 6.0051439456363624, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6665, 1666.0003128051758, 1666.0063269138336, 159.75, 151.75, 1.9080582293160804, 0.5480167241431929, 143.39477499999998, 136.891575, 5.984247474593341, 6.004789768161057, 0.5480167241431929, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6666, 1666.2503423690796, 1666.257372379303, 159.75, 152.0, 1.9180585345011751, 0.5520168462172308, 143.39477499999998, 137.0948, 6.026748771629994, 6.003727235735141, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6667, 1666.5003197193146, 1666.5078642368317, 159.5, 152.0, 1.9120583513901181, 0.5560169682912687, 143.19154999999998, 137.0948, 6.001247993408002, 6.004789768161056, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6668, 1666.7503077983856, 1666.7599523067474, 159.75, 152.0, 1.9120583513901181, 0.5500167851802118, 143.39477499999998, 137.0948, 6.001247993408002, 6.004789768161057, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6669, 1667.000328540802, 1667.0067205429077, 159.25, 151.5, 1.9140584124271371, 0.5560169682912687, 142.98832499999997, 136.68834999999999, 6.009748252815333, 6.003727235735141, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6670, 1667.2503204345703, 1667.2568159103394, 160.25, 152.25, 1.9080582293160804, 0.5600170903653066, 143.801225, 137.298025, 5.984247474593341, 6.003373058259835, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6671, 1667.5003175735474, 1667.5067212581635, 160.0, 151.75, 1.9160584734641561, 0.5620171514023256, 143.59799999999998, 136.891575, 6.018248512222663, 6.004435590685751, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6672, 1667.7503106594086, 1667.7580676078796, 160.0, 151.75, 1.9040581072420424, 0.5580170293282877, 143.59799999999998, 136.891575, 5.9672469557786805, 6.00372723573514, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6673, 1668.0003018379211, 1668.0066850185394, 160.0, 152.0, 1.9180585345011751, 0.5580170293282877, 143.59799999999998, 137.0948, 6.026748771629994, 6.002310525833919, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6674, 1668.250314950943, 1668.2582964897156, 159.25, 152.0, 1.9100582903530994, 0.5520168462172308, 142.98832499999997, 137.0948, 5.992747734000672, 6.00301888078453, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6675, 1668.500321149826, 1668.5068826675415, 159.5, 151.75, 1.9160584734641561, 0.5580170293282877, 143.19154999999998, 136.891575, 6.018248512222663, 6.001602170883307, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6676, 1668.7503185272217, 1668.7573192119598, 159.5, 151.75, 1.9140584124271371, 0.5580170293282877, 143.19154999999998, 136.891575, 6.009748252815333, 6.001602170883307, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6677, 1669.00030875206, 1669.0066628456116, 159.5, 152.0, 1.9140584124271371, 0.5580170293282877, 143.19154999999998, 137.0948, 6.009748252815333, 6.002310525833917, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6678, 1669.2503180503845, 1669.2578480243683, 159.25, 151.75, 1.8980579241309856, 0.5580170293282877, 142.98832499999997, 136.891575, 5.941746177556689, 6.002310525833917, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6679, 1669.5003199577332, 1669.5068337917328, 159.25, 151.5, 1.9120583513901181, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 6.001247993408002, 6.002310525833917, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6680, 1669.7503185272217, 1669.7573175430298, 160.0, 152.0, 1.9160584734641561, 0.5600170903653066, 143.59799999999998, 137.0948, 6.018248512222663, 6.001247993408001, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6681, 1670.0003054141998, 1670.0064675807953, 159.5, 151.5, 1.9100582903530994, 0.5620171514023256, 143.19154999999998, 136.68834999999999, 5.992747734000672, 6.001247993408003, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6682, 1670.25031208992, 1670.2573161125183, 159.5, 152.0, 1.9160584734641561, 0.5560169682912687, 143.19154999999998, 137.0948, 6.018248512222663, 6.0001854609820855, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6683, 1670.5003144741058, 1670.5070486068726, 160.0, 152.0, 1.9100582903530994, 0.5580170293282877, 143.59799999999998, 137.0948, 5.992747734000672, 6.0001854609820855, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6684, 1670.750343322754, 1670.7584962844849, 159.75, 151.75, 1.9180585345011751, 0.5540169072542498, 143.39477499999998, 136.891575, 6.026748771629994, 6.001247993408003, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6685, 1671.0003068447113, 1671.0073001384735, 160.0, 152.0, 1.9140584124271371, 0.5580170293282877, 143.59799999999998, 137.0948, 6.009748252815333, 6.001956348358614, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6686, 1671.250322818756, 1671.2572627067566, 159.5, 152.0, 1.9000579851680046, 0.5540169072542498, 143.19154999999998, 137.0948, 5.95024643696402, 6.001956348358614, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6687, 1671.5003054141998, 1671.5067229270935, 159.75, 152.0, 1.9060581682790614, 0.5560169682912687, 143.39477499999998, 137.0948, 5.9757472151860105, 6.0016021708833085, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6688, 1671.7502756118774, 1671.757383108139, 160.0, 152.0, 1.9100582903530994, 0.5580170293282877, 143.59799999999998, 137.0948, 5.992747734000672, 5.99983128350678, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6689, 1672.000313282013, 1672.007551908493, 159.75, 152.0, 1.9060581682790614, 0.5560169682912687, 143.39477499999998, 137.0948, 5.9757472151860105, 5.998768751080864, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6690, 1672.25031042099, 1672.25643324852, 159.0, 151.75, 1.9060581682790614, 0.5580170293282877, 142.78509999999997, 136.891575, 5.9757472151860105, 5.998414573605558, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6691, 1672.5003037452698, 1672.5066766738892, 159.25, 152.0, 1.9100582903530994, 0.5620171514023256, 142.98832499999997, 137.0948, 5.992747734000672, 5.996289508753726, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6692, 1672.750319480896, 1672.757401227951, 159.5, 152.0, 1.9160584734641561, 0.5580170293282877, 143.19154999999998, 137.0948, 6.018248512222663, 5.99593533127842, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6693, 1673.0009207725525, 1673.010692358017, 159.5, 152.0, 1.9060581682790614, 0.540016479995117, 143.19154999999998, 137.0948, 5.9757472151860105, 5.9966436862290315, 0.540016479995117, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6694, 1673.250300168991, 1673.2565171718597, 160.0, 152.5, 1.9080582293160804, 0.5620171514023256, 143.59799999999998, 137.50125, 5.984247474593341, 5.995226976327809, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6695, 1673.500301361084, 1673.506224155426, 159.75, 152.0, 1.9160584734641561, 0.5540169072542498, 143.39477499999998, 137.0948, 6.018248512222663, 5.995226976327809, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6696, 1673.7503139972687, 1673.7573697566986, 160.0, 152.0, 1.9140584124271371, 0.5580170293282877, 143.59799999999998, 137.0948, 6.009748252815333, 5.995226976327809, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6697, 1674.0003945827484, 1674.006910085678, 159.5, 151.75, 1.9020580462050234, 0.5540169072542498, 143.19154999999998, 136.891575, 5.95874669637135, 5.996997863704337, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6698, 1674.2503106594086, 1674.2573912143707, 160.0, 152.25, 1.9120583513901181, 0.5560169682912687, 143.59799999999998, 137.298025, 6.001247993408002, 5.9941644439018935, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6699, 1674.5003077983856, 1674.5069148540497, 159.5, 151.5, 1.9140584124271371, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 6.009748252815333, 5.994518621377199, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6700, 1674.750316143036, 1674.757378578186, 159.25, 152.0, 1.9140584124271371, 0.5580170293282877, 142.98832499999997, 137.0948, 6.009748252815333, 5.994164443901894, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6701, 1675.0003070831299, 1675.0066163539886, 160.0, 151.75, 1.9120583513901181, 0.5560169682912687, 143.59799999999998, 136.891575, 6.001247993408002, 5.9941644439018935, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6702, 1675.2503089904785, 1675.256365776062, 159.75, 152.25, 1.9100582903530994, 0.5580170293282877, 143.39477499999998, 137.298025, 5.992747734000672, 5.993810266426588, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6703, 1675.5003073215485, 1675.5064742565155, 160.0, 152.0, 1.9160584734641561, 0.5560169682912687, 143.59799999999998, 137.0948, 6.018248512222663, 5.995935331278421, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6704, 1675.7500967979431, 1675.7570970058441, 159.5, 152.0, 1.9140584124271371, 0.5580170293282877, 143.19154999999998, 137.0948, 6.009748252815333, 5.996643686229032, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6705, 1676.0003070831299, 1676.006680727005, 159.75, 152.0, 1.9120583513901181, 0.5520168462172308, 143.39477499999998, 137.0948, 6.001247993408002, 5.996289508753726, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6706, 1676.2501406669617, 1676.2563173770905, 160.0, 152.25, 1.9100582903530994, 0.5540169072542498, 143.59799999999998, 137.298025, 5.992747734000672, 5.9966436862290315, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6707, 1676.5000913143158, 1676.5071051120758, 159.75, 152.0, 1.8960578630939666, 0.5580170293282877, 143.39477499999998, 137.0948, 5.933245918149358, 5.995581153803116, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6708, 1676.7503144741058, 1676.7574241161346, 159.5, 151.75, 1.9140584124271371, 0.5540169072542498, 143.19154999999998, 136.891575, 6.009748252815333, 5.993101911475978, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6709, 1677.0003097057343, 1677.0065891742706, 159.75, 152.0, 1.9080582293160804, 0.5460166631061739, 143.39477499999998, 137.0948, 5.984247474593341, 5.992393556525367, 0.5460166631061739, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6710, 1677.2503139972687, 1677.2599267959595, 159.75, 152.0, 1.8940578020569476, 0.5560169682912687, 143.39477499999998, 137.0948, 5.924745658742028, 5.991331024099449, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6711, 1677.5003187656403, 1677.5068225860596, 160.0, 152.0, 1.9140584124271371, 0.5540169072542498, 143.59799999999998, 137.0948, 6.009748252815333, 5.990268491673533, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6712, 1677.7503325939178, 1677.7574186325073, 160.0, 152.0, 1.9140584124271371, 0.5520168462172308, 143.59799999999998, 137.0948, 6.009748252815333, 5.991685201574756, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6713, 1678.000144481659, 1678.0070712566376, 159.5, 151.75, 1.9120583513901181, 0.5460166631061739, 143.19154999999998, 136.891575, 6.001247993408002, 5.992393556525367, 0.5460166631061739, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6714, 1678.2503073215485, 1678.256336927414, 160.0, 151.75, 1.9060581682790614, 0.5560169682912687, 143.59799999999998, 136.891575, 5.9757472151860105, 5.993456088951283, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6715, 1678.5003170967102, 1678.506807565689, 159.25, 151.75, 1.9140584124271371, 0.5500167851802118, 142.98832499999997, 136.891575, 6.009748252815333, 5.993456088951284, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6716, 1678.7503142356873, 1678.7572700977325, 159.25, 152.0, 1.9140584124271371, 0.5560169682912687, 142.98832499999997, 137.0948, 6.009748252815333, 5.9941644439018935, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6717, 1679.0003032684326, 1679.008045911789, 159.75, 151.5, 1.9120583513901181, 0.544016602069155, 143.39477499999998, 136.68834999999999, 6.001247993408002, 5.993810266426588, 0.544016602069155, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6718, 1679.2502307891846, 1679.2579457759857, 159.75, 152.0, 1.8960578630939666, 0.5520168462172308, 143.39477499999998, 137.0948, 5.933245918149358, 5.994872798852505, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6719, 1679.5003111362457, 1679.5072865486145, 159.5, 151.25, 1.9100582903530994, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.992747734000672, 5.992747734000672, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6720, 1679.750318288803, 1679.7574033737183, 159.75, 151.5, 1.9140584124271371, 0.5540169072542498, 143.39477499999998, 136.68834999999999, 6.009748252815333, 5.991685201574755, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6721, 1680.00031042099, 1680.0067210197449, 159.5, 151.5, 1.9120583513901181, 0.544016602069155, 143.19154999999998, 136.68834999999999, 6.001247993408002, 5.991685201574756, 0.544016602069155, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6722, 1680.250325679779, 1680.2577917575836, 159.0, 152.0, 1.9140584124271371, 0.5480167241431929, 142.78509999999997, 137.0948, 6.009748252815333, 5.993456088951283, 0.5480167241431929, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6723, 1680.500348329544, 1680.5065379142761, 159.75, 151.75, 1.9040581072420424, 0.5500167851802118, 143.39477499999998, 136.891575, 5.9672469557786805, 5.993810266426588, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6724, 1680.7503175735474, 1680.7573914527893, 160.0, 152.0, 1.9140584124271371, 0.5520168462172308, 143.59799999999998, 137.0948, 6.009748252815333, 5.992039379050062, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6725, 1681.0003333091736, 1681.0066785812378, 159.5, 152.0, 1.9040581072420424, 0.540016479995117, 143.19154999999998, 137.0948, 5.9672469557786805, 5.99203937905006, 0.540016479995117, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6726, 1681.2503249645233, 1681.2575161457062, 159.75, 151.75, 1.8940578020569476, 0.5520168462172308, 143.39477499999998, 136.891575, 5.924745658742028, 5.990622669148839, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6727, 1681.5001029968262, 1681.5071938037872, 160.0, 151.5, 1.9140584124271371, 0.5480167241431929, 143.59799999999998, 136.68834999999999, 6.009748252815333, 5.987789249346395, 0.5480167241431929, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6728, 1681.7503190040588, 1681.7574951648712, 160.0, 152.0, 1.9140584124271371, 0.5560169682912687, 143.59799999999998, 137.0948, 6.009748252815333, 5.98743507187109, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6729, 1682.0003333091736, 1682.0067446231842, 159.5, 151.75, 1.9100582903530994, 0.544016602069155, 143.19154999999998, 136.891575, 5.992747734000672, 5.98743507187109, 0.544016602069155, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6730, 1682.2503125667572, 1682.2574446201324, 160.0, 152.25, 1.9140584124271371, 0.5560169682912687, 143.59799999999998, 137.298025, 6.009748252815333, 5.987080894395785, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6731, 1682.5003197193146, 1682.5071330070496, 160.0, 151.25, 1.9040581072420424, 0.5480167241431929, 143.59799999999998, 136.48512499999998, 5.9672469557786805, 5.987789249346395, 0.5480167241431929, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6732, 1682.7503187656403, 1682.7574152946472, 160.0, 152.0, 1.9120583513901181, 0.5540169072542498, 143.59799999999998, 137.0948, 6.001247993408002, 5.9892059592476175, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6733, 1683.000307559967, 1683.0066330432892, 160.0, 151.75, 1.9100582903530994, 0.540016479995117, 143.59799999999998, 136.891575, 5.992747734000672, 5.988851781772311, 0.540016479995117, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6734, 1683.250195980072, 1683.256412267685, 160.0, 151.5, 1.8940578020569476, 0.5520168462172308, 143.59799999999998, 136.68834999999999, 5.924745658742028, 5.9892059592476175, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6735, 1683.5003643035889, 1683.5084853172302, 159.25, 152.0, 1.9040581072420424, 0.5520168462172308, 142.98832499999997, 137.0948, 5.9672469557786805, 5.9892059592476175, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6736, 1683.7503128051758, 1683.7573544979095, 159.5, 152.0, 1.9120583513901181, 0.5520168462172308, 143.19154999999998, 137.0948, 6.001247993408002, 5.98743507187109, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6737, 1684.0002918243408, 1684.0064318180084, 159.5, 151.75, 1.9020580462050234, 0.5500167851802118, 143.19154999999998, 136.891575, 5.95874669637135, 5.987080894395785, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6738, 1684.2503142356873, 1684.2573697566986, 160.0, 152.0, 1.9120583513901181, 0.5520168462172308, 143.59799999999998, 137.0948, 6.001247993408002, 5.985310007019258, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6739, 1684.5003063678741, 1684.5062091350555, 159.5, 151.5, 1.9120583513901181, 0.5520168462172308, 143.19154999999998, 136.68834999999999, 6.001247993408002, 5.986372539445174, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6740, 1684.7503156661987, 1684.75740981102, 159.75, 151.5, 1.9140584124271371, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 6.009748252815333, 5.986018361969869, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6741, 1685.000309228897, 1685.0066447257996, 159.5, 151.5, 1.9100582903530994, 0.5460166631061739, 143.19154999999998, 136.68834999999999, 5.992747734000672, 5.986018361969869, 0.5460166631061739, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6742, 1685.2503345012665, 1685.2581732273102, 159.5, 151.5, 1.8940578020569476, 0.5520168462172308, 143.19154999999998, 136.68834999999999, 5.924745658742028, 5.9856641844945635, 0.5520168462172308, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6743, 1685.5002319812775, 1685.506691455841, 159.75, 151.25, 1.9100582903530994, 0.5580170293282877, 143.39477499999998, 136.48512499999998, 5.992747734000672, 5.985310007019258, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6744, 1685.7503213882446, 1685.7574226856232, 159.5, 151.0, 1.9120583513901181, 0.5500167851802118, 143.19154999999998, 136.28189999999998, 6.001247993408002, 5.985310007019258, 0.5500167851802118, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6745, 1686.0003123283386, 1686.006686925888, 159.5, 151.75, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 136.891575, 5.992747734000672, 5.984955829543953, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6746, 1686.250324010849, 1686.257272720337, 160.0, 152.0, 1.9020580462050234, 0.5580170293282877, 143.59799999999998, 137.0948, 5.95874669637135, 5.984601652068648, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6747, 1686.5003197193146, 1686.5077772140503, 160.0, 151.5, 1.9040581072420424, 0.5560169682912687, 143.59799999999998, 136.68834999999999, 5.9672469557786805, 5.982476587216815, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6748, 1686.7503187656403, 1686.757383108139, 160.0, 152.0, 1.9120583513901181, 0.5560169682912687, 143.59799999999998, 137.0948, 6.001247993408002, 5.982476587216815, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6749, 1687.0003097057343, 1687.0066313743591, 159.75, 151.75, 1.9100582903530994, 0.5540169072542498, 143.39477499999998, 136.891575, 5.992747734000672, 5.9821224097415095, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6750, 1687.2503552436829, 1687.2582392692566, 159.75, 152.0, 1.8880576189458909, 0.5580170293282877, 143.39477499999998, 137.0948, 5.899244880520036, 5.9831849421674255, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6751, 1687.5003170967102, 1687.5084664821625, 159.25, 151.75, 1.9120583513901181, 0.5560169682912687, 142.98832499999997, 136.891575, 6.001247993408002, 5.982122409741508, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6752, 1687.7503163814545, 1687.7574722766876, 159.75, 151.75, 1.9100582903530994, 0.5580170293282877, 143.39477499999998, 136.891575, 5.992747734000672, 5.9817682322662025, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6753, 1688.000303030014, 1688.006736278534, 160.0, 152.0, 1.9060581682790614, 0.5640172124393446, 143.59799999999998, 137.0948, 5.9757472151860105, 5.981059877315594, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6754, 1688.2503199577332, 1688.2575595378876, 159.5, 152.0, 1.9100582903530994, 0.5620171514023256, 143.19154999999998, 137.0948, 5.992747734000672, 5.980351522364981, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6755, 1688.5003306865692, 1688.5068385601044, 159.0, 152.0, 1.9100582903530994, 0.5620171514023256, 142.78509999999997, 137.0948, 5.992747734000672, 5.979643167414371, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6756, 1688.750324010849, 1688.7574553489685, 159.5, 151.75, 1.9040581072420424, 0.5580170293282877, 143.19154999999998, 136.891575, 5.9672469557786805, 5.9807056998402865, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6757, 1689.0003311634064, 1689.0066752433777, 159.75, 151.5, 1.9100582903530994, 0.5640172124393446, 143.39477499999998, 136.68834999999999, 5.992747734000672, 5.979288989939065, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6758, 1689.2503151893616, 1689.2575776576996, 159.75, 151.0, 1.8900576799829099, 0.5580170293282877, 143.39477499999998, 136.28189999999998, 5.907745139927367, 5.979288989939065, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6759, 1689.500322341919, 1689.506918668747, 159.75, 151.75, 1.9120583513901181, 0.5580170293282877, 143.39477499999998, 136.891575, 6.001247993408002, 5.978580634988455, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6760, 1689.7509248256683, 1689.7599415779114, 159.75, 151.75, 1.8960578630939666, 0.5580170293282877, 143.39477499999998, 136.891575, 5.933245918149358, 5.979997344889675, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6761, 1690.0002932548523, 1690.0064997673035, 160.0, 151.5, 1.9020580462050234, 0.5640172124393446, 143.59799999999998, 136.68834999999999, 5.95874669637135, 5.977163925087233, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6762, 1690.2503130435944, 1690.257379770279, 159.75, 151.5, 1.9120583513901181, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 6.001247993408002, 5.977163925087233, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6763, 1690.5003168582916, 1690.507343530655, 159.5, 152.0, 1.9120583513901181, 0.5580170293282877, 143.19154999999998, 137.0948, 6.001247993408002, 5.977163925087233, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6764, 1690.7503139972687, 1690.7574715614319, 159.75, 151.75, 1.9000579851680046, 0.5540169072542498, 143.39477499999998, 136.891575, 5.95024643696402, 5.977163925087233, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6765, 1691.0003099441528, 1691.006698846817, 159.75, 151.5, 1.9060581682790614, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 5.9757472151860105, 5.974684682760095, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6766, 1691.2503190040588, 1691.2577345371246, 160.0, 151.0, 1.8900576799829099, 0.5620171514023256, 143.59799999999998, 136.28189999999998, 5.907745139927367, 5.973976327809484, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6767, 1691.5003204345703, 1691.506766319275, 159.75, 151.75, 1.9100582903530994, 0.5600170903653066, 143.39477499999998, 136.891575, 5.992747734000672, 5.973267972858873, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6768, 1691.750320672989, 1691.7573878765106, 159.75, 151.75, 1.9100582903530994, 0.5640172124393446, 143.39477499999998, 136.891575, 5.992747734000672, 5.973267972858873, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6769, 1692.0003118515015, 1692.0066828727722, 159.75, 151.75, 1.9080582293160804, 0.5580170293282877, 143.39477499999998, 136.891575, 5.984247474593341, 5.972913795383568, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6770, 1692.2503378391266, 1692.2574412822723, 159.75, 151.5, 1.9120583513901181, 0.5640172124393446, 143.39477499999998, 136.68834999999999, 6.001247993408002, 5.972559617908263, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6771, 1692.5003242492676, 1692.5067887306213, 159.5, 151.75, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 136.891575, 5.992747734000672, 5.974330505284789, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6772, 1692.750203371048, 1692.7572741508484, 159.75, 151.25, 1.9120583513901181, 0.5600170903653066, 143.39477499999998, 136.48512499999998, 6.001247993408002, 5.975393037710705, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6773, 1693.000309228897, 1693.0066602230072, 159.75, 151.75, 1.9080582293160804, 0.5580170293282877, 143.39477499999998, 136.891575, 5.984247474593341, 5.975393037710705, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6774, 1693.2503263950348, 1693.2567465305328, 159.75, 151.5, 1.9040581072420424, 0.5620171514023256, 143.39477499999998, 136.68834999999999, 5.9672469557786805, 5.975038860235401, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6775, 1693.5003054141998, 1693.5073249340057, 159.25, 151.25, 1.8920577410199286, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.916245399334697, 5.977872280037843, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6776, 1693.7503118515015, 1693.757384777069, 159.25, 151.75, 1.9080582293160804, 0.5560169682912687, 142.98832499999997, 136.891575, 5.984247474593341, 5.974330505284789, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6777, 1694.0001468658447, 1694.0078160762787, 159.5, 151.75, 1.9060581682790614, 0.5600170903653066, 143.19154999999998, 136.891575, 5.9757472151860105, 5.973976327809484, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6778, 1694.25031208992, 1694.2569327354431, 159.0, 151.0, 1.9060581682790614, 0.5620171514023256, 142.78509999999997, 136.28189999999998, 5.9757472151860105, 5.973976327809484, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6779, 1694.5003144741058, 1694.5068640708923, 159.25, 152.0, 1.9080582293160804, 0.5580170293282877, 142.98832499999997, 137.0948, 5.984247474593341, 5.973267972858873, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6780, 1694.7503123283386, 1694.7572846412659, 159.5, 151.5, 1.9100582903530994, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.992747734000672, 5.972913795383568, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6781, 1695.0003108978271, 1695.0066275596619, 159.75, 151.75, 1.9080582293160804, 0.5600170903653066, 143.39477499999998, 136.891575, 5.984247474593341, 5.973976327809484, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6782, 1695.25031208992, 1695.2568891048431, 159.75, 151.5, 1.8880576189458909, 0.5620171514023256, 143.39477499999998, 136.68834999999999, 5.899244880520036, 5.973622150334179, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6783, 1695.5003209114075, 1695.5068163871765, 159.5, 151.75, 1.9080582293160804, 0.5540169072542498, 143.19154999999998, 136.891575, 5.984247474593341, 5.973267972858873, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6784, 1695.7503199577332, 1695.7574298381805, 159.75, 151.75, 1.9060581682790614, 0.5600170903653066, 143.39477499999998, 136.891575, 5.9757472151860105, 5.972559617908263, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6785, 1696.0002596378326, 1696.0109815597534, 160.0, 151.75, 1.9020580462050234, 0.5800177007354961, 143.59799999999998, 136.891575, 5.95874669637135, 5.97433050528479, 0.5800177007354961, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6786, 1696.2503154277802, 1696.2574639320374, 159.5, 151.5, 1.9080582293160804, 0.5560169682912687, 143.19154999999998, 136.68834999999999, 5.984247474593341, 5.97433050528479, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6787, 1696.5003204345703, 1696.5067884922028, 159.5, 151.75, 1.9080582293160804, 0.5580170293282877, 143.19154999999998, 136.891575, 5.984247474593341, 5.973622150334179, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6788, 1696.750316619873, 1696.7565903663635, 159.5, 151.75, 1.9000579851680046, 0.5580170293282877, 143.19154999999998, 136.891575, 5.95024643696402, 5.972913795383568, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6789, 1697.0002954006195, 1697.006671667099, 159.5, 152.0, 1.9020580462050234, 0.5620171514023256, 143.19154999999998, 137.0948, 5.95874669637135, 5.972913795383566, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6790, 1697.2503123283386, 1697.2571966648102, 159.25, 151.25, 1.8940578020569476, 0.5600170903653066, 142.98832499999997, 136.48512499999998, 5.924745658742028, 5.972205440432956, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6791, 1697.5003170967102, 1697.5074462890625, 159.75, 151.75, 1.9080582293160804, 0.5640172124393446, 143.39477499999998, 136.891575, 5.984247474593341, 5.972913795383568, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6792, 1697.750322341919, 1697.757405281067, 159.5, 151.75, 1.9060581682790614, 0.5600170903653066, 143.19154999999998, 136.891575, 5.9757472151860105, 5.972559617908263, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6793, 1698.0003073215485, 1698.006677865982, 159.5, 151.75, 1.9080582293160804, 0.5560169682912687, 143.19154999999998, 136.891575, 5.984247474593341, 5.971851262957652, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6794, 1698.2503173351288, 1698.2573463916779, 160.0, 151.25, 1.9120583513901181, 0.5620171514023256, 143.59799999999998, 136.48512499999998, 6.001247993408002, 5.971851262957652, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6795, 1698.5003018379211, 1698.5066211223602, 159.5, 151.75, 1.9000579851680046, 0.5600170903653066, 143.19154999999998, 136.891575, 5.95024643696402, 5.971851262957652, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6796, 1698.7503170967102, 1698.7575044631958, 159.75, 151.5, 1.9120583513901181, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 6.001247993408002, 5.970080375581124, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6797, 1699.0003051757812, 1699.0068168640137, 159.75, 151.75, 1.9100582903530994, 0.5580170293282877, 143.39477499999998, 136.891575, 5.992747734000672, 5.970080375581124, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6798, 1699.2503209114075, 1699.2576038837433, 159.75, 150.75, 1.8920577410199286, 0.5600170903653066, 143.39477499999998, 136.078675, 5.916245399334697, 5.970434553056431, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6799, 1699.5003170967102, 1699.5080435276031, 159.5, 151.25, 1.9100582903530994, 0.5600170903653066, 143.19154999999998, 136.48512499999998, 5.992747734000672, 5.968309488204596, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6800, 1699.7503213882446, 1699.7575554847717, 159.0, 151.5, 1.9100582903530994, 0.5600170903653066, 142.78509999999997, 136.68834999999999, 5.992747734000672, 5.971497085482345, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6801, 1700.00030875206, 1700.0067627429962, 159.25, 151.75, 1.9020580462050234, 0.5580170293282877, 142.98832499999997, 136.891575, 5.95874669637135, 5.97185126295765, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6802, 1700.25030875206, 1700.2566983699799, 159.75, 151.5, 1.9080582293160804, 0.5640172124393446, 143.39477499999998, 136.68834999999999, 5.984247474593341, 5.9711429080070415, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6803, 1700.500304222107, 1700.50661611557, 159.0, 151.75, 1.9020580462050234, 0.5640172124393446, 142.78509999999997, 136.891575, 5.95874669637135, 5.971497085482345, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6804, 1700.7503192424774, 1700.758213043213, 159.5, 151.75, 1.9040581072420424, 0.5580170293282877, 143.19154999999998, 136.891575, 5.9672469557786805, 5.970434553056431, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6805, 1701.0003094673157, 1701.0067660808563, 160.0, 151.75, 1.9080582293160804, 0.5600170903653066, 143.59799999999998, 136.891575, 5.984247474593341, 5.969372020630513, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6806, 1701.25030875206, 1701.2576339244843, 160.0, 151.25, 1.8900576799829099, 0.5580170293282877, 143.59799999999998, 136.48512499999998, 5.907745139927367, 5.969372020630513, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6807, 1701.5003237724304, 1701.507553100586, 159.5, 152.0, 1.9100582903530994, 0.5620171514023256, 143.19154999999998, 137.0948, 5.992747734000672, 5.969726198105818, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6808, 1701.7503221035004, 1701.7575693130493, 159.5, 151.25, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 136.48512499999998, 5.992747734000672, 5.970080375581124, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6809, 1702.0003082752228, 1702.0065054893494, 159.25, 151.5, 1.9100582903530994, 0.5640172124393446, 142.98832499999997, 136.68834999999999, 5.992747734000672, 5.970788730531734, 0.5640172124393446, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6810, 1702.2503159046173, 1702.256956577301, 159.0, 151.25, 1.9060581682790614, 0.5580170293282877, 142.78509999999997, 136.48512499999998, 5.9757472151860105, 5.972205440432956, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6811, 1702.500317811966, 1702.5068037509918, 159.75, 151.75, 1.9100582903530994, 0.5600170903653066, 143.39477499999998, 136.891575, 5.992747734000672, 5.971851262957652, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6812, 1702.7500874996185, 1702.757238149643, 159.5, 151.75, 1.9020580462050234, 0.5540169072542498, 143.19154999999998, 136.891575, 5.95874669637135, 5.972205440432956, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6813, 1703.0003106594086, 1703.006695985794, 159.75, 151.75, 1.9080582293160804, 0.5620171514023256, 143.39477499999998, 136.891575, 5.984247474593341, 5.972559617908263, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6814, 1703.2503235340118, 1703.2579426765442, 160.0, 151.5, 1.9120583513901181, 0.5560169682912687, 143.59799999999998, 136.68834999999999, 6.001247993408002, 5.973622150334179, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6815, 1703.5003275871277, 1703.5069184303284, 159.75, 151.25, 1.9100582903530994, 0.5620171514023256, 143.39477499999998, 136.48512499999998, 5.992747734000672, 5.976809747611927, 0.5620171514023256, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6816, 1703.7503180503845, 1703.7573354244232, 159.5, 151.25, 1.9100582903530994, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.992747734000672, 5.977163925087233, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6817, 1704.0003077983856, 1704.006583929062, 159.75, 151.5, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 5.984247474593341, 5.977872280037843, 0.5560169682912687, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6818, 1704.2503345012665, 1704.257489681244, 159.5, 151.25, 1.9020580462050234, 0.5600170903653066, 143.19154999999998, 136.48512499999998, 5.95874669637135, 5.977872280037843, 0.5600170903653066, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6819, 1704.5003170967102, 1704.506383895874, 159.75, 151.5, 1.9040581072420424, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 5.9672469557786805, 5.976101392661316, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6820, 1704.7503199577332, 1704.7572121620178, 159.25, 151.5, 1.878057313760796, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.856743583483383, 5.976809747611926, 0.5540169072542498, 0.1758879764079962, 0.1758879764079962, 0.0, 2
