seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6821, 1705.0003063678741, 1705.0066940784454, 159.75, 151.75, 1.9060581682790614, 0.5580170293282877, 143.39477499999998, 136.891575, 5.9757472151860105, 5.970788730531734, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6822, 1705.250314950943, 1705.4324672222137, 159.0, 151.75, 1.8920577410199286, 0.5580170293282877, 142.78509999999997, 136.891575, 5.916245399334697, 5.970080375581124, 0.5580170293282877, 0.1758879764079962, 0.1758879764079962, 0.0, 2
6823, 1705.500129699707, 1705.5065944194794, 159.75, 151.25, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 136.48512499999998, 5.984247474593341, 5.970080375581124, 0.5560169682912687, 0.17664458314023407, 0.1758879764079962, 0.0007566067322378869, 2
6824, 1705.7503290176392, 1705.7573339939117, 159.5, 151.5, 1.9100582903530994, 0.5600170903653066, 143.19154999999998, 136.68834999999999, 5.992747734000672, 5.969726198105818, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6825, 1706.0003094673157, 1706.006628036499, 159.5, 151.5, 1.9060581682790614, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.9757472151860105, 5.969726198105818, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6826, 1706.2502562999725, 1706.257410287857, 159.5, 151.75, 1.9080582293160804, 0.5540169072542498, 143.19154999999998, 136.891575, 5.984247474593341, 5.970434553056428, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6827, 1706.5003089904785, 1706.5069272518158, 159.25, 151.0, 1.8960578630939666, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.933245918149358, 5.970434553056428, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6828, 1706.75031375885, 1706.7573161125183, 159.75, 151.5, 1.9080582293160804, 0.5520168462172308, 143.39477499999998, 136.68834999999999, 5.984247474593341, 5.969372020630513, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6829, 1707.0003089904785, 1707.0066394805908, 159.75, 151.5, 1.9080582293160804, 0.5480167241431929, 143.39477499999998, 136.68834999999999, 5.984247474593341, 5.970080375581124, 0.5480167241431929, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6830, 1707.2503094673157, 1707.256421327591, 159.25, 151.5, 1.9080582293160804, 0.5520168462172308, 142.98832499999997, 136.68834999999999, 5.984247474593341, 5.970080375581124, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6831, 1707.5003192424774, 1707.5067946910858, 159.75, 151.75, 1.9060581682790614, 0.5540169072542498, 143.39477499999998, 136.891575, 5.9757472151860105, 5.973267972858873, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6832, 1707.7503197193146, 1707.757370710373, 159.5, 151.25, 1.9080582293160804, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.984247474593341, 5.972559617908263, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6833, 1708.000303030014, 1708.0064721107483, 159.25, 151.5, 1.9000579851680046, 0.5380164189580982, 142.98832499999997, 136.68834999999999, 5.95024643696402, 5.972205440432956, 0.5380164189580982, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6834, 1708.250322341919, 1708.2574789524078, 159.5, 151.75, 1.9060581682790614, 0.5520168462172308, 143.19154999999998, 136.891575, 5.9757472151860105, 5.970434553056429, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6835, 1708.5003461837769, 1708.5097873210907, 159.25, 151.5, 1.9040581072420424, 0.5480167241431929, 142.98832499999997, 136.68834999999999, 5.9672469557786805, 5.970434553056428, 0.5480167241431929, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6836, 1708.7503139972687, 1708.75749874115, 159.5, 151.5, 1.9080582293160804, 0.5480167241431929, 143.19154999999998, 136.68834999999999, 5.984247474593341, 5.969372020630513, 0.5480167241431929, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6837, 1709.0003063678741, 1709.006676197052, 159.5, 151.75, 1.9040581072420424, 0.5460166631061739, 143.19154999999998, 136.891575, 5.9672469557786805, 5.970434553056428, 0.5460166631061739, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6838, 1709.2501199245453, 1709.256916999817, 159.5, 151.5, 1.8960578630939666, 0.5500167851802118, 143.19154999999998, 136.68834999999999, 5.933245918149358, 5.969726198105818, 0.5500167851802118, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6839, 1709.5003197193146, 1709.5068447589874, 160.0, 151.25, 1.9060581682790614, 0.5580170293282877, 143.59799999999998, 136.48512499999998, 5.9757472151860105, 5.966892778303374, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6840, 1709.7503170967102, 1709.7574110031128, 159.25, 151.75, 1.9060581682790614, 0.5560169682912687, 142.98832499999997, 136.891575, 5.9757472151860105, 5.966184423352764, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6841, 1710.0001287460327, 1710.007103919983, 159.75, 151.5, 1.9060581682790614, 0.5520168462172308, 143.39477499999998, 136.68834999999999, 5.9757472151860105, 5.965476068402153, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6842, 1710.250316143036, 1710.2573544979095, 159.5, 151.5, 1.9060581682790614, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.9757472151860105, 5.965121890926848, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6843, 1710.5003089904785, 1710.506292104721, 159.25, 151.5, 1.8960578630939666, 0.5560169682912687, 142.98832499999997, 136.68834999999999, 5.933245918149358, 5.965830245877458, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6844, 1710.7503209114075, 1710.7573776245117, 159.25, 151.5, 1.9080582293160804, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.984247474593341, 5.964413535976237, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6845, 1711.0003051757812, 1711.007022857666, 159.5, 151.5, 1.9040581072420424, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.9672469557786805, 5.969726198105818, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6846, 1711.2503287792206, 1711.2574062347412, 159.75, 151.75, 1.9080582293160804, 0.5580170293282877, 143.39477499999998, 136.891575, 5.984247474593341, 5.969372020630512, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6847, 1711.500322341919, 1711.5069506168365, 159.25, 151.25, 1.9080582293160804, 0.5640172124393446, 142.98832499999997, 136.48512499999998, 5.984247474593341, 5.972205440432956, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6848, 1711.750319480896, 1711.7574923038483, 159.5, 151.5, 1.9040581072420424, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.9672469557786805, 5.972205440432956, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6849, 1712.0002946853638, 1712.006025314331, 159.75, 151.5, 1.9000579851680046, 0.5620171514023256, 143.39477499999998, 136.68834999999999, 5.95024643696402, 5.97114290800704, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6850, 1712.2503356933594, 1712.2572963237762, 159.75, 151.5, 1.9080582293160804, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 5.984247474593341, 5.970080375581124, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6851, 1712.5003156661987, 1712.5086452960968, 160.0, 151.5, 1.9080582293160804, 0.5660172734763634, 143.59799999999998, 136.68834999999999, 5.984247474593341, 5.970080375581124, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6852, 1712.7503175735474, 1712.7572939395905, 159.75, 151.25, 1.9060581682790614, 0.5620171514023256, 143.39477499999998, 136.48512499999998, 5.9757472151860105, 5.972205440432956, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6853, 1713.0003032684326, 1713.0067620277405, 159.25, 151.25, 1.9020580462050234, 0.5620171514023256, 142.98832499999997, 136.48512499999998, 5.95874669637135, 5.971851262957652, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6854, 1713.2503221035004, 1713.261670589447, 159.25, 151.5, 1.8940578020569476, 0.5600170903653066, 142.98832499999997, 136.68834999999999, 5.924745658742028, 5.970788730531734, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6855, 1713.5003128051758, 1713.5075435638428, 159.5, 151.5, 1.9080582293160804, 0.5620171514023256, 143.19154999999998, 136.68834999999999, 5.984247474593341, 5.968309488204596, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6856, 1713.750256061554, 1713.7573170661926, 159.75, 151.5, 1.9060581682790614, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 5.9757472151860105, 5.968663665679903, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6857, 1714.0003051757812, 1714.0066764354706, 159.5, 151.0, 1.9000579851680046, 0.5720174565874203, 143.19154999999998, 136.28189999999998, 5.95024643696402, 5.968309488204596, 0.5720174565874203, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6858, 1714.2503244876862, 1714.2573795318604, 159.5, 151.5, 1.9080582293160804, 0.5620171514023256, 143.19154999999998, 136.68834999999999, 5.984247474593341, 5.968309488204596, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6859, 1714.5003128051758, 1714.5063879489899, 159.5, 151.5, 1.9000579851680046, 0.5700173955504014, 143.19154999999998, 136.68834999999999, 5.95024643696402, 5.968663665679903, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6860, 1714.7503180503845, 1714.759452342987, 159.5, 151.75, 1.9020580462050234, 0.5640172124393446, 143.19154999999998, 136.891575, 5.95874669637135, 5.96795531072929, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6861, 1715.0003063678741, 1715.0069251060486, 159.75, 151.75, 1.9020580462050234, 0.5760175786614582, 143.39477499999998, 136.891575, 5.95874669637135, 5.966892778303375, 0.5760175786614582, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6862, 1715.250339269638, 1715.2578043937683, 159.25, 151.5, 1.9060581682790614, 0.5640172124393446, 142.98832499999997, 136.68834999999999, 5.9757472151860105, 5.966538600828069, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6863, 1715.5003263950348, 1715.5069034099579, 159.25, 151.75, 1.9060581682790614, 0.5640172124393446, 142.98832499999997, 136.891575, 5.9757472151860105, 5.968309488204596, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6864, 1715.750322818756, 1715.7574002742767, 159.0, 151.5, 1.9020580462050234, 0.5680173345133824, 142.78509999999997, 136.68834999999999, 5.95874669637135, 5.968309488204596, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6865, 1716.0003094673157, 1716.0067417621613, 159.5, 151.75, 1.9020580462050234, 0.5740175176244393, 143.19154999999998, 136.891575, 5.95874669637135, 5.967601133253986, 0.5740175176244393, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6866, 1716.250318288803, 1716.257640361786, 159.5, 151.25, 1.9000579851680046, 0.5720174565874203, 143.19154999999998, 136.48512499999998, 5.95024643696402, 5.966892778303374, 0.5720174565874203, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6867, 1716.5003204345703, 1716.5068004131317, 159.5, 151.5, 1.9060581682790614, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.9757472151860105, 5.965830245877459, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6868, 1716.7503170967102, 1716.7564437389374, 159.25, 151.5, 1.9000579851680046, 0.5680173345133824, 142.98832499999997, 136.68834999999999, 5.95024643696402, 5.967601133253986, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6869, 1717.0003063678741, 1717.006679058075, 159.5, 151.5, 1.9040581072420424, 0.5640172124393446, 143.19154999999998, 136.68834999999999, 5.9672469557786805, 5.9661844233527646, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6870, 1717.2501349449158, 1717.256460428238, 159.5, 151.0, 1.9080582293160804, 0.5640172124393446, 143.19154999999998, 136.28189999999998, 5.984247474593341, 5.966184423352764, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6871, 1717.5003201961517, 1717.5068652629852, 159.25, 151.75, 1.9040581072420424, 0.5640172124393446, 142.98832499999997, 136.891575, 5.9672469557786805, 5.9661844233527646, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6872, 1717.7503187656403, 1717.757400751114, 159.75, 152.0, 1.9040581072420424, 0.5620171514023256, 143.39477499999998, 137.0948, 5.9672469557786805, 5.965476068402153, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6873, 1718.0003125667572, 1718.0066800117493, 159.5, 151.75, 1.9020580462050234, 0.5640172124393446, 143.19154999999998, 136.891575, 5.95874669637135, 5.965476068402153, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6874, 1718.2503254413605, 1718.2574186325073, 159.75, 151.25, 1.9040581072420424, 0.5620171514023256, 143.39477499999998, 136.48512499999998, 5.9672469557786805, 5.965830245877458, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6875, 1718.50031208992, 1718.506322145462, 160.0, 151.5, 1.8980579241309856, 0.5620171514023256, 143.59799999999998, 136.68834999999999, 5.941746177556689, 5.965121890926848, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6876, 1718.7503190040588, 1718.7576360702515, 159.5, 151.75, 1.9040581072420424, 0.5600170903653066, 143.19154999999998, 136.891575, 5.9672469557786805, 5.963351003550319, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6877, 1719.0003089904785, 1719.0066940784454, 159.5, 151.25, 1.9020580462050234, 0.5540169072542498, 143.19154999999998, 136.48512499999998, 5.95874669637135, 5.962996826075014, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6878, 1719.250317811966, 1719.2577276229858, 159.5, 151.25, 1.8960578630939666, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.962996826075014, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6879, 1719.500322818756, 1719.5067510604858, 159.75, 152.0, 1.9060581682790614, 0.5580170293282877, 143.39477499999998, 137.0948, 5.9757472151860105, 5.963351003550319, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6880, 1719.750321149826, 1719.7579367160797, 159.0, 151.5, 1.8980579241309856, 0.5600170903653066, 142.78509999999997, 136.68834999999999, 5.941746177556689, 5.962996826075016, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6881, 1720.0003061294556, 1720.0066623687744, 159.25, 151.75, 1.9020580462050234, 0.5620171514023256, 142.98832499999997, 136.891575, 5.95874669637135, 5.961580116173793, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6882, 1720.2503185272217, 1720.2580890655518, 159.5, 150.75, 1.9060581682790614, 0.5620171514023256, 143.19154999999998, 136.078675, 5.9757472151860105, 5.961934293649098, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6883, 1720.5003283023834, 1720.5069139003754, 159.25, 151.5, 1.9040581072420424, 0.5560169682912687, 142.98832499999997, 136.68834999999999, 5.9672469557786805, 5.961580116173795, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6884, 1720.750324010849, 1720.7573993206024, 159.75, 151.5, 1.9040581072420424, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 5.9672469557786805, 5.962288471124405, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6885, 1721.0003101825714, 1721.0068686008453, 159.75, 151.75, 1.8920577410199286, 0.5600170903653066, 143.39477499999998, 136.891575, 5.916245399334697, 5.962642648599709, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6886, 1721.2503175735474, 1721.2576401233673, 159.5, 151.0, 1.8920577410199286, 0.5540169072542498, 143.19154999999998, 136.28189999999998, 5.916245399334697, 5.960871761223182, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6887, 1721.5003068447113, 1721.5064499378204, 159.25, 151.5, 1.8980579241309856, 0.5600170903653066, 142.98832499999997, 136.68834999999999, 5.941746177556689, 5.958392518896044, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6888, 1721.7503259181976, 1721.7574186325073, 159.25, 151.5, 1.9040581072420424, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.9672469557786805, 5.956975808994822, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6889, 1722.0003054141998, 1722.0065925121307, 159.5, 151.0, 1.9020580462050234, 0.5500167851802118, 143.19154999999998, 136.28189999999998, 5.95874669637135, 5.957329986470128, 0.5500167851802118, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6890, 1722.2503199577332, 1722.2568578720093, 160.0, 151.75, 1.9000579851680046, 0.5540169072542498, 143.59799999999998, 136.891575, 5.95024643696402, 5.957329986470128, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6891, 1722.5003085136414, 1722.5064115524292, 159.5, 151.5, 1.8980579241309856, 0.5520168462172308, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.9573299864701275, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6892, 1722.7501125335693, 1722.7571957111359, 159.5, 151.0, 1.9040581072420424, 0.5480167241431929, 143.19154999999998, 136.28189999999998, 5.9672469557786805, 5.955913276568906, 0.5480167241431929, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6893, 1723.0003054141998, 1723.0123484134674, 159.75, 151.0, 1.8980579241309856, 0.5640172124393446, 143.39477499999998, 136.28189999999998, 5.941746177556689, 5.956621631519517, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6894, 1723.2503049373627, 1723.257405281067, 159.5, 151.75, 1.9040581072420424, 0.5540169072542498, 143.19154999999998, 136.891575, 5.9672469557786805, 5.955559099093601, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6895, 1723.500321149826, 1723.5067806243896, 159.5, 151.5, 1.9000579851680046, 0.5500167851802118, 143.19154999999998, 136.68834999999999, 5.95024643696402, 5.95485074414299, 0.5500167851802118, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6896, 1723.750318288803, 1723.7573664188385, 159.5, 151.25, 1.9040581072420424, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.9672469557786805, 5.95414238919238, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6897, 1724.0002937316895, 1724.006180047989, 159.5, 151.0, 1.8940578020569476, 0.5520168462172308, 143.19154999999998, 136.28189999999998, 5.924745658742028, 5.95414238919238, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6898, 1724.2503187656403, 1724.2574498653412, 159.75, 151.75, 1.9040581072420424, 0.5540169072542498, 143.39477499999998, 136.891575, 5.9672469557786805, 5.952725679291157, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6899, 1724.500318288803, 1724.5068464279175, 159.5, 150.5, 1.9040581072420424, 0.5600170903653066, 143.19154999999998, 135.87545, 5.9672469557786805, 5.9527256792911585, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6900, 1724.7503116130829, 1724.7572963237762, 159.25, 151.25, 1.9040581072420424, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.9672469557786805, 5.953788211717073, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6901, 1725.0003085136414, 1725.007241487503, 159.5, 151.25, 1.9020580462050234, 0.5540169072542498, 143.19154999999998, 136.48512499999998, 5.95874669637135, 5.953788211717073, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6902, 1725.2503173351288, 1725.2578411102295, 159.75, 151.25, 1.9040581072420424, 0.5600170903653066, 143.39477499999998, 136.48512499999998, 5.9672469557786805, 5.953788211717073, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6903, 1725.5003244876862, 1725.5067989826202, 159.5, 151.0, 1.9040581072420424, 0.5620171514023256, 143.19154999999998, 136.28189999999998, 5.9672469557786805, 5.9552049216182965, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6904, 1725.7503209114075, 1725.75732088089, 160.0, 151.5, 1.9040581072420424, 0.5620171514023256, 143.59799999999998, 136.68834999999999, 5.9672469557786805, 5.95485074414299, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6905, 1726.00030875206, 1726.0066223144531, 159.75, 151.5, 1.9000579851680046, 0.5620171514023256, 143.39477499999998, 136.68834999999999, 5.95024643696402, 5.955913276568906, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6906, 1726.2503430843353, 1726.257432460785, 159.75, 151.25, 1.9000579851680046, 0.5600170903653066, 143.39477499999998, 136.48512499999998, 5.95024643696402, 5.955559099093601, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6907, 1726.5003397464752, 1726.507516860962, 159.75, 150.75, 1.9040581072420424, 0.5660172734763634, 143.39477499999998, 136.078675, 5.9672469557786805, 5.954496566667685, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6908, 1726.750328540802, 1726.7574503421783, 159.5, 151.5, 1.9040581072420424, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.9672469557786805, 5.954496566667685, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6909, 1727.0003068447113, 1727.0065696239471, 159.5, 151.25, 1.8980579241309856, 0.5600170903653066, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.954496566667685, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6910, 1727.250325202942, 1727.2572276592255, 159.25, 151.5, 1.9040581072420424, 0.5640172124393446, 142.98832499999997, 136.68834999999999, 5.9672469557786805, 5.955559099093601, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6911, 1727.500320672989, 1727.5076744556427, 159.5, 151.5, 1.9000579851680046, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.95024643696402, 5.957684163945434, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6912, 1727.7503080368042, 1727.756471157074, 159.75, 150.75, 1.8940578020569476, 0.5620171514023256, 143.39477499999998, 136.078675, 5.924745658742028, 5.958038341420739, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6913, 1728.000303030014, 1728.006912469864, 159.25, 151.5, 1.9020580462050234, 0.5700173955504014, 142.98832499999997, 136.68834999999999, 5.95874669637135, 5.9562674540442115, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6914, 1728.2503159046173, 1728.2575190067291, 159.5, 151.25, 1.9040581072420424, 0.5660172734763634, 143.19154999999998, 136.48512499999998, 5.9672469557786805, 5.9562674540442115, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6915, 1728.5003209114075, 1728.5067873001099, 159.5, 151.5, 1.9020580462050234, 0.5680173345133824, 143.19154999999998, 136.68834999999999, 5.95874669637135, 5.956975808994822, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6916, 1728.7503254413605, 1728.757418870926, 159.75, 151.5, 1.9040581072420424, 0.5680173345133824, 143.39477499999998, 136.68834999999999, 5.9672469557786805, 5.957684163945434, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6917, 1729.000309228897, 1729.006651878357, 159.25, 151.5, 1.9020580462050234, 0.5740175176244393, 142.98832499999997, 136.68834999999999, 5.95874669637135, 5.957684163945433, 0.5740175176244393, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6918, 1729.2503175735474, 1729.26402926445, 159.5, 151.0, 1.8900576799829099, 0.5600170903653066, 143.19154999999998, 136.28189999999998, 5.907745139927367, 5.958392518896044, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6919, 1729.500328540802, 1729.5068321228027, 159.5, 151.5, 1.9040581072420424, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.9672469557786805, 5.955913276568906, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6920, 1729.7503187656403, 1729.7573788166046, 159.5, 151.5, 1.8840574968718529, 0.5700173955504014, 143.19154999999998, 136.68834999999999, 5.882244361705375, 5.956621631519518, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6921, 1730.00030875206, 1730.006663799286, 159.5, 151.5, 1.8980579241309856, 0.5780176396984771, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.953079856766462, 0.5780176396984771, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6922, 1730.2503190040588, 1730.2574172019958, 159.75, 151.25, 1.9020580462050234, 0.5720174565874203, 143.39477499999998, 136.48512499999998, 5.95874669637135, 5.953788211717073, 0.5720174565874203, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6923, 1730.5003213882446, 1730.5067658424377, 159.75, 151.75, 1.9040581072420424, 0.5600170903653066, 143.39477499999998, 136.891575, 5.9672469557786805, 5.953434034241769, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6924, 1730.750317811966, 1730.7571008205414, 159.5, 151.5, 1.8900576799829099, 0.5600170903653066, 143.19154999999998, 136.68834999999999, 5.907745139927367, 5.953434034241769, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6925, 1731.0001375675201, 1731.0061202049255, 159.5, 151.5, 1.8900576799829099, 0.5700173955504014, 143.19154999999998, 136.68834999999999, 5.907745139927367, 5.95095479191463, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6926, 1731.250314950943, 1731.257822751999, 159.5, 151.25, 1.8980579241309856, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.9488297270627974, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6927, 1731.5003244876862, 1731.5076003074646, 159.25, 151.5, 1.8940578020569476, 0.5640172124393446, 142.98832499999997, 136.68834999999999, 5.924745658742028, 5.9477671946368815, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6928, 1731.7501938343048, 1731.757354259491, 159.5, 151.5, 1.9020580462050234, 0.5640172124393446, 143.19154999999998, 136.68834999999999, 5.95874669637135, 5.945996307260354, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6929, 1732.0003085136414, 1732.0067028999329, 159.75, 151.0, 1.8940578020569476, 0.5600170903653066, 143.39477499999998, 136.28189999999998, 5.924745658742028, 5.945642129785049, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6930, 1732.2503173351288, 1732.2574591636658, 159.5, 150.75, 1.8960578630939666, 0.5600170903653066, 143.19154999999998, 136.078675, 5.933245918149358, 5.944579597359133, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6931, 1732.5003089904785, 1732.5065281391144, 159.25, 151.0, 1.8920577410199286, 0.5580170293282877, 142.98832499999997, 136.28189999999998, 5.916245399334697, 5.943871242408522, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6932, 1732.7503221035004, 1732.7573518753052, 159.25, 151.5, 1.9020580462050234, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.95874669637135, 5.941746177556688, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6933, 1733.0003085136414, 1733.0074334144592, 159.5, 151.5, 1.8980579241309856, 0.5620171514023256, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.941392000081383, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6934, 1733.2503156661987, 1733.2573766708374, 159.75, 150.5, 1.9020580462050234, 0.5620171514023256, 143.39477499999998, 135.87545, 5.95874669637135, 5.941392000081383, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6935, 1733.5002129077911, 1733.506769657135, 159.75, 151.5, 1.9020580462050234, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 5.95874669637135, 5.941037822606077, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6936, 1733.7503190040588, 1733.7573289871216, 159.5, 151.25, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.941392000081383, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6937, 1734.00031208992, 1734.006732225418, 159.75, 151.5, 1.8980579241309856, 0.5660172734763634, 143.39477499999998, 136.68834999999999, 5.941746177556689, 5.942100355031994, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6938, 1734.250321149826, 1734.2573976516724, 160.0, 151.25, 1.9020580462050234, 0.5540169072542498, 143.59799999999998, 136.48512499999998, 5.95874669637135, 5.941392000081383, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6939, 1734.5003309249878, 1734.5065507888794, 159.5, 151.5, 1.8940578020569476, 0.5560169682912687, 143.19154999999998, 136.68834999999999, 5.924745658742028, 5.941037822606077, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6940, 1734.750319480896, 1734.7573873996735, 159.75, 151.0, 1.9000579851680046, 0.5580170293282877, 143.39477499999998, 136.28189999999998, 5.95024643696402, 5.939621112704856, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6941, 1735.00031042099, 1735.0072453022003, 159.25, 151.25, 1.8980579241309856, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.941746177556689, 5.938912757754245, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6942, 1735.2503142356873, 1735.2573523521423, 159.75, 151.25, 1.9020580462050234, 0.5600170903653066, 143.39477499999998, 136.48512499999998, 5.95874669637135, 5.938204402803635, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6943, 1735.5008845329285, 1735.510772228241, 159.5, 151.5, 1.8960578630939666, 0.5600170903653066, 143.19154999999998, 136.68834999999999, 5.933245918149358, 5.9403294676554665, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6944, 1735.7503275871277, 1735.7575058937073, 159.5, 151.75, 1.8960578630939666, 0.5580170293282877, 143.19154999999998, 136.891575, 5.933245918149358, 5.938912757754245, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6945, 1736.0002903938293, 1736.0061972141266, 159.25, 151.5, 1.8940578020569476, 0.5580170293282877, 142.98832499999997, 136.68834999999999, 5.924745658742028, 5.941037822606077, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6946, 1736.2502999305725, 1736.2560749053955, 159.75, 151.75, 1.9020580462050234, 0.5600170903653066, 143.39477499999998, 136.891575, 5.95874669637135, 5.9403294676554665, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6947, 1736.500317811966, 1736.5068140029907, 159.75, 151.25, 1.8980579241309856, 0.5580170293282877, 143.39477499999998, 136.48512499999998, 5.941746177556689, 5.9403294676554665, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6948, 1736.7503175735474, 1736.7573964595795, 159.75, 151.5, 1.9000579851680046, 0.5580170293282877, 143.39477499999998, 136.68834999999999, 5.95024643696402, 5.939266935229551, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6949, 1737.0003068447113, 1737.0066475868225, 160.0, 151.5, 1.8980579241309856, 0.5560169682912687, 143.59799999999998, 136.68834999999999, 5.941746177556689, 5.941037822606077, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6950, 1737.2503221035004, 1737.2572119235992, 159.5, 151.5, 1.9020580462050234, 0.5560169682912687, 143.19154999999998, 136.68834999999999, 5.95874669637135, 5.942454532507299, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6951, 1737.5003266334534, 1737.5077402591705, 159.5, 151.5, 1.8980579241309856, 0.5540169072542498, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.94316288745791, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6952, 1737.7503216266632, 1737.7575047016144, 160.0, 150.75, 1.9000579851680046, 0.5520168462172308, 143.59799999999998, 136.078675, 5.95024643696402, 5.943871242408522, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6953, 1738.0003108978271, 1738.0073125362396, 159.75, 150.75, 1.8980579241309856, 0.5500167851802118, 143.39477499999998, 136.078675, 5.941746177556689, 5.943517064933215, 0.5500167851802118, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6954, 1738.2503118515015, 1738.2565405368805, 159.25, 151.75, 1.8960578630939666, 0.5560169682912687, 142.98832499999997, 136.891575, 5.933245918149358, 5.944225419883826, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6955, 1738.5003328323364, 1738.5075318813324, 159.75, 151.0, 1.8900576799829099, 0.5580170293282877, 143.39477499999998, 136.28189999999998, 5.907745139927367, 5.944225419883826, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6956, 1738.7503173351288, 1738.7573273181915, 159.25, 151.5, 1.9000579851680046, 0.5560169682912687, 142.98832499999997, 136.68834999999999, 5.95024643696402, 5.943871242408522, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6957, 1739.0003089904785, 1739.007353067398, 160.0, 151.5, 1.9000579851680046, 0.540016479995117, 143.59799999999998, 136.68834999999999, 5.95024643696402, 5.943517064933215, 0.540016479995117, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6958, 1739.2503156661987, 1739.2575628757477, 159.75, 151.25, 1.9000579851680046, 0.5560169682912687, 143.39477499999998, 136.48512499999998, 5.95024643696402, 5.943871242408522, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6959, 1739.5003292560577, 1739.5068006515503, 159.75, 151.5, 1.9000579851680046, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 5.95024643696402, 5.943517064933215, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6960, 1739.7503118515015, 1739.7574417591095, 160.0, 151.25, 1.9000579851680046, 0.5520168462172308, 143.59799999999998, 136.48512499999998, 5.95024643696402, 5.943162887457912, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6961, 1740.0003077983856, 1740.0066061019897, 159.5, 151.25, 1.8980579241309856, 0.5460166631061739, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.943517064933215, 0.5460166631061739, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6962, 1740.2502074241638, 1740.2574863433838, 159.75, 151.0, 1.8900576799829099, 0.5560169682912687, 143.39477499999998, 136.28189999999998, 5.907745139927367, 5.943517064933217, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6963, 1740.5003170967102, 1740.5067701339722, 159.5, 151.25, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.941392000081383, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6964, 1740.7503199577332, 1740.7573387622833, 159.5, 151.0, 1.9000579851680046, 0.5500167851802118, 143.19154999999998, 136.28189999999998, 5.95024643696402, 5.942100355031994, 0.5500167851802118, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6965, 1741.0003056526184, 1741.0066936016083, 159.5, 151.25, 1.8960578630939666, 0.5540169072542498, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.942100355031994, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6966, 1741.250321149826, 1741.2573544979095, 159.75, 151.25, 1.9020580462050234, 0.5540169072542498, 143.39477499999998, 136.48512499999998, 5.95874669637135, 5.941746177556689, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6967, 1741.500327348709, 1741.506667137146, 159.5, 150.75, 1.9000579851680046, 0.5580170293282877, 143.19154999999998, 136.078675, 5.95024643696402, 5.941746177556689, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6968, 1741.7503066062927, 1741.7573008537292, 159.5, 151.25, 1.8880576189458909, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.899244880520036, 5.942454532507299, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6969, 1742.0003037452698, 1742.0066947937012, 159.5, 151.25, 1.8980579241309856, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.941037822606077, 0.5520168462172308, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6970, 1742.2503113746643, 1742.256474018097, 159.75, 151.75, 1.8920577410199286, 0.5580170293282877, 143.39477499999998, 136.891575, 5.916245399334697, 5.941746177556689, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6971, 1742.5003077983856, 1742.506634235382, 159.25, 151.25, 1.8880576189458909, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.939975290180162, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6972, 1742.7503192424774, 1742.7574145793915, 159.75, 151.25, 1.8980579241309856, 0.5620171514023256, 143.39477499999998, 136.48512499999998, 5.941746177556689, 5.938204402803635, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6973, 1743.0003097057343, 1743.0067064762115, 159.75, 151.5, 1.8860575579088719, 0.5560169682912687, 143.39477499999998, 136.68834999999999, 5.890744621112705, 5.937850225328329, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6974, 1743.2503242492676, 1743.2574219703674, 159.75, 151.75, 1.8980579241309856, 0.5540169072542498, 143.39477499999998, 136.891575, 5.941746177556689, 5.935725160476497, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6975, 1743.5001530647278, 1743.5066328048706, 159.5, 151.5, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.935016805525886, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6976, 1743.7503275871277, 1743.759935617447, 159.25, 151.25, 1.8980579241309856, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.941746177556689, 5.935016805525886, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6977, 1744.0003128051758, 1744.006489276886, 159.25, 151.25, 1.8860575579088719, 0.5620171514023256, 142.98832499999997, 136.48512499999998, 5.890744621112705, 5.934662628050581, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6978, 1744.2503163814545, 1744.2583756446838, 159.25, 151.5, 1.8900576799829099, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.907745139927367, 5.932537563198747, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6979, 1744.500326871872, 1744.5067808628082, 159.5, 151.25, 1.8980579241309856, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.93147503077283, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6980, 1744.7503142356873, 1744.7573041915894, 159.5, 151.25, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.9328917406740524, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6981, 1745.0003073215485, 1745.0066502094269, 159.5, 151.5, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.932537563198747, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6982, 1745.2503159046173, 1745.256884098053, 159.5, 151.5, 1.9000579851680046, 0.5540169072542498, 143.19154999999998, 136.68834999999999, 5.95024643696402, 5.932183385723442, 0.5540169072542498, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6983, 1745.5003230571747, 1745.5067658424377, 159.5, 151.5, 1.8980579241309856, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.932183385723441, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6984, 1745.750316619873, 1745.75723862648, 159.5, 151.25, 1.8980579241309856, 0.5640172124393446, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.9318292082481365, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6985, 1746.0003335475922, 1746.0067822933197, 159.5, 151.25, 1.8960578630939666, 0.5600170903653066, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.93147503077283, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6986, 1746.2503192424774, 1746.257390499115, 159.25, 151.5, 1.8980579241309856, 0.5620171514023256, 142.98832499999997, 136.68834999999999, 5.941746177556689, 5.931120853297525, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6987, 1746.5003061294556, 1746.5068428516388, 159.5, 151.5, 1.8900576799829099, 0.5660172734763634, 143.19154999999998, 136.68834999999999, 5.907745139927367, 5.932537563198746, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6988, 1746.7503254413605, 1746.7573215961456, 159.25, 151.5, 1.9000579851680046, 0.5660172734763634, 142.98832499999997, 136.68834999999999, 5.95024643696402, 5.931120853297525, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6989, 1747.000179052353, 1747.0064647197723, 159.0, 151.25, 1.8860575579088719, 0.5700173955504014, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.931120853297525, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6990, 1747.2503290176392, 1747.2576014995575, 159.25, 151.0, 1.8980579241309856, 0.5640172124393446, 142.98832499999997, 136.28189999999998, 5.941746177556689, 5.9293499659209985, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6991, 1747.5003249645233, 1747.5067241191864, 159.0, 151.5, 1.8980579241309856, 0.5620171514023256, 142.78509999999997, 136.68834999999999, 5.941746177556689, 5.928641610970388, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6992, 1747.750322341919, 1747.7575333118439, 159.25, 151.25, 1.8880576189458909, 0.5680173345133824, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.928287433495082, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6993, 1748.0001316070557, 1748.006632566452, 159.5, 151.5, 1.8860575579088719, 0.5740175176244393, 143.19154999999998, 136.68834999999999, 5.890744621112705, 5.928287433495082, 0.5740175176244393, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6994, 1748.2503156661987, 1748.2574105262756, 159.25, 150.75, 1.8980579241309856, 0.5600170903653066, 142.98832499999997, 136.078675, 5.941746177556689, 5.92616236864325, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6995, 1748.5003235340118, 1748.5068204402924, 159.0, 151.5, 1.8960578630939666, 0.5680173345133824, 142.78509999999997, 136.68834999999999, 5.933245918149358, 5.927224901069167, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6996, 1748.750340461731, 1748.7573635578156, 159.5, 151.25, 1.8980579241309856, 0.5640172124393446, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.928641610970388, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6997, 1749.000307559967, 1749.00728225708, 159.75, 151.5, 1.8940578020569476, 0.5760175786614582, 143.39477499999998, 136.68834999999999, 5.924745658742028, 5.928641610970388, 0.5760175786614582, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6998, 1749.250319480896, 1749.2573544979095, 159.5, 151.0, 1.8980579241309856, 0.5720174565874203, 143.19154999999998, 136.28189999999998, 5.941746177556689, 5.930058320871609, 0.5720174565874203, 0.17664458314023407, 0.17664458314023407, 0.0, 2
6999, 1749.500324010849, 1749.5068755149841, 159.5, 151.25, 1.8980579241309856, 0.5640172124393446, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.930058320871609, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7000, 1749.7503175735474, 1749.7573990821838, 158.75, 151.25, 1.8980579241309856, 0.5660172734763634, 142.581875, 136.48512499999998, 5.941746177556689, 5.930058320871609, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7001, 1750.0016496181488, 1750.0122077465057, 159.25, 151.5, 1.8900576799829099, 0.5740175176244393, 142.98832499999997, 136.68834999999999, 5.907745139927367, 5.930058320871609, 0.5740175176244393, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7002, 1750.2503218650818, 1750.257441520691, 159.5, 151.0, 1.8980579241309856, 0.5700173955504014, 143.19154999999998, 136.28189999999998, 5.941746177556689, 5.93076667582222, 0.5700173955504014, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7003, 1750.5003170967102, 1750.5063478946686, 159.25, 151.0, 1.8900576799829099, 0.5660172734763634, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.932183385723441, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7004, 1750.7503142356873, 1750.756902217865, 159.25, 151.0, 1.8940578020569476, 0.5680173345133824, 142.98832499999997, 136.28189999999998, 5.924745658742028, 5.930766675822221, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7005, 1751.0003094673157, 1751.0065579414368, 159.5, 151.25, 1.8960578630939666, 0.5680173345133824, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.930058320871609, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7006, 1751.25031208992, 1751.257766008377, 159.5, 151.0, 1.8960578630939666, 0.5680173345133824, 143.19154999999998, 136.28189999999998, 5.933245918149358, 5.929704143396304, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7007, 1751.5003259181976, 1751.5075252056122, 159.5, 151.5, 1.8980579241309856, 0.5680173345133824, 143.19154999999998, 136.68834999999999, 5.941746177556689, 5.928995788445692, 0.5680173345133824, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7008, 1751.7503292560577, 1751.7573170661926, 159.75, 151.5, 1.8940578020569476, 0.5660172734763634, 143.39477499999998, 136.68834999999999, 5.924745658742028, 5.928995788445693, 0.5660172734763634, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7009, 1752.0003108978271, 1752.0073578357697, 159.5, 151.5, 1.8920577410199286, 0.5740175176244393, 143.19154999999998, 136.68834999999999, 5.916245399334697, 5.928287433495082, 0.5740175176244393, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7010, 1752.2503144741058, 1752.25750207901, 159.25, 150.75, 1.8960578630939666, 0.5620171514023256, 142.98832499999997, 136.078675, 5.933245918149358, 5.927579078544471, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7011, 1752.500141620636, 1752.5068445205688, 159.25, 151.25, 1.8840574968718529, 0.5600170903653066, 142.98832499999997, 136.48512499999998, 5.882244361705375, 5.927224901069166, 0.5600170903653066, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7012, 1752.7503185272217, 1752.7574117183685, 159.25, 151.0, 1.8900576799829099, 0.5640172124393446, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.92616236864325, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7013, 1753.0003340244293, 1753.006660938263, 159.25, 151.5, 1.8940578020569476, 0.5620171514023256, 142.98832499999997, 136.68834999999999, 5.924745658742028, 5.9243914812667215, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7014, 1753.2503142356873, 1753.2574865818024, 159.5, 151.0, 1.8920577410199286, 0.5620171514023256, 143.19154999999998, 136.28189999999998, 5.916245399334697, 5.9258081911679445, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7015, 1753.5003225803375, 1753.507694721222, 159.5, 151.5, 1.8920577410199286, 0.5640172124393446, 143.19154999999998, 136.68834999999999, 5.916245399334697, 5.924745658742027, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
