seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7016, 1753.7503151893616, 1753.757385969162, 159.75, 151.5, 1.8960578630939666, 0.5640172124393446, 143.39477499999998, 136.68834999999999, 5.933245918149358, 5.923683126316111, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7017, 1754.000170469284, 1754.0062024593353, 159.5, 151.25, 1.8840574968718529, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.882244361705375, 5.925099836217332, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7018, 1754.2503080368042, 1754.2574665546417, 159.5, 151.0, 1.8960578630939666, 0.5640172124393446, 143.19154999999998, 136.28189999999998, 5.933245918149358, 5.924745658742029, 0.5640172124393446, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7019, 1754.500320672989, 1754.5067591667175, 159.5, 151.25, 1.8980579241309856, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.941746177556689, 5.9243914812667215, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7020, 1754.7503130435944, 1754.7573986053467, 159.25, 151.25, 1.8820574358348339, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.873744102298044, 5.924745658742029, 0.5560169682912687, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7021, 1755.0003037452698, 1755.0066261291504, 159.75, 151.25, 1.8900576799829099, 0.5620171514023256, 143.39477499999998, 136.48512499999998, 5.907745139927367, 5.9219122389395835, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7022, 1755.2503106594086, 1755.2573852539062, 159.25, 151.0, 1.8960578630939666, 0.5620171514023256, 142.98832499999997, 136.28189999999998, 5.933245918149358, 5.921203883988974, 0.5620171514023256, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7023, 1755.5002601146698, 1755.6698098182678, 159.5, 151.25, 1.8960578630939666, 0.5580170293282877, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.9208497065136685, 0.5580170293282877, 0.17664458314023407, 0.17664458314023407, 0.0, 2
7024, 1755.7501661777496, 1755.7572615146637, 159.25, 151.0, 1.8960578630939666, 0.5580170293282877, 142.98832499999997, 136.28189999999998, 5.933245918149358, 5.920495529038362, 0.5580170293282877, 0.17831390013634388, 0.17664458314023407, 0.0016693169961098096, 2
7025, 1756.0003197193146, 1756.0066149234772, 159.25, 151.25, 1.8880576189458909, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.920141351563057, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7026, 1756.2514734268188, 1756.260582447052, 159.5, 150.5, 1.8900576799829099, 0.5640172124393446, 143.19154999999998, 135.87545, 5.907745139927367, 5.919787174087752, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7027, 1756.5003106594086, 1756.506585597992, 159.0, 150.5, 1.8920577410199286, 0.5620171514023256, 142.78509999999997, 135.87545, 5.916245399334697, 5.9183704641865305, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7028, 1756.750317811966, 1756.7573807239532, 159.5, 151.25, 1.8960578630939666, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.933245918149358, 5.918724641661835, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7029, 1757.0003008842468, 1757.006185054779, 159.5, 150.5, 1.8880576189458909, 0.5620171514023256, 143.19154999999998, 135.87545, 5.899244880520036, 5.91907881913714, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7030, 1757.2503213882446, 1757.2575280666351, 159.25, 151.25, 1.8960578630939666, 0.5600170903653066, 142.98832499999997, 136.48512499999998, 5.933245918149358, 5.917662109235919, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7031, 1757.5003395080566, 1757.5075278282166, 159.25, 151.25, 1.880057374797815, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.865243842890714, 5.917662109235919, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7032, 1757.7503089904785, 1757.7576467990875, 159.0, 151.25, 1.876057252723777, 0.5580170293282877, 142.78509999999997, 136.48512499999998, 5.848243324076052, 5.914474511958169, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7033, 1758.0003414154053, 1758.0067052841187, 159.0, 151.25, 1.8940578020569476, 0.5600170903653066, 142.78509999999997, 136.48512499999998, 5.924745658742028, 5.911286914680421, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7034, 1758.2503159046173, 1758.2574753761292, 159.75, 151.0, 1.8940578020569476, 0.5560169682912687, 143.39477499999998, 136.28189999999998, 5.924745658742028, 5.911641092155726, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7035, 1758.5003180503845, 1758.5065486431122, 159.75, 150.75, 1.8900576799829099, 0.5540169072542498, 143.39477499999998, 136.078675, 5.907745139927367, 5.911286914680421, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7036, 1758.750322341919, 1758.757438659668, 159.75, 151.0, 1.8940578020569476, 0.5560169682912687, 143.39477499999998, 136.28189999999998, 5.924745658742028, 5.912349447106337, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7037, 1759.00030875206, 1759.0066556930542, 159.25, 151.25, 1.8920577410199286, 0.5640172124393446, 142.98832499999997, 136.48512499999998, 5.916245399334697, 5.913057802056948, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7038, 1759.2503125667572, 1759.2573812007904, 159.5, 151.0, 1.8940578020569476, 0.5600170903653066, 143.19154999999998, 136.28189999999998, 5.924745658742028, 5.912703624581642, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7039, 1759.5003213882446, 1759.507473230362, 159.5, 150.75, 1.8820574358348339, 0.5580170293282877, 143.19154999999998, 136.078675, 5.873744102298044, 5.913057802056947, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7040, 1759.7503209114075, 1759.7573895454407, 159.0, 151.0, 1.8940578020569476, 0.5600170903653066, 142.78509999999997, 136.28189999999998, 5.924745658742028, 5.91128691468042, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7041, 1760.0003099441528, 1760.0072085857391, 159.25, 151.5, 1.8920577410199286, 0.5580170293282877, 142.98832499999997, 136.68834999999999, 5.916245399334697, 5.9109327372051155, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7042, 1760.2503073215485, 1760.2562863826752, 159.75, 151.25, 1.8880576189458909, 0.5600170903653066, 143.39477499999998, 136.48512499999998, 5.899244880520036, 5.912349447106337, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7043, 1760.500316143036, 1760.50679397583, 159.5, 150.75, 1.8960578630939666, 0.5580170293282877, 143.19154999999998, 136.078675, 5.933245918149358, 5.9109327372051155, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7044, 1760.750327348709, 1760.7574322223663, 159.25, 151.25, 1.8940578020569476, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.924745658742028, 5.910578559729809, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7045, 1761.0003089904785, 1761.0066752433777, 159.5, 151.25, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 136.48512499999998, 5.916245399334697, 5.912703624581643, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7046, 1761.250245332718, 1761.2573256492615, 159.25, 150.5, 1.8940578020569476, 0.5540169072542498, 142.98832499999997, 135.87545, 5.924745658742028, 5.913057802056947, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7047, 1761.5003180503845, 1761.5072031021118, 159.75, 151.25, 1.8940578020569476, 0.5540169072542498, 143.39477499999998, 136.48512499999998, 5.924745658742028, 5.912703624581643, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7048, 1761.7503108978271, 1761.7573690414429, 159.0, 151.0, 1.8960578630939666, 0.5600170903653066, 142.78509999999997, 136.28189999999998, 5.933245918149358, 5.912349447106337, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7049, 1762.0003111362457, 1762.0066454410553, 159.25, 151.0, 1.8900576799829099, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.912349447106337, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7050, 1762.2503173351288, 1762.2573297023773, 159.5, 151.0, 1.8940578020569476, 0.5540169072542498, 143.19154999999998, 136.28189999999998, 5.924745658742028, 5.912703624581642, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7051, 1762.5000994205475, 1762.5100252628326, 159.5, 151.25, 1.878057313760796, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.856743583483383, 5.9134119795322535, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7052, 1762.7503159046173, 1762.7574055194855, 159.5, 151.25, 1.8940578020569476, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.924745658742028, 5.9109327372051155, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7053, 1763.0003118515015, 1763.0073022842407, 159.25, 150.75, 1.8920577410199286, 0.5460166631061739, 142.98832499999997, 136.078675, 5.916245399334697, 5.91057855972981, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7054, 1763.2503106594086, 1763.2572124004364, 159.25, 151.0, 1.8940578020569476, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.924745658742028, 5.911286914680421, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7055, 1763.5003216266632, 1763.5066742897034, 159.5, 151.25, 1.8860575579088719, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.890744621112705, 5.9109327372051155, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7056, 1763.7503147125244, 1763.757094860077, 159.0, 150.75, 1.8900576799829099, 0.5560169682912687, 142.78509999999997, 136.078675, 5.907745139927367, 5.911995269631031, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7057, 1764.0003051757812, 1764.007306098938, 159.25, 151.25, 1.8860575579088719, 0.5460166631061739, 142.98832499999997, 136.48512499999998, 5.890744621112705, 5.914474511958169, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7058, 1764.2502868175507, 1764.25741648674, 159.25, 151.5, 1.8940578020569476, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.924745658742028, 5.913057802056948, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7059, 1764.500334739685, 1764.5074262619019, 159.25, 151.0, 1.8920577410199286, 0.5500167851802118, 142.98832499999997, 136.28189999999998, 5.916245399334697, 5.913057802056947, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7060, 1764.7503609657288, 1764.7576205730438, 159.25, 150.75, 1.8940578020569476, 0.5540169072542498, 142.98832499999997, 136.078675, 5.924745658742028, 5.9134119795322535, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7061, 1765.0003073215485, 1765.0073421001434, 159.5, 151.0, 1.8900576799829099, 0.544016602069155, 143.19154999999998, 136.28189999999998, 5.907745139927367, 5.9134119795322535, 0.544016602069155, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7062, 1765.2503170967102, 1765.2573804855347, 159.25, 151.25, 1.8940578020569476, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.924745658742028, 5.913057802056948, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7063, 1765.50031042099, 1765.5069453716278, 159.5, 151.25, 1.8820574358348339, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.873744102298044, 5.913057802056947, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7064, 1765.7503089904785, 1765.756421804428, 159.25, 151.0, 1.8880576189458909, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.899244880520036, 5.913057802056947, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7065, 1766.0003070831299, 1766.0066599845886, 159.25, 151.25, 1.874057191686758, 0.5460166631061739, 142.98832499999997, 136.48512499999998, 5.839743064668722, 5.911995269631032, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7066, 1766.250316143036, 1766.2573750019073, 159.5, 151.5, 1.8920577410199286, 0.5560169682912687, 143.19154999999998, 136.68834999999999, 5.916245399334697, 5.908807672353283, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7067, 1766.5003180503845, 1766.5074501037598, 159.75, 150.5, 1.8920577410199286, 0.5560169682912687, 143.39477499999998, 135.87545, 5.916245399334697, 5.909516027303894, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7068, 1766.750316143036, 1766.757393836975, 159.75, 151.0, 1.8920577410199286, 0.5520168462172308, 143.39477499999998, 136.28189999999998, 5.916245399334697, 5.908807672353283, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7069, 1767.0003089904785, 1767.006637096405, 159.5, 151.25, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 136.48512499999998, 5.916245399334697, 5.908453494877977, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7070, 1767.2503197193146, 1767.2569813728333, 159.5, 151.5, 1.872057130649739, 0.5540169072542498, 143.19154999999998, 136.68834999999999, 5.831242805261391, 5.908453494877977, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7071, 1767.500326871872, 1767.5067508220673, 159.25, 151.25, 1.8940578020569476, 0.5500167851802118, 142.98832499999997, 136.48512499999998, 5.924745658742028, 5.904557542649617, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7072, 1767.7501473426819, 1767.7573187351227, 159.25, 151.25, 1.8880576189458909, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.904557542649617, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7073, 1768.0003089904785, 1768.0067164897919, 159.25, 151.25, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.903140832748396, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7074, 1768.2501707077026, 1768.2573969364166, 159.25, 151.25, 1.8920577410199286, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.916245399334697, 5.90278665527309, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7075, 1768.5003216266632, 1768.50674700737, 159.25, 150.5, 1.8920577410199286, 0.5560169682912687, 142.98832499999997, 135.87545, 5.916245399334697, 5.9024324777977855, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7076, 1768.750316143036, 1768.7573325634003, 159.25, 151.0, 1.8940578020569476, 0.5560169682912687, 142.98832499999997, 136.28189999999998, 5.924745658742028, 5.904911720124923, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7077, 1769.0003070831299, 1769.007285118103, 159.5, 151.25, 1.8900576799829099, 0.540016479995117, 143.19154999999998, 136.48512499999998, 5.907745139927367, 5.904911720124923, 0.540016479995117, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7078, 1769.2503130435944, 1769.2573792934418, 159.5, 151.5, 1.8940578020569476, 0.5560169682912687, 143.19154999999998, 136.68834999999999, 5.924745658742028, 5.904557542649617, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7079, 1769.5003237724304, 1769.5068092346191, 159.0, 151.0, 1.8920577410199286, 0.5520168462172308, 142.78509999999997, 136.28189999999998, 5.916245399334697, 5.904557542649617, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7080, 1769.7503230571747, 1769.7573237419128, 159.25, 151.0, 1.8900576799829099, 0.5480167241431929, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.905620075075533, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7081, 1770.0002562999725, 1770.0073153972626, 159.25, 150.75, 1.8900576799829099, 0.5460166631061739, 142.98832499999997, 136.078675, 5.907745139927367, 5.905620075075533, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7082, 1770.2503163814545, 1770.2573404312134, 159.25, 151.5, 1.8920577410199286, 0.5540169072542498, 142.98832499999997, 136.68834999999999, 5.916245399334697, 5.906328430026144, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7083, 1770.500317811966, 1770.5067648887634, 159.0, 151.0, 1.8860575579088719, 0.5620171514023256, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.9059742525508385, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7084, 1770.7503111362457, 1770.7594285011292, 159.25, 151.0, 1.8700570696127201, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.8227425458540605, 5.904911720124923, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7085, 1771.0003027915955, 1771.0066740512848, 159.0, 151.25, 1.8900576799829099, 0.5480167241431929, 142.78509999999997, 136.48512499999998, 5.907745139927367, 5.900661590421258, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7086, 1771.2503173351288, 1771.2574157714844, 159.25, 151.25, 1.8920577410199286, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.916245399334697, 5.900661590421258, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7087, 1771.5003077983856, 1771.506763935089, 159.25, 150.75, 1.8900576799829099, 0.5580170293282877, 142.98832499999997, 136.078675, 5.907745139927367, 5.900307412945953, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7088, 1771.7503135204315, 1771.757184267044, 159.5, 150.5, 1.8900576799829099, 0.5540169072542498, 143.19154999999998, 135.87545, 5.907745139927367, 5.901724122847174, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7089, 1772.0002868175507, 1772.0065097808838, 159.5, 151.25, 1.8880576189458909, 0.5500167851802118, 143.19154999999998, 136.48512499999998, 5.899244880520036, 5.902078300322479, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7090, 1772.2503049373627, 1772.2564907073975, 159.25, 151.0, 1.8860575579088719, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.890744621112705, 5.904557542649617, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7091, 1772.5003023147583, 1772.5064759254456, 159.75, 150.75, 1.8840574968718529, 0.5600170903653066, 143.39477499999998, 136.078675, 5.882244361705375, 5.903495010223701, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7092, 1772.7503209114075, 1772.7573864459991, 159.5, 151.0, 1.8920577410199286, 0.5540169072542498, 143.19154999999998, 136.28189999999998, 5.916245399334697, 5.902078300322479, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7093, 1773.000307559967, 1773.0067210197449, 159.5, 150.5, 1.8900576799829099, 0.5480167241431929, 143.19154999999998, 135.87545, 5.907745139927367, 5.902078300322479, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7094, 1773.250319480896, 1773.2574036121368, 159.25, 151.0, 1.8900576799829099, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.901724122847174, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7095, 1773.500321149826, 1773.507663488388, 159.25, 151.25, 1.876057252723777, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.848243324076052, 5.904911720124923, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7096, 1773.7503187656403, 1773.7573232650757, 159.25, 151.25, 1.8920577410199286, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.916245399334697, 5.901724122847174, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7097, 1774.0003287792206, 1774.0067942142487, 159.5, 151.0, 1.8880576189458909, 0.5460166631061739, 143.19154999999998, 136.28189999999998, 5.899244880520036, 5.9024324777977855, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7098, 1774.2503263950348, 1774.2574515342712, 159.5, 151.0, 1.8900576799829099, 0.5560169682912687, 143.19154999999998, 136.28189999999998, 5.907745139927367, 5.9024324777977855, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7099, 1774.5003066062927, 1774.5064249038696, 159.25, 151.0, 1.8860575579088719, 0.5480167241431929, 142.98832499999997, 136.28189999999998, 5.890744621112705, 5.902078300322479, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7100, 1774.7503190040588, 1774.7574524879456, 159.25, 151.0, 1.8900576799829099, 0.5500167851802118, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.901015767896563, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7101, 1775.0003056526184, 1775.0068063735962, 159.0, 151.0, 1.878057313760796, 0.544016602069155, 142.78509999999997, 136.28189999999998, 5.856743583483383, 5.900307412945953, 0.544016602069155, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7102, 1775.2503113746643, 1775.2574739456177, 159.5, 151.5, 1.8900576799829099, 0.5520168462172308, 143.19154999999998, 136.68834999999999, 5.907745139927367, 5.89818234809412, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7103, 1775.5003106594086, 1775.5080523490906, 159.0, 151.0, 1.8640568865016633, 0.5480167241431929, 142.78509999999997, 136.28189999999998, 5.7972417676320696, 5.897473993143509, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7104, 1775.7503395080566, 1775.7574174404144, 159.0, 150.75, 1.8900576799829099, 0.5520168462172308, 142.78509999999997, 136.078675, 5.907745139927367, 5.8925155084892324, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7105, 1776.0002934932709, 1776.006204366684, 159.5, 151.25, 1.880057374797815, 0.540016479995117, 143.19154999999998, 136.48512499999998, 5.865243842890714, 5.8925155084892324, 0.540016479995117, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7106, 1776.2503111362457, 1776.2574689388275, 159.25, 151.0, 1.8900576799829099, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.890744621112706, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7107, 1776.5003292560577, 1776.5070581436157, 159.0, 150.75, 1.8840574968718529, 0.5560169682912687, 142.78509999999997, 136.078675, 5.882244361705375, 5.890390443637401, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7108, 1776.750320672989, 1776.7574479579926, 159.5, 151.0, 1.8820574358348339, 0.5520168462172308, 143.19154999999998, 136.28189999999998, 5.873744102298044, 5.890036266162095, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7109, 1777.000427722931, 1777.0099680423737, 159.25, 151.0, 1.880057374797815, 0.544016602069155, 142.98832499999997, 136.28189999999998, 5.865243842890714, 5.892161331013928, 0.544016602069155, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7110, 1777.250309228897, 1777.2569797039032, 159.25, 151.25, 1.8820574358348339, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.873744102298044, 5.890390443637401, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7111, 1777.500334262848, 1777.5078420639038, 159.25, 151.0, 1.8700570696127201, 0.5520168462172308, 142.98832499999997, 136.28189999999998, 5.8227425458540605, 5.888619556260873, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7112, 1777.750316619873, 1777.7573964595795, 159.25, 151.25, 1.8900576799829099, 0.5580170293282877, 142.98832499999997, 136.48512499999998, 5.907745139927367, 5.885077781507818, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7113, 1778.0003094673157, 1778.0073297023773, 159.0, 151.0, 1.8900576799829099, 0.5500167851802118, 142.78509999999997, 136.28189999999998, 5.907745139927367, 5.885077781507818, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7114, 1778.2503244876862, 1778.2565166950226, 158.75, 151.5, 1.8880576189458909, 0.5560169682912687, 142.581875, 136.68834999999999, 5.899244880520036, 5.885431958983124, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7115, 1778.5003039836884, 1778.506496667862, 159.25, 150.75, 1.8860575579088719, 0.5480167241431929, 142.98832499999997, 136.078675, 5.890744621112705, 5.885786136458429, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7116, 1778.750299692154, 1778.7559478282928, 159.25, 151.0, 1.8920577410199286, 0.5560169682912687, 142.98832499999997, 136.28189999999998, 5.916245399334697, 5.886140313933734, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7117, 1779.0003027915955, 1779.0082647800446, 159.0, 151.25, 1.8880576189458909, 0.5480167241431929, 142.78509999999997, 136.48512499999998, 5.899244880520036, 5.886140313933734, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7118, 1779.2503097057343, 1779.2571897506714, 159.25, 151.25, 1.880057374797815, 0.5520168462172308, 142.98832499999997, 136.48512499999998, 5.865243842890714, 5.885786136458429, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7119, 1779.5003199577332, 1779.5068056583405, 159.0, 150.75, 1.8880576189458909, 0.5540169072542498, 142.78509999999997, 136.078675, 5.899244880520036, 5.884015249081902, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7120, 1779.750317811966, 1779.757417678833, 159.25, 151.0, 1.8900576799829099, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.886140313933734, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7121, 1780.0003094673157, 1780.0066742897034, 159.25, 150.75, 1.8880576189458909, 0.5460166631061739, 142.98832499999997, 136.078675, 5.899244880520036, 5.885786136458429, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7122, 1780.2503173351288, 1780.2574293613434, 159.0, 151.25, 1.8880576189458909, 0.5540169072542498, 142.78509999999997, 136.48512499999998, 5.899244880520036, 5.885786136458431, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7123, 1780.5002646446228, 1780.506903886795, 159.25, 151.0, 1.8860575579088719, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.890744621112705, 5.885431958983124, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7124, 1780.750342130661, 1780.7573742866516, 159.0, 151.25, 1.8880576189458909, 0.5500167851802118, 142.78509999999997, 136.48512499999998, 5.899244880520036, 5.885431958983124, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7125, 1781.0003681182861, 1781.0079681873322, 159.25, 151.25, 1.8560566423535876, 0.5560169682912687, 142.98832499999997, 136.48512499999998, 5.763240730002747, 5.885077781507818, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7126, 1781.2502965927124, 1781.2574000358582, 159.25, 151.25, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.881181829279459, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7127, 1781.50031042099, 1781.5073869228363, 159.5, 151.25, 1.8820574358348339, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.873744102298044, 5.880827651804153, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7128, 1781.7503221035004, 1781.7578456401825, 158.75, 151.25, 1.880057374797815, 0.5580170293282877, 142.581875, 136.48512499999998, 5.865243842890714, 5.884015249081902, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7129, 1782.00031208992, 1782.0066938400269, 159.5, 151.0, 1.8860575579088719, 0.5480167241431929, 143.19154999999998, 136.28189999999998, 5.890744621112705, 5.882244361705375, 0.5480167241431929, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7130, 1782.2503123283386, 1782.2576034069061, 159.0, 151.25, 1.8860575579088719, 0.5500167851802118, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.883306894131291, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7131, 1782.5003180503845, 1782.5068275928497, 159.5, 150.5, 1.8880576189458909, 0.5540169072542498, 143.19154999999998, 135.87545, 5.899244880520036, 5.88259853918068, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7132, 1782.7503089904785, 1782.756558895111, 159.25, 151.25, 1.876057252723777, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.848243324076052, 5.883306894131291, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7133, 1783.0003118515015, 1783.0066595077515, 159.25, 151.25, 1.8840574968718529, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.882244361705375, 5.882244361705375, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7134, 1783.2502946853638, 1783.2571263313293, 159.25, 151.0, 1.8900576799829099, 0.5560169682912687, 142.98832499999997, 136.28189999999998, 5.907745139927367, 5.882952716655986, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7135, 1783.5003170967102, 1783.5068185329437, 159.25, 150.75, 1.8700570696127201, 0.5540169072542498, 142.98832499999997, 136.078675, 5.8227425458540605, 5.884369426557207, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7136, 1783.7503054141998, 1783.7565083503723, 159.25, 150.75, 1.880057374797815, 0.5560169682912687, 142.98832499999997, 136.078675, 5.865243842890714, 5.884369426557207, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7137, 1784.0003015995026, 1784.006603717804, 159.25, 151.25, 1.876057252723777, 0.5500167851802118, 142.98832499999997, 136.48512499999998, 5.848243324076052, 5.882598539180679, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7138, 1784.2502992153168, 1784.2562763690948, 159.5, 151.25, 1.8820574358348339, 0.5600170903653066, 143.19154999999998, 136.48512499999998, 5.873744102298044, 5.880119296853542, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7139, 1784.5002360343933, 1784.5076529979706, 159.5, 151.0, 1.8860575579088719, 0.5540169072542498, 143.19154999999998, 136.28189999999998, 5.890744621112705, 5.879056764427626, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7140, 1784.7503209114075, 1784.7573454380035, 159.0, 150.5, 1.8880576189458909, 0.5600170903653066, 142.78509999999997, 135.87545, 5.899244880520036, 5.879056764427625, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7141, 1785.0003082752228, 1785.0074450969696, 159.5, 151.25, 1.8840574968718529, 0.5520168462172308, 143.19154999999998, 136.48512499999998, 5.882244361705375, 5.878348409477016, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7142, 1785.250322341919, 1785.2605094909668, 159.25, 150.75, 1.8860575579088719, 0.5500167851802118, 142.98832499999997, 136.078675, 5.890744621112705, 5.877640054526403, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7143, 1785.5003111362457, 1785.5069065093994, 159.0, 150.5, 1.8900576799829099, 0.5580170293282877, 142.78509999999997, 135.87545, 5.907745139927367, 5.878702586952319, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7144, 1785.750321149826, 1785.7574815750122, 159.25, 151.0, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 136.28189999999998, 5.899244880520036, 5.879056764427626, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7145, 1786.0003094673157, 1786.0066895484924, 159.0, 151.0, 1.8860575579088719, 0.5560169682912687, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.878702586952319, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7146, 1786.250314950943, 1786.2573392391205, 159.25, 151.25, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 136.48512499999998, 5.899244880520036, 5.878348409477016, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7147, 1786.5003168582916, 1786.507536649704, 158.75, 151.25, 1.8620568254646443, 0.5580170293282877, 142.581875, 136.48512499999998, 5.788741508224739, 5.878348409477016, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7148, 1786.750322341919, 1786.7574491500854, 159.0, 151.25, 1.8880576189458909, 0.5560169682912687, 142.78509999999997, 136.48512499999998, 5.899244880520036, 5.874098279773349, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7149, 1787.0003039836884, 1787.0066165924072, 158.75, 151.0, 1.8860575579088719, 0.5500167851802118, 142.581875, 136.28189999999998, 5.890744621112705, 5.874098279773349, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7150, 1787.2502357959747, 1787.2576341629028, 159.0, 151.0, 1.8860575579088719, 0.5520168462172308, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.87941094190293, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7151, 1787.500321149826, 1787.506812095642, 159.0, 151.25, 1.8860575579088719, 0.5560169682912687, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.879056764427626, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7152, 1787.750318288803, 1787.7573561668396, 158.75, 151.25, 1.8840574968718529, 0.5560169682912687, 142.581875, 136.48512499999998, 5.882244361705375, 5.879765119378237, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7153, 1788.0003082752228, 1788.0074615478516, 159.25, 151.0, 1.8840574968718529, 0.5600170903653066, 142.98832499999997, 136.28189999999998, 5.882244361705375, 5.880473474328848, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7154, 1788.2503125667572, 1788.2570223808289, 159.0, 150.0, 1.8820574358348339, 0.5600170903653066, 142.78509999999997, 135.469, 5.873744102298044, 5.8801192968535405, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7155, 1788.500325202942, 1788.5068802833557, 159.5, 151.25, 1.8880576189458909, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.899244880520036, 5.87941094190293, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7156, 1788.7503213882446, 1788.7574260234833, 159.0, 151.0, 1.8860575579088719, 0.5620171514023256, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.87941094190293, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7157, 1789.0003073215485, 1789.0066061019897, 159.5, 150.75, 1.8840574968718529, 0.5600170903653066, 143.19154999999998, 136.078675, 5.882244361705375, 5.881181829279458, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7158, 1789.2503156661987, 1789.2573235034943, 159.0, 151.0, 1.8860575579088719, 0.5620171514023256, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.881181829279458, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7159, 1789.5029072761536, 1789.5129227638245, 159.0, 150.75, 1.880057374797815, 0.5680173345133824, 142.78509999999997, 136.078675, 5.865243842890714, 5.880473474328848, 0.5680173345133824, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7160, 1789.7502627372742, 1789.7572858333588, 159.0, 151.0, 1.8900576799829099, 0.5620171514023256, 142.78509999999997, 136.28189999999998, 5.907745139927367, 5.882244361705375, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7161, 1790.0003354549408, 1790.0066812038422, 159.5, 151.0, 1.8840574968718529, 0.5580170293282877, 143.19154999999998, 136.28189999999998, 5.882244361705375, 5.884015249081902, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7162, 1790.2503154277802, 1790.2564742565155, 159.5, 151.25, 1.880057374797815, 0.5620171514023256, 143.19154999999998, 136.48512499999998, 5.865243842890714, 5.885431958983124, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7163, 1790.5002992153168, 1790.5063478946686, 159.0, 151.25, 1.876057252723777, 0.5580170293282877, 142.78509999999997, 136.48512499999998, 5.848243324076052, 5.885077781507818, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7164, 1790.750322341919, 1790.7573821544647, 159.0, 151.25, 1.8880576189458909, 0.5640172124393446, 142.78509999999997, 136.48512499999998, 5.899244880520036, 5.883306894131291, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7165, 1791.0003097057343, 1791.0069346427917, 158.75, 151.0, 1.8840574968718529, 0.5560169682912687, 142.581875, 136.28189999999998, 5.882244361705375, 5.883306894131292, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7166, 1791.2503170967102, 1791.2575087547302, 159.25, 150.75, 1.8860575579088719, 0.5560169682912687, 142.98832499999997, 136.078675, 5.890744621112705, 5.883306894131291, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7167, 1791.5003683567047, 1791.5069777965546, 159.25, 151.25, 1.8840574968718529, 0.5640172124393446, 142.98832499999997, 136.48512499999998, 5.882244361705375, 5.883306894131292, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7168, 1791.750320672989, 1791.7577784061432, 159.25, 151.0, 1.8880576189458909, 0.5660172734763634, 142.98832499999997, 136.28189999999998, 5.899244880520036, 5.882244361705375, 0.5660172734763634, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7169, 1792.0002925395966, 1792.0064826011658, 159.25, 151.25, 1.8820574358348339, 0.5660172734763634, 142.98832499999997, 136.48512499999998, 5.873744102298044, 5.882244361705375, 0.5660172734763634, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7170, 1792.250316143036, 1792.257176399231, 158.75, 150.75, 1.874057191686758, 0.5680173345133824, 142.581875, 136.078675, 5.839743064668722, 5.881536006754764, 0.5680173345133824, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7171, 1792.5003049373627, 1792.5065381526947, 159.25, 151.0, 1.880057374797815, 0.5620171514023256, 142.98832499999997, 136.28189999999998, 5.865243842890714, 5.879056764427626, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7172, 1792.7503192424774, 1792.7575147151947, 159.0, 151.25, 1.8860575579088719, 0.5640172124393446, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.882244361705375, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7173, 1793.0003070831299, 1793.0067484378815, 159.0, 150.75, 1.880057374797815, 0.5700173955504014, 142.78509999999997, 136.078675, 5.865243842890714, 5.88189018423007, 0.5700173955504014, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7174, 1793.2503135204315, 1793.2573726177216, 159.0, 151.0, 1.8860575579088719, 0.5660172734763634, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.880827651804153, 0.5660172734763634, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7175, 1793.5003468990326, 1793.5071120262146, 159.25, 151.25, 1.8680570085757013, 0.5620171514023256, 142.98832499999997, 136.48512499999998, 5.8142422864467305, 5.880827651804154, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7176, 1793.7503135204315, 1793.7573912143707, 159.25, 150.75, 1.8860575579088719, 0.5700173955504014, 142.98832499999997, 136.078675, 5.890744621112705, 5.877640054526403, 0.5700173955504014, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7177, 1794.000324010849, 1794.0069229602814, 158.75, 151.5, 1.8860575579088719, 0.5720174565874203, 142.581875, 136.68834999999999, 5.890744621112705, 5.877994232001709, 0.5720174565874203, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7178, 1794.250316619873, 1794.256441116333, 158.75, 151.0, 1.8820574358348339, 0.5680173345133824, 142.581875, 136.28189999999998, 5.873744102298044, 5.878348409477014, 0.5680173345133824, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7179, 1794.5003192424774, 1794.5068230628967, 159.0, 151.25, 1.8860575579088719, 0.5640172124393446, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.878348409477016, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7180, 1794.7503218650818, 1794.7574248313904, 159.25, 151.25, 1.8860575579088719, 0.5640172124393446, 142.98832499999997, 136.48512499999998, 5.890744621112705, 5.877994232001709, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7181, 1795.0003349781036, 1795.0066361427307, 159.25, 151.25, 1.8820574358348339, 0.5740175176244393, 142.98832499999997, 136.48512499999998, 5.873744102298044, 5.877994232001709, 0.5740175176244393, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7182, 1795.250316143036, 1795.2573323249817, 159.5, 151.0, 1.8860575579088719, 0.5640172124393446, 143.19154999999998, 136.28189999999998, 5.890744621112705, 5.877640054526403, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7183, 1795.5003020763397, 1795.5067012310028, 159.25, 151.5, 1.878057313760796, 0.5640172124393446, 142.98832499999997, 136.68834999999999, 5.856743583483383, 5.877640054526405, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7184, 1795.7503440380096, 1795.7575051784515, 159.0, 151.0, 1.878057313760796, 0.5600170903653066, 142.78509999999997, 136.28189999999998, 5.856743583483383, 5.877285877051098, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7185, 1796.0002851486206, 1796.006293296814, 159.0, 151.0, 1.876057252723777, 0.5700173955504014, 142.78509999999997, 136.28189999999998, 5.848243324076052, 5.875160812199266, 0.5700173955504014, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7186, 1796.250322341919, 1796.2574152946472, 159.0, 151.25, 1.8860575579088719, 0.5620171514023256, 142.78509999999997, 136.48512499999998, 5.890744621112705, 5.873744102298044, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7187, 1796.5003209114075, 1796.5074951648712, 159.0, 151.0, 1.8880576189458909, 0.5600170903653066, 142.78509999999997, 136.28189999999998, 5.899244880520036, 5.874806634723961, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7188, 1796.7503190040588, 1796.7573201656342, 158.75, 151.5, 1.8880576189458909, 0.5660172734763634, 142.581875, 136.68834999999999, 5.899244880520036, 5.876931699575793, 0.5660172734763634, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7189, 1797.0003085136414, 1797.0065865516663, 159.25, 151.25, 1.8840574968718529, 0.5620171514023256, 142.98832499999997, 136.48512499999998, 5.882244361705375, 5.8769316995757945, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7190, 1797.2503154277802, 1797.2579443454742, 159.0, 151.25, 1.8840574968718529, 0.5560169682912687, 142.78509999999997, 136.48512499999998, 5.882244361705375, 5.876931699575793, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7191, 1797.5003225803375, 1797.507584810257, 159.25, 150.75, 1.8840574968718529, 0.5620171514023256, 142.98832499999997, 136.078675, 5.882244361705375, 5.8765775221004874, 0.5620171514023256, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7192, 1797.750322341919, 1797.7573368549347, 158.5, 151.0, 1.8860575579088719, 0.5580170293282877, 142.37865, 136.28189999999998, 5.890744621112705, 5.8765775221004874, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7193, 1798.0003097057343, 1798.0066831111908, 158.75, 151.0, 1.8820574358348339, 0.5600170903653066, 142.581875, 136.28189999999998, 5.873744102298044, 5.876223344625182, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7194, 1798.2503244876862, 1798.2574110031128, 159.0, 151.0, 1.8860575579088719, 0.5580170293282877, 142.78509999999997, 136.28189999999998, 5.890744621112705, 5.876223344625182, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7195, 1798.5003213882446, 1798.5068113803864, 159.0, 150.75, 1.8840574968718529, 0.5560169682912687, 142.78509999999997, 136.078675, 5.882244361705375, 5.878348409477016, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7196, 1798.7503175735474, 1798.7573792934418, 159.0, 151.0, 1.8840574968718529, 0.5640172124393446, 142.78509999999997, 136.28189999999998, 5.882244361705375, 5.879056764427626, 0.5640172124393446, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7197, 1799.0003077983856, 1799.0073008537292, 159.25, 151.0, 1.8820574358348339, 0.5600170903653066, 142.98832499999997, 136.28189999999998, 5.873744102298044, 5.878702586952319, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7198, 1799.2503151893616, 1799.257414340973, 158.75, 151.5, 1.8860575579088719, 0.5580170293282877, 142.581875, 136.68834999999999, 5.890744621112705, 5.879056764427626, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7199, 1799.5002875328064, 1799.5069496631622, 159.0, 150.75, 1.8860575579088719, 0.5560169682912687, 142.78509999999997, 136.078675, 5.890744621112705, 5.879056764427626, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7200, 1799.7502541542053, 1799.7573354244232, 158.75, 151.25, 1.8860575579088719, 0.5580170293282877, 142.581875, 136.48512499999998, 5.890744621112705, 5.882244361705375, 0.5580170293282877, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7201, 1800.0003056526184, 1800.0067389011383, 159.25, 150.75, 1.8820574358348339, 0.5520168462172308, 142.98832499999997, 136.078675, 5.873744102298044, 5.882244361705375, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7202, 1800.2503185272217, 1800.2573459148407, 159.0, 151.25, 1.8840574968718529, 0.5520168462172308, 142.78509999999997, 136.48512499999998, 5.882244361705375, 5.881536006754764, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7203, 1800.5003168582916, 1800.5066287517548, 159.0, 150.75, 1.872057130649739, 0.5560169682912687, 142.78509999999997, 136.078675, 5.831242805261391, 5.881890184230069, 0.5560169682912687, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7204, 1800.7503035068512, 1800.7564327716827, 159.25, 150.75, 1.876057252723777, 0.5600170903653066, 142.98832499999997, 136.078675, 5.848243324076052, 5.879410941902932, 0.5600170903653066, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7205, 1801.0003073215485, 1801.0067150592804, 158.75, 151.25, 1.8820574358348339, 0.5500167851802118, 142.581875, 136.48512499999998, 5.873744102298044, 5.877640054526405, 0.5500167851802118, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7206, 1801.2503151893616, 1801.2573249340057, 158.75, 151.0, 1.8820574358348339, 0.5520168462172308, 142.581875, 136.28189999999998, 5.873744102298044, 5.877640054526403, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7207, 1801.5003352165222, 1801.5068500041962, 158.75, 151.25, 1.8840574968718529, 0.5540169072542498, 142.581875, 136.48512499999998, 5.882244361705375, 5.876931699575793, 0.5540169072542498, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7208, 1801.750317811966, 1801.7574033737183, 159.0, 150.75, 1.8840574968718529, 0.5520168462172308, 142.78509999999997, 136.078675, 5.882244361705375, 5.877994232001709, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7209, 1802.0003125667572, 1802.0065879821777, 158.75, 151.0, 1.8860575579088719, 0.5460166631061739, 142.581875, 136.28189999999998, 5.890744621112705, 5.879056764427626, 0.5460166631061739, 0.17831390013634388, 0.17831390013634388, 0.0, 2
7210, 1802.2503147125244, 1802.2576789855957, 159.25, 151.25, 1.8860575579088719, 0.5520168462172308, 142.98832499999997, 136.48512499999998, 5.890744621112705, 5.880827651804153, 0.5520168462172308, 0.17831390013634388, 0.17831390013634388, 0.0, 2
