seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7410, 1852.2503066062927, 1852.2573993206024, 159.5, 151.25, 1.872057130649739, 0.5560169682912687, 143.19154999999998, 136.48512499999998, 5.831242805261391, 5.831242805261392, 0.5560169682912687, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7411, 1852.5003199577332, 1852.5075306892395, 159.0, 150.75, 1.8700570696127201, 0.5580170293282877, 142.78509999999997, 136.078675, 5.8227425458540605, 5.830888627786085, 0.5580170293282877, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7412, 1852.7503151893616, 1852.7572419643402, 159.0, 151.0, 1.874057191686758, 0.5540169072542498, 142.78509999999997, 136.28189999999998, 5.839743064668722, 5.830180272835475, 0.5540169072542498, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7413, 1853.0003097057343, 1853.0073158740997, 159.0, 150.75, 1.8680570085757013, 0.5580170293282877, 142.78509999999997, 136.078675, 5.8142422864467305, 5.830180272835475, 0.5580170293282877, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7414, 1853.2503097057343, 1853.2572507858276, 158.75, 151.0, 1.872057130649739, 0.5600170903653066, 142.581875, 136.28189999999998, 5.831242805261391, 5.829826095360169, 0.5600170903653066, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7415, 1853.5003163814545, 1853.5067706108093, 158.75, 150.0, 1.872057130649739, 0.5640172124393446, 142.581875, 135.469, 5.831242805261391, 5.829471917884864, 0.5640172124393446, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7416, 1853.7503173351288, 1853.7583401203156, 159.25, 150.5, 1.872057130649739, 0.5640172124393446, 142.98832499999997, 135.87545, 5.831242805261391, 5.829471917884864, 0.5640172124393446, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7417, 1854.0003051757812, 1854.0066294670105, 159.0, 150.5, 1.8680570085757013, 0.5660172734763634, 142.78509999999997, 135.87545, 5.8142422864467305, 5.829117740409559, 0.5660172734763634, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7418, 1854.250319480896, 1854.25741481781, 159.0, 150.25, 1.872057130649739, 0.5620171514023256, 142.78509999999997, 135.672225, 5.831242805261391, 5.828763562934253, 0.5620171514023256, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7419, 1854.5003156661987, 1854.507467508316, 159.0, 150.75, 1.8700570696127201, 0.5620171514023256, 142.78509999999997, 136.078675, 5.8227425458540605, 5.828763562934253, 0.5620171514023256, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7420, 1854.7503142356873, 1854.757363319397, 159.0, 150.75, 1.872057130649739, 0.5580170293282877, 142.78509999999997, 136.078675, 5.831242805261391, 5.828409385458948, 0.5580170293282877, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7421, 1855.0003077983856, 1855.0073387622833, 159.0, 150.5, 1.8700570696127201, 0.5740175176244393, 142.78509999999997, 135.87545, 5.8227425458540605, 5.828409385458948, 0.5740175176244393, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7422, 1855.250316619873, 1855.2573282718658, 159.25, 150.25, 1.872057130649739, 0.5660172734763634, 142.98832499999997, 135.672225, 5.831242805261391, 5.828409385458948, 0.5660172734763634, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7423, 1855.5003204345703, 1855.6617283821106, 159.25, 150.5, 1.8700570696127201, 0.5580170293282877, 142.98832499999997, 135.87545, 5.8227425458540605, 5.828055207983643, 0.5580170293282877, 0.18079927172469853, 0.18079927172469853, 0.0, 2
7424, 1855.750144958496, 1855.757152557373, 159.25, 150.75, 1.872057130649739, 0.5600170903653066, 142.98832499999997, 136.078675, 5.831242805261391, 5.8277010305083365, 0.5600170903653066, 0.18409091605192218, 0.18079927172469853, 0.003291644327223643, 2
7425, 1856.0003089904785, 1856.007342338562, 159.25, 151.0, 1.8700570696127201, 0.5720174565874203, 142.98832499999997, 136.28189999999998, 5.8227425458540605, 5.8277010305083365, 0.5720174565874203, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7426, 1856.2503135204315, 1856.2574200630188, 159.0, 150.25, 1.872057130649739, 0.5680173345133824, 142.78509999999997, 135.672225, 5.831242805261391, 5.827346853033031, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7427, 1856.5003173351288, 1856.5067863464355, 159.0, 150.75, 1.8700570696127201, 0.5640172124393446, 142.78509999999997, 136.078675, 5.8227425458540605, 5.827346853033031, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7428, 1856.7503156661987, 1856.757328748703, 159.25, 150.75, 1.872057130649739, 0.5640172124393446, 142.98832499999997, 136.078675, 5.831242805261391, 5.826992675557726, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7429, 1857.0003066062927, 1857.006668806076, 158.5, 151.0, 1.8680570085757013, 0.5760175786614582, 142.37865, 136.28189999999998, 5.8142422864467305, 5.826992675557726, 0.5760175786614582, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7430, 1857.2503321170807, 1857.257586479187, 159.0, 150.25, 1.872057130649739, 0.5680173345133824, 142.78509999999997, 135.672225, 5.831242805261391, 5.826638498082421, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7431, 1857.500317811966, 1857.506824016571, 158.75, 150.75, 1.872057130649739, 0.5660172734763634, 142.581875, 136.078675, 5.831242805261391, 5.826284320607115, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7432, 1857.750322818756, 1857.7574038505554, 159.25, 150.25, 1.8700570696127201, 0.5640172124393446, 142.98832499999997, 135.672225, 5.8227425458540605, 5.826284320607115, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7433, 1858.000309228897, 1858.0073738098145, 159.25, 151.0, 1.8680570085757013, 0.582017761772515, 142.98832499999997, 136.28189999999998, 5.8142422864467305, 5.82593014313181, 0.582017761772515, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7434, 1858.2500870227814, 1858.2586035728455, 159.0, 150.5, 1.8660569475386823, 0.5660172734763634, 142.78509999999997, 135.87545, 5.8057420270394, 5.826284320607115, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7435, 1858.500316143036, 1858.5074660778046, 159.0, 150.75, 1.872057130649739, 0.5720174565874203, 142.78509999999997, 136.078675, 5.831242805261391, 5.8252217881811985, 0.5720174565874203, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7436, 1858.7503173351288, 1858.7573211193085, 158.75, 150.75, 1.872057130649739, 0.5660172734763634, 142.581875, 136.078675, 5.831242805261391, 5.825575965656505, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7437, 1859.0003077983856, 1859.0074286460876, 158.75, 150.5, 1.8680570085757013, 0.5800177007354961, 142.581875, 135.87545, 5.8142422864467305, 5.825221788181199, 0.5800177007354961, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7438, 1859.2503147125244, 1859.2573292255402, 159.0, 150.25, 1.8700570696127201, 0.5660172734763634, 142.78509999999997, 135.672225, 5.8227425458540605, 5.825221788181199, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7439, 1859.5003180503845, 1859.5074059963226, 159.25, 150.75, 1.8700570696127201, 0.5680173345133824, 142.98832499999997, 136.078675, 5.8227425458540605, 5.824867610705894, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7440, 1859.750314950943, 1859.7573099136353, 159.0, 150.5, 1.8680570085757013, 0.5680173345133824, 142.78509999999997, 135.87545, 5.8142422864467305, 5.824513433230588, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7441, 1860.0003066062927, 1860.0065877437592, 159.0, 150.75, 1.8680570085757013, 0.5660172734763634, 142.78509999999997, 136.078675, 5.8142422864467305, 5.823805078279977, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7442, 1860.2503135204315, 1860.2573285102844, 159.0, 150.25, 1.8700570696127201, 0.5720174565874203, 142.78509999999997, 135.672225, 5.8227425458540605, 5.823805078279977, 0.5720174565874203, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7443, 1860.5003128051758, 1860.507381439209, 159.0, 150.75, 1.8700570696127201, 0.5640172124393446, 142.78509999999997, 136.078675, 5.8227425458540605, 5.823450900804673, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7444, 1860.7503144741058, 1860.757372379303, 158.75, 150.5, 1.8700570696127201, 0.5660172734763634, 142.581875, 135.87545, 5.8227425458540605, 5.823450900804672, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7445, 1861.0003073215485, 1861.0065982341766, 159.0, 150.75, 1.8660569475386823, 0.5740175176244393, 142.78509999999997, 136.078675, 5.8057420270394, 5.823096723329367, 0.5740175176244393, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7446, 1861.2503209114075, 1861.2573924064636, 159.25, 150.25, 1.8640568865016633, 0.5660172734763634, 142.98832499999997, 135.672225, 5.7972417676320696, 5.822388368378756, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7447, 1861.5003163814545, 1861.507417678833, 159.0, 150.5, 1.8700570696127201, 0.5640172124393446, 142.78509999999997, 135.87545, 5.8227425458540605, 5.820971658477535, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7448, 1861.7503147125244, 1861.7574400901794, 158.5, 150.5, 1.8700570696127201, 0.5640172124393446, 142.37865, 135.87545, 5.8227425458540605, 5.820971658477533, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7449, 1862.0003070831299, 1862.0065894126892, 158.75, 150.75, 1.8660569475386823, 0.5700173955504014, 142.581875, 136.078675, 5.8057420270394, 5.820617481002228, 0.5700173955504014, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7450, 1862.2503118515015, 1862.257392168045, 158.75, 150.25, 1.8700570696127201, 0.5640172124393446, 142.581875, 135.672225, 5.8227425458540605, 5.819909126051617, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7451, 1862.5002961158752, 1862.5065429210663, 159.25, 150.5, 1.8660569475386823, 0.5640172124393446, 142.98832499999997, 135.87545, 5.8057420270394, 5.819554948576312, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7452, 1862.7503180503845, 1862.7572574615479, 159.0, 150.75, 1.872057130649739, 0.5620171514023256, 142.78509999999997, 136.078675, 5.831242805261391, 5.8188465936257, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7453, 1863.0003082752228, 1863.0072677135468, 158.25, 150.75, 1.8680570085757013, 0.5720174565874203, 142.175425, 136.078675, 5.8142422864467305, 5.818846593625701, 0.5720174565874203, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7454, 1863.2503144741058, 1863.2573554515839, 159.25, 150.5, 1.8680570085757013, 0.5680173345133824, 142.98832499999997, 135.87545, 5.8142422864467305, 5.8188465936257, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7455, 1863.5003147125244, 1863.5074276924133, 159.0, 150.5, 1.8700570696127201, 0.5680173345133824, 142.78509999999997, 135.87545, 5.8227425458540605, 5.81813823867509, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7456, 1863.7502949237823, 1863.7573671340942, 159.0, 150.5, 1.8700570696127201, 0.5640172124393446, 142.78509999999997, 135.87545, 5.8227425458540605, 5.8177840611997835, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7457, 1864.000309228897, 1864.0072445869446, 159.25, 150.75, 1.8680570085757013, 0.5700173955504014, 142.98832499999997, 136.078675, 5.8142422864467305, 5.817784061199784, 0.5700173955504014, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7458, 1864.2503123283386, 1864.257378578186, 159.25, 150.25, 1.8680570085757013, 0.5640172124393446, 142.98832499999997, 135.672225, 5.8142422864467305, 5.817784061199784, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7459, 1864.5008029937744, 1864.5088081359863, 159.0, 150.75, 1.8660569475386823, 0.5680173345133824, 142.78509999999997, 136.078675, 5.8057420270394, 5.81813823867509, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7460, 1864.7503108978271, 1864.757388830185, 158.75, 151.0, 1.8700570696127201, 0.5660172734763634, 142.581875, 136.28189999999998, 5.8227425458540605, 5.817075706249173, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7461, 1865.0003099441528, 1865.0072793960571, 158.5, 150.5, 1.8680570085757013, 0.5700173955504014, 142.37865, 135.87545, 5.8142422864467305, 5.8167215287738685, 0.5700173955504014, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7462, 1865.25031208992, 1865.2574090957642, 158.75, 149.75, 1.8680570085757013, 0.5640172124393446, 142.581875, 135.265775, 5.8142422864467305, 5.8167215287738685, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7463, 1865.5003192424774, 1865.5074670314789, 159.0, 150.75, 1.8700570696127201, 0.5620171514023256, 142.78509999999997, 136.078675, 5.8227425458540605, 5.816367351298562, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7464, 1865.7503151893616, 1865.757298707962, 158.75, 150.75, 1.8680570085757013, 0.5660172734763634, 142.581875, 136.078675, 5.8142422864467305, 5.816367351298562, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7465, 1866.0003077983856, 1866.006591796875, 159.0, 150.75, 1.8660569475386823, 0.5680173345133824, 142.78509999999997, 136.078675, 5.8057420270394, 5.816367351298562, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7466, 1866.2503111362457, 1866.2573506832123, 159.0, 150.5, 1.8700570696127201, 0.5680173345133824, 142.78509999999997, 135.87545, 5.8227425458540605, 5.816013173823258, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7467, 1866.5003197193146, 1866.5074751377106, 159.0, 150.5, 1.8680570085757013, 0.5620171514023256, 142.78509999999997, 135.87545, 5.8142422864467305, 5.816013173823258, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7468, 1866.7503170967102, 1866.757423877716, 159.0, 150.75, 1.8680570085757013, 0.5640172124393446, 142.78509999999997, 136.078675, 5.8142422864467305, 5.815658996347952, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7469, 1867.0003077983856, 1867.0066347122192, 159.0, 150.25, 1.8660569475386823, 0.5620171514023256, 142.78509999999997, 135.672225, 5.8057420270394, 5.815304818872646, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7470, 1867.2503180503845, 1867.2574181556702, 158.75, 150.25, 1.8700570696127201, 0.5660172734763634, 142.581875, 135.672225, 5.8227425458540605, 5.815304818872646, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7471, 1867.5003213882446, 1867.5068335533142, 159.0, 150.25, 1.8680570085757013, 0.5640172124393446, 142.78509999999997, 135.672225, 5.8142422864467305, 5.816367351298562, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7472, 1867.7503192424774, 1867.757370710373, 159.0, 150.5, 1.8700570696127201, 0.5600170903653066, 142.78509999999997, 135.87545, 5.8227425458540605, 5.816013173823258, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7473, 1868.000304222107, 1868.0072047710419, 159.0, 150.75, 1.8660569475386823, 0.5660172734763634, 142.78509999999997, 136.078675, 5.8057420270394, 5.816013173823258, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7474, 1868.250307559967, 1868.2573261260986, 158.75, 150.0, 1.8680570085757013, 0.5640172124393446, 142.581875, 135.469, 5.8142422864467305, 5.816013173823258, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7475, 1868.5003130435944, 1868.5073883533478, 159.0, 150.5, 1.8680570085757013, 0.5640172124393446, 142.78509999999997, 135.87545, 5.8142422864467305, 5.815658996347952, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7476, 1868.75031375885, 1868.7573845386505, 158.75, 150.75, 1.8680570085757013, 0.5600170903653066, 142.581875, 136.078675, 5.8142422864467305, 5.816013173823258, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7477, 1869.0003049373627, 1869.0066595077515, 158.75, 150.75, 1.8660569475386823, 0.5600170903653066, 142.581875, 136.078675, 5.8057420270394, 5.815304818872647, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7478, 1869.2503113746643, 1869.2573359012604, 158.5, 150.0, 1.8680570085757013, 0.5620171514023256, 142.37865, 135.469, 5.8142422864467305, 5.814950641397341, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7479, 1869.5003151893616, 1869.5073871612549, 158.75, 150.25, 1.8680570085757013, 0.5580170293282877, 142.581875, 135.672225, 5.8142422864467305, 5.814950641397341, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7480, 1869.7503290176392, 1869.7574393749237, 158.25, 150.5, 1.8680570085757013, 0.5640172124393446, 142.175425, 135.87545, 5.8142422864467305, 5.814596463922036, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7481, 1870.0001487731934, 1870.007051706314, 159.0, 150.5, 1.8660569475386823, 0.5620171514023256, 142.78509999999997, 135.87545, 5.8057420270394, 5.8142422864467305, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7482, 1870.2503163814545, 1870.2573897838593, 159.25, 150.25, 1.8680570085757013, 0.5580170293282877, 142.98832499999997, 135.672225, 5.8142422864467305, 5.813888108971425, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7483, 1870.5003192424774, 1870.5084130764008, 158.75, 150.5, 1.8680570085757013, 0.5640172124393446, 142.581875, 135.87545, 5.8142422864467305, 5.813888108971425, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7484, 1870.7503097057343, 1870.7591998577118, 158.75, 150.5, 1.8600567644276254, 0.5600170903653066, 142.581875, 135.87545, 5.780241248817408, 5.8142422864467305, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7485, 1871.0003061294556, 1871.0066511631012, 158.75, 150.25, 1.8660569475386823, 0.5600170903653066, 142.581875, 135.672225, 5.8057420270394, 5.812471399070202, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7486, 1871.2503139972687, 1871.25736784935, 158.75, 150.25, 1.8660569475386823, 0.5640172124393446, 142.581875, 135.672225, 5.8057420270394, 5.812117221594897, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7487, 1871.5003190040588, 1871.5073549747467, 158.75, 151.0, 1.8680570085757013, 0.5540169072542498, 142.581875, 136.28189999999998, 5.8142422864467305, 5.8117630441195915, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7488, 1871.7503144741058, 1871.7573056221008, 158.75, 150.75, 1.8660569475386823, 0.5580170293282877, 142.581875, 136.078675, 5.8057420270394, 5.811408866644286, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7489, 1872.0003111362457, 1872.0066154003143, 158.75, 150.5, 1.8640568865016633, 0.5600170903653066, 142.581875, 135.87545, 5.7972417676320696, 5.811054689168981, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7490, 1872.2501802444458, 1872.2572638988495, 159.0, 150.25, 1.8660569475386823, 0.5600170903653066, 142.78509999999997, 135.672225, 5.8057420270394, 5.810700511693675, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7491, 1872.500319480896, 1872.5074157714844, 158.75, 150.75, 1.8660569475386823, 0.5580170293282877, 142.581875, 136.078675, 5.8057420270394, 5.809992156743064, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7492, 1872.7503128051758, 1872.757346868515, 158.5, 150.25, 1.8660569475386823, 0.5620171514023256, 142.37865, 135.672225, 5.8057420270394, 5.809637979267759, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7493, 1873.0003077983856, 1873.0066423416138, 158.5, 150.75, 1.8640568865016633, 0.5580170293282877, 142.37865, 136.078675, 5.7972417676320696, 5.8092838017924535, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7494, 1873.2503111362457, 1873.2573509216309, 158.5, 150.5, 1.8660569475386823, 0.5560169682912687, 142.37865, 135.87545, 5.8057420270394, 5.808929624317149, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7495, 1873.5001533031464, 1873.5066447257996, 158.75, 150.5, 1.8680570085757013, 0.5600170903653066, 142.581875, 135.87545, 5.8142422864467305, 5.8082212693665385, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7496, 1873.7503156661987, 1873.7573368549347, 158.75, 150.75, 1.8680570085757013, 0.5560169682912687, 142.581875, 136.078675, 5.8142422864467305, 5.808221269366538, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7497, 1874.0003101825714, 1874.0072956085205, 159.0, 150.5, 1.8660569475386823, 0.5620171514023256, 142.78509999999997, 135.87545, 5.8057420270394, 5.807867091891232, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7498, 1874.2503123283386, 1874.2572429180145, 158.5, 150.0, 1.8680570085757013, 0.5560169682912687, 142.37865, 135.469, 5.8142422864467305, 5.807867091891232, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7499, 1874.5003156661987, 1874.5067417621613, 159.0, 150.25, 1.8660569475386823, 0.5580170293282877, 142.78509999999997, 135.672225, 5.8057420270394, 5.807867091891232, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7500, 1874.7503192424774, 1874.7573657035828, 159.0, 150.5, 1.8660569475386823, 0.5560169682912687, 142.78509999999997, 135.87545, 5.8057420270394, 5.807512914415927, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7501, 1875.0002989768982, 1875.010585308075, 158.75, 150.0, 1.8580567033906066, 0.5740175176244393, 142.581875, 135.469, 5.771740989410078, 5.807158736940622, 0.5740175176244393, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7502, 1875.2503018379211, 1875.2573871612549, 158.75, 150.5, 1.8680570085757013, 0.5600170903653066, 142.581875, 135.87545, 5.8142422864467305, 5.8057420270394, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7503, 1875.500319480896, 1875.507389307022, 159.0, 150.75, 1.8680570085757013, 0.5560169682912687, 142.78509999999997, 136.078675, 5.8142422864467305, 5.8057420270394005, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7504, 1875.7503144741058, 1875.7574212551117, 159.0, 150.75, 1.8680570085757013, 0.5560169682912687, 142.78509999999997, 136.078675, 5.8142422864467305, 5.8057420270394, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7505, 1876.0003023147583, 1876.0066499710083, 159.25, 150.5, 1.8640568865016633, 0.5700173955504014, 142.98832499999997, 135.87545, 5.7972417676320696, 5.8057420270394005, 0.5700173955504014, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7506, 1876.2503094673157, 1876.2573478221893, 159.0, 150.25, 1.8660569475386823, 0.5540169072542498, 142.78509999999997, 135.672225, 5.8057420270394, 5.805387849564094, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7507, 1876.5003395080566, 1876.5068144798279, 159.0, 150.25, 1.8680570085757013, 0.5580170293282877, 142.78509999999997, 135.672225, 5.8142422864467305, 5.805033672088789, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7508, 1876.7503144741058, 1876.7574400901794, 158.75, 150.5, 1.8680570085757013, 0.5580170293282877, 142.581875, 135.87545, 5.8142422864467305, 5.805033672088789, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7509, 1877.000305891037, 1877.006638288498, 159.0, 150.5, 1.8640568865016633, 0.5660172734763634, 142.78509999999997, 135.87545, 5.7972417676320696, 5.806450381990011, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7510, 1877.2503135204315, 1877.2574636936188, 158.5, 150.25, 1.8660569475386823, 0.5620171514023256, 142.37865, 135.672225, 5.8057420270394, 5.806096204514705, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7511, 1877.5003187656403, 1877.5074880123138, 158.75, 150.5, 1.8640568865016633, 0.5520168462172308, 142.581875, 135.87545, 5.7972417676320696, 5.806096204514705, 0.5520168462172308, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7512, 1877.7503209114075, 1877.7573215961456, 159.25, 150.5, 1.8660569475386823, 0.5580170293282877, 142.98832499999997, 135.87545, 5.8057420270394, 5.805387849564094, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7513, 1878.0003070831299, 1878.007221698761, 159.25, 150.25, 1.8640568865016633, 0.5680173345133824, 142.98832499999997, 135.672225, 5.7972417676320696, 5.805387849564094, 0.5680173345133824, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7514, 1878.2503142356873, 1878.2572927474976, 159.0, 150.5, 1.8660569475386823, 0.5600170903653066, 142.78509999999997, 135.87545, 5.8057420270394, 5.805387849564094, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7515, 1878.5003175735474, 1878.5074484348297, 158.25, 150.75, 1.8660569475386823, 0.5620171514023256, 142.175425, 136.078675, 5.8057420270394, 5.805387849564094, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7516, 1878.7503159046173, 1878.7583303451538, 158.5, 150.75, 1.8660569475386823, 0.5560169682912687, 142.37865, 136.078675, 5.8057420270394, 5.805387849564094, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7517, 1879.0003044605255, 1879.006669998169, 158.5, 149.75, 1.8640568865016633, 0.5620171514023256, 142.37865, 135.265775, 5.7972417676320696, 5.805387849564094, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7518, 1879.2503173351288, 1879.2574272155762, 158.75, 150.5, 1.8660569475386823, 0.5620171514023256, 142.581875, 135.87545, 5.8057420270394, 5.805387849564094, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7519, 1879.500303030014, 1879.5073738098145, 158.75, 150.25, 1.8660569475386823, 0.5540169072542498, 142.581875, 135.672225, 5.8057420270394, 5.805387849564094, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7520, 1879.7503159046173, 1879.7573289871216, 158.75, 150.0, 1.8680570085757013, 0.5580170293282877, 142.581875, 135.469, 5.8142422864467305, 5.805033672088789, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7521, 1880.00030875206, 1880.0074152946472, 158.75, 150.25, 1.8620568254646443, 0.5640172124393446, 142.581875, 135.672225, 5.788741508224739, 5.805033672088789, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7522, 1880.2503106594086, 1880.2573578357697, 158.75, 150.0, 1.8640568865016633, 0.5580170293282877, 142.581875, 135.469, 5.7972417676320696, 5.804325317138177, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7523, 1880.500338792801, 1880.5074243545532, 159.0, 150.5, 1.8660569475386823, 0.5600170903653066, 142.78509999999997, 135.87545, 5.8057420270394, 5.803616962187566, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7524, 1880.7503192424774, 1880.7573840618134, 158.75, 150.5, 1.8660569475386823, 0.5580170293282877, 142.581875, 135.87545, 5.8057420270394, 5.803616962187566, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7525, 1881.000304222107, 1881.0072553157806, 159.0, 150.5, 1.8620568254646443, 0.5660172734763634, 142.78509999999997, 135.87545, 5.788741508224739, 5.803616962187566, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7526, 1881.250309228897, 1881.2575178146362, 159.25, 150.25, 1.8660569475386823, 0.5600170903653066, 142.98832499999997, 135.672225, 5.8057420270394, 5.804325317138177, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7527, 1881.5002954006195, 1881.5067248344421, 159.0, 150.25, 1.8640568865016633, 0.5580170293282877, 142.78509999999997, 135.672225, 5.7972417676320696, 5.803971139662873, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7528, 1881.7503190040588, 1881.7573862075806, 159.0, 150.5, 1.8640568865016633, 0.5620171514023256, 142.78509999999997, 135.87545, 5.7972417676320696, 5.803262784712261, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7529, 1882.0003094673157, 1882.007432937622, 159.25, 150.5, 1.8640568865016633, 0.5580170293282877, 142.98832499999997, 135.87545, 5.7972417676320696, 5.80255442976165, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7530, 1882.2503125667572, 1882.2575526237488, 158.75, 150.5, 1.8660569475386823, 0.5620171514023256, 142.581875, 135.87545, 5.8057420270394, 5.80255442976165, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7531, 1882.5003151893616, 1882.5073947906494, 159.25, 150.5, 1.8660569475386823, 0.5540169072542498, 142.98832499999997, 135.87545, 5.8057420270394, 5.802554429761652, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7532, 1882.7503187656403, 1882.7572765350342, 159.25, 150.0, 1.8660569475386823, 0.5620171514023256, 142.98832499999997, 135.469, 5.8057420270394, 5.802200252286345, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7533, 1883.0003068447113, 1883.0072183609009, 158.75, 150.75, 1.8640568865016633, 0.5640172124393446, 142.581875, 136.078675, 5.7972417676320696, 5.801846074811039, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7534, 1883.2524485588074, 1883.2618160247803, 159.0, 150.5, 1.8580567033906066, 0.5560169682912687, 142.78509999999997, 135.87545, 5.771740989410078, 5.801846074811039, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7535, 1883.500348329544, 1883.5074808597565, 159.0, 150.75, 1.8660569475386823, 0.5580170293282877, 142.78509999999997, 136.078675, 5.8057420270394, 5.800429364909818, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7536, 1883.7503180503845, 1883.7573111057281, 159.0, 150.5, 1.8660569475386823, 0.5560169682912687, 142.78509999999997, 135.87545, 5.8057420270394, 5.8007835423851235, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7537, 1884.0003106594086, 1884.0073091983795, 158.75, 150.5, 1.8640568865016633, 0.5600170903653066, 142.581875, 135.87545, 5.7972417676320696, 5.8007835423851235, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7538, 1884.250309228897, 1884.2574000358582, 158.5, 150.0, 1.8640568865016633, 0.5620171514023256, 142.37865, 135.469, 5.7972417676320696, 5.8007835423851235, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7539, 1884.5003144741058, 1884.5067880153656, 159.0, 150.5, 1.8640568865016633, 0.5580170293282877, 142.78509999999997, 135.87545, 5.7972417676320696, 5.800429364909818, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7540, 1884.7503147125244, 1884.757366657257, 159.0, 150.5, 1.8640568865016633, 0.5560169682912687, 142.78509999999997, 135.87545, 5.7972417676320696, 5.800075187434513, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7541, 1885.00031375885, 1885.0066177845001, 159.0, 150.5, 1.8620568254646443, 0.5560169682912687, 142.78509999999997, 135.87545, 5.788741508224739, 5.799721009959208, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7542, 1885.2503125667572, 1885.2573528289795, 159.0, 150.25, 1.8640568865016633, 0.5620171514023256, 142.78509999999997, 135.672225, 5.7972417676320696, 5.799366832483902, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7543, 1885.5003175735474, 1885.50679397583, 158.75, 150.5, 1.8640568865016633, 0.5560169682912687, 142.581875, 135.87545, 5.7972417676320696, 5.799012655008596, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7544, 1885.7503139972687, 1885.7573008537292, 158.5, 150.75, 1.8660569475386823, 0.5580170293282877, 142.37865, 136.078675, 5.8057420270394, 5.798658477533291, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7545, 1886.000309228897, 1886.0065279006958, 158.75, 150.5, 1.8620568254646443, 0.5640172124393446, 142.581875, 135.87545, 5.788741508224739, 5.7983043000579855, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7546, 1886.2503130435944, 1886.2573227882385, 159.0, 150.5, 1.8620568254646443, 0.5540169072542498, 142.78509999999997, 135.87545, 5.788741508224739, 5.7983043000579855, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7547, 1886.500318288803, 1886.5073347091675, 158.75, 150.0, 1.8640568865016633, 0.5560169682912687, 142.581875, 135.469, 5.7972417676320696, 5.797950122582679, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7548, 1886.75031208992, 1886.7572884559631, 159.0, 150.25, 1.8640568865016633, 0.5560169682912687, 142.78509999999997, 135.672225, 5.7972417676320696, 5.797595945107375, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7549, 1887.0003111362457, 1887.0066075325012, 159.0, 150.5, 1.8600567644276254, 0.5600170903653066, 142.78509999999997, 135.87545, 5.780241248817408, 5.797241767632069, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7550, 1887.2503154277802, 1887.2576146125793, 159.0, 150.5, 1.8640568865016633, 0.5580170293282877, 142.78509999999997, 135.87545, 5.7972417676320696, 5.796887590156764, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7551, 1887.5003044605255, 1887.510163784027, 158.75, 150.5, 1.8600567644276254, 0.5620171514023256, 142.581875, 135.87545, 5.780241248817408, 5.796533412681458, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7552, 1887.7503154277802, 1887.7573835849762, 158.75, 150.25, 1.8640568865016633, 0.5560169682912687, 142.581875, 135.672225, 5.7972417676320696, 5.795825057730848, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7553, 1888.0003089904785, 1888.007259130478, 159.0, 150.5, 1.8620568254646443, 0.5620171514023256, 142.78509999999997, 135.87545, 5.788741508224739, 5.795825057730847, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7554, 1888.2503147125244, 1888.2572870254517, 159.0, 150.25, 1.8640568865016633, 0.5580170293282877, 142.78509999999997, 135.672225, 5.7972417676320696, 5.795470880255543, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7555, 1888.500317811966, 1888.5067307949066, 159.25, 150.5, 1.8640568865016633, 0.5600170903653066, 142.98832499999997, 135.87545, 5.7972417676320696, 5.795116702780237, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7556, 1888.75031208992, 1888.757299900055, 158.75, 150.25, 1.8620568254646443, 0.5600170903653066, 142.581875, 135.672225, 5.788741508224739, 5.7947625253049315, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7557, 1889.0003049373627, 1889.0066087245941, 159.0, 150.0, 1.8600567644276254, 0.5620171514023256, 142.78509999999997, 135.469, 5.780241248817408, 5.794054170354321, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7558, 1889.2503108978271, 1889.2572865486145, 159.0, 150.0, 1.8640568865016633, 0.5580170293282877, 142.78509999999997, 135.469, 5.7972417676320696, 5.7933458154037085, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7559, 1889.5003187656403, 1889.5074427127838, 159.0, 150.0, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.469, 5.788741508224739, 5.794408347829626, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7560, 1889.750318288803, 1889.7573986053467, 159.0, 150.25, 1.8640568865016633, 0.5560169682912687, 142.78509999999997, 135.672225, 5.7972417676320696, 5.793699992879016, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7561, 1890.0003061294556, 1890.0067050457, 159.25, 150.5, 1.8620568254646443, 0.5660172734763634, 142.98832499999997, 135.87545, 5.788741508224739, 5.7933458154037085, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7562, 1890.2503125667572, 1890.257353067398, 159.0, 150.25, 1.8620568254646443, 0.5600170903653066, 142.78509999999997, 135.672225, 5.788741508224739, 5.792991637928405, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7563, 1890.5003213882446, 1890.5067682266235, 159.0, 150.5, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.87545, 5.788741508224739, 5.792637460453098, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7564, 1890.7503192424774, 1890.7574005126953, 159.0, 150.5, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.87545, 5.788741508224739, 5.792283282977794, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7565, 1891.0003106594086, 1891.0072658061981, 159.0, 150.5, 1.8600567644276254, 0.5580170293282877, 142.78509999999997, 135.87545, 5.780241248817408, 5.791929105502487, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7566, 1891.2503113746643, 1891.2572541236877, 158.75, 150.25, 1.8620568254646443, 0.5600170903653066, 142.581875, 135.672225, 5.788741508224739, 5.791574928027182, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7567, 1891.5003154277802, 1891.5074322223663, 158.75, 150.5, 1.8640568865016633, 0.5600170903653066, 142.581875, 135.87545, 5.7972417676320696, 5.791220750551877, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7568, 1891.750318288803, 1891.7573969364166, 159.0, 150.5, 1.8620568254646443, 0.5620171514023256, 142.78509999999997, 135.87545, 5.788741508224739, 5.791220750551877, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7569, 1892.00031042099, 1892.0066754817963, 159.0, 150.25, 1.8580567033906066, 0.5620171514023256, 142.78509999999997, 135.672225, 5.771740989410078, 5.790512395601266, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7570, 1892.2503113746643, 1892.2573025226593, 159.0, 150.0, 1.8640568865016633, 0.5620171514023256, 142.78509999999997, 135.469, 5.7972417676320696, 5.789804040650655, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7571, 1892.5003216266632, 1892.5067117214203, 159.0, 150.25, 1.8620568254646443, 0.5540169072542498, 142.78509999999997, 135.672225, 5.788741508224739, 5.79015821812596, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7572, 1892.7503216266632, 1892.7573041915894, 159.0, 150.5, 1.8620568254646443, 0.5620171514023256, 142.78509999999997, 135.87545, 5.788741508224739, 5.7898040406506555, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7573, 1893.0003066062927, 1893.0072724819183, 159.0, 150.5, 1.8580567033906066, 0.5620171514023256, 142.78509999999997, 135.87545, 5.771740989410078, 5.789449863175349, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7574, 1893.2503118515015, 1893.2573080062866, 158.75, 150.0, 1.8620568254646443, 0.5560169682912687, 142.581875, 135.469, 5.788741508224739, 5.789095685700044, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7575, 1893.5003204345703, 1893.5074093341827, 159.25, 150.25, 1.8640568865016633, 0.5580170293282877, 142.98832499999997, 135.672225, 5.7972417676320696, 5.788741508224739, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7576, 1893.7502965927124, 1893.7577908039093, 159.0, 149.5, 1.8620568254646443, 0.5620171514023256, 142.78509999999997, 135.06255, 5.788741508224739, 5.789449863175349, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7577, 1894.00031042099, 1894.0072793960571, 159.0, 150.0, 1.8600567644276254, 0.5580170293282877, 142.78509999999997, 135.469, 5.780241248817408, 5.789095685700044, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7578, 1894.2503135204315, 1894.2573664188385, 159.0, 150.0, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.469, 5.788741508224739, 5.788741508224739, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7579, 1894.5003190040588, 1894.5068023204803, 159.0, 150.25, 1.8620568254646443, 0.5620171514023256, 142.78509999999997, 135.672225, 5.788741508224739, 5.7883873307494325, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7580, 1894.7503151893616, 1894.757318496704, 158.5, 150.5, 1.8620568254646443, 0.5580170293282877, 142.37865, 135.87545, 5.788741508224739, 5.788033153274128, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7581, 1895.0003325939178, 1895.006606578827, 159.25, 150.25, 1.8580567033906066, 0.5560169682912687, 142.98832499999997, 135.672225, 5.771740989410078, 5.788033153274128, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7582, 1895.250309228897, 1895.2573385238647, 158.75, 149.5, 1.8600567644276254, 0.5620171514023256, 142.581875, 135.06255, 5.780241248817408, 5.787678975798822, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7583, 1895.5003187656403, 1895.5083918571472, 158.75, 150.5, 1.8620568254646443, 0.5560169682912687, 142.581875, 135.87545, 5.788741508224739, 5.786970620848211, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7584, 1895.750364780426, 1895.7599594593048, 159.0, 150.5, 1.8520565202795496, 0.5660172734763634, 142.78509999999997, 135.87545, 5.746240211188086, 5.786970620848211, 0.5660172734763634, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7585, 1896.0003049373627, 1896.006676197052, 159.0, 150.25, 1.8580567033906066, 0.5620171514023256, 142.78509999999997, 135.672225, 5.771740989410078, 5.784845555996379, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7586, 1896.2503125667572, 1896.2573518753052, 158.75, 150.0, 1.8600567644276254, 0.5600170903653066, 142.581875, 135.469, 5.780241248817408, 5.784137201045769, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7587, 1896.5003199577332, 1896.50732588768, 158.75, 150.5, 1.8600567644276254, 0.5640172124393446, 142.581875, 135.87545, 5.780241248817408, 5.783783023570462, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7588, 1896.7503156661987, 1896.757330417633, 158.75, 150.5, 1.8620568254646443, 0.5560169682912687, 142.581875, 135.87545, 5.788741508224739, 5.783428846095158, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7589, 1897.0003113746643, 1897.0066452026367, 158.5, 150.5, 1.8580567033906066, 0.5620171514023256, 142.37865, 135.87545, 5.771740989410078, 5.783428846095158, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7590, 1897.2503123283386, 1897.257312297821, 159.25, 150.0, 1.8600567644276254, 0.5540169072542498, 142.98832499999997, 135.469, 5.780241248817408, 5.783074668619851, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7591, 1897.5003180503845, 1897.5068130493164, 159.0, 150.0, 1.8600567644276254, 0.5560169682912687, 142.78509999999997, 135.469, 5.780241248817408, 5.782720491144546, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7592, 1897.750320672989, 1897.7573227882385, 159.0, 149.75, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.265775, 5.788741508224739, 5.782012136193935, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7593, 1898.0003077983856, 1898.006669998169, 158.5, 150.25, 1.8600567644276254, 0.5560169682912687, 142.37865, 135.672225, 5.780241248817408, 5.782012136193935, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7594, 1898.250254869461, 1898.2573547363281, 159.0, 150.0, 1.8620568254646443, 0.5580170293282877, 142.78509999999997, 135.469, 5.788741508224739, 5.7823663136692405, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7595, 1898.5003209114075, 1898.5074129104614, 159.0, 150.25, 1.8580567033906066, 0.5620171514023256, 142.78509999999997, 135.672225, 5.771740989410078, 5.782012136193935, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7596, 1898.7503139972687, 1898.7573056221008, 158.5, 150.25, 1.8620568254646443, 0.5580170293282877, 142.37865, 135.672225, 5.788741508224739, 5.781303781243324, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7597, 1899.000307559967, 1899.0072801113129, 159.0, 149.75, 1.8580567033906066, 0.5580170293282877, 142.78509999999997, 135.265775, 5.771740989410078, 5.781303781243324, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7598, 1899.2503147125244, 1899.257343530655, 158.25, 150.0, 1.8600567644276254, 0.5580170293282877, 142.175425, 135.469, 5.780241248817408, 5.781303781243325, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7599, 1899.5003271102905, 1899.5074818134308, 158.5, 150.0, 1.8600567644276254, 0.5580170293282877, 142.37865, 135.469, 5.780241248817408, 5.780949603768019, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7600, 1899.7503147125244, 1899.7573421001434, 158.75, 150.5, 1.8620568254646443, 0.5580170293282877, 142.581875, 135.87545, 5.788741508224739, 5.780241248817409, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7601, 1900.0002982616425, 1900.0091733932495, 158.75, 149.75, 1.8500564592425306, 0.5560169682912687, 142.581875, 135.265775, 5.737739951780755, 5.780241248817408, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7602, 1900.2501165866852, 1900.2572317123413, 158.5, 150.25, 1.8600567644276254, 0.5600170903653066, 142.37865, 135.672225, 5.780241248817408, 5.778470361440881, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7603, 1900.5003197193146, 1900.5074994564056, 158.5, 150.25, 1.8580567033906066, 0.5560169682912687, 142.37865, 135.672225, 5.771740989410078, 5.778116183965575, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7604, 1900.7503180503845, 1900.7573330402374, 158.75, 150.25, 1.8580567033906066, 0.5580170293282877, 142.581875, 135.672225, 5.771740989410078, 5.777407829014964, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7605, 1901.0003044605255, 1901.006665468216, 158.5, 150.5, 1.8580567033906066, 0.5580170293282877, 142.37865, 135.87545, 5.771740989410078, 5.776699474064354, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7606, 1901.2501075267792, 1901.25714802742, 158.75, 150.25, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.672225, 5.763240730002747, 5.776699474064354, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7607, 1901.50031375885, 1901.5074925422668, 158.25, 150.25, 1.8600567644276254, 0.5580170293282877, 142.175425, 135.672225, 5.780241248817408, 5.775991119113743, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7608, 1901.7503213882446, 1901.75736618042, 158.75, 150.25, 1.8600567644276254, 0.5560169682912687, 142.581875, 135.672225, 5.780241248817408, 5.775636941638436, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7609, 1902.000307559967, 1902.0073018074036, 158.75, 150.0, 1.8580567033906066, 0.5620171514023256, 142.581875, 135.469, 5.771740989410078, 5.777053651539659, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7610, 1902.2503128051758, 1902.2574784755707, 158.75, 149.75, 1.8600567644276254, 0.5580170293282877, 142.581875, 135.265775, 5.780241248817408, 5.777053651539659, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7611, 1902.5003213882446, 1902.5078630447388, 159.0, 150.25, 1.8600567644276254, 0.5580170293282877, 142.78509999999997, 135.672225, 5.780241248817408, 5.777053651539659, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7612, 1902.7503218650818, 1902.7573955059052, 158.75, 150.0, 1.8600567644276254, 0.5580170293282877, 142.581875, 135.469, 5.780241248817408, 5.777053651539659, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
