seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7613, 1903.00031042099, 1903.0067162513733, 158.5, 150.25, 1.8580567033906066, 0.5640172124393446, 142.37865, 135.672225, 5.771740989410078, 5.776699474064354, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7614, 1903.2503151893616, 1903.2573521137238, 159.0, 149.75, 1.8600567644276254, 0.5580170293282877, 142.78509999999997, 135.265775, 5.780241248817408, 5.776699474064354, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7615, 1903.5001168251038, 1903.507289648056, 159.0, 150.0, 1.8600567644276254, 0.5600170903653066, 142.78509999999997, 135.469, 5.780241248817408, 5.776699474064354, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7616, 1903.7503180503845, 1903.757437467575, 159.0, 150.25, 1.8600567644276254, 0.5540169072542498, 142.78509999999997, 135.672225, 5.780241248817408, 5.776699474064354, 0.5540169072542498, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7617, 1904.0003235340118, 1904.0081610679626, 159.0, 150.25, 1.8500564592425306, 0.5640172124393446, 142.78509999999997, 135.672225, 5.737739951780755, 5.7763452965890485, 0.5640172124393446, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7618, 1904.250320672989, 1904.2574136257172, 158.75, 149.75, 1.8600567644276254, 0.5600170903653066, 142.581875, 135.265775, 5.780241248817408, 5.77457440921252, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7619, 1904.5003163814545, 1904.5067684650421, 158.25, 150.5, 1.8600567644276254, 0.5580170293282877, 142.175425, 135.87545, 5.780241248817408, 5.774220231737215, 0.5580170293282877, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7620, 1904.750317811966, 1904.7573161125183, 158.5, 150.25, 1.8600567644276254, 0.5600170903653066, 142.37865, 135.672225, 5.780241248817408, 5.77457440921252, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7621, 1905.0003063678741, 1905.0066137313843, 158.5, 150.5, 1.8580567033906066, 0.5600170903653066, 142.37865, 135.87545, 5.771740989410078, 5.774220231737215, 0.5600170903653066, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7622, 1905.2503094673157, 1905.2573177814484, 159.0, 149.75, 1.8600567644276254, 0.5560169682912687, 142.78509999999997, 135.265775, 5.780241248817408, 5.774220231737215, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7623, 1905.5002946853638, 1905.5068001747131, 158.25, 150.25, 1.8600567644276254, 0.5620171514023256, 142.175425, 135.672225, 5.780241248817408, 5.774220231737215, 0.5620171514023256, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7624, 1905.7502937316895, 1905.9116065502167, 158.75, 150.25, 1.8600567644276254, 0.5560169682912687, 142.581875, 135.672225, 5.780241248817408, 5.774220231737215, 0.5560169682912687, 0.18409091605192218, 0.18409091605192218, 0.0, 2
7625, 1906.0001466274261, 1906.0069479942322, 158.5, 150.25, 1.8560566423535876, 0.5660172734763634, 142.37865, 135.672225, 5.763240730002747, 5.77386605426191, 0.5660172734763634, 0.1887644369176584, 0.18409091605192218, 0.004673520865736217, 2
7626, 1906.2503135204315, 1906.2574167251587, 159.0, 150.25, 1.8600567644276254, 0.5580170293282877, 142.78509999999997, 135.672225, 5.780241248817408, 5.7749285866878255, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7627, 1906.5003187656403, 1906.5073795318604, 158.75, 149.75, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.265775, 5.763240730002747, 5.774928586687827, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7628, 1906.7502536773682, 1906.7573108673096, 158.75, 149.75, 1.8600567644276254, 0.5560169682912687, 142.581875, 135.265775, 5.780241248817408, 5.774574409212522, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7629, 1907.00031042099, 1907.0065994262695, 158.75, 150.5, 1.8560566423535876, 0.5640172124393446, 142.581875, 135.87545, 5.763240730002747, 5.7749285866878255, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7630, 1907.2503170967102, 1907.2573385238647, 158.75, 150.0, 1.8600567644276254, 0.5580170293282877, 142.581875, 135.469, 5.780241248817408, 5.774574409212522, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7631, 1907.500320672989, 1907.507451057434, 158.75, 150.25, 1.8600567644276254, 0.5520168462172308, 142.581875, 135.672225, 5.780241248817408, 5.775282764163133, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7632, 1907.7503199577332, 1907.757337808609, 158.75, 150.25, 1.8580567033906066, 0.5620171514023256, 142.581875, 135.672225, 5.771740989410078, 5.775282764163133, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7633, 1908.0003106594086, 1908.0072684288025, 158.75, 150.0, 1.8560566423535876, 0.5600170903653066, 142.581875, 135.469, 5.763240730002747, 5.7749285866878255, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7634, 1908.2504615783691, 1908.2604217529297, 158.75, 150.25, 1.8500564592425306, 0.5560169682912687, 142.581875, 135.672225, 5.737739951780755, 5.77457440921252, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7635, 1908.5003111362457, 1908.507464170456, 158.75, 150.25, 1.8600567644276254, 0.5580170293282877, 142.581875, 135.672225, 5.780241248817408, 5.772803521835994, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7636, 1908.7503170967102, 1908.7573680877686, 158.75, 150.0, 1.8580567033906066, 0.5580170293282877, 142.581875, 135.469, 5.771740989410078, 5.772803521835994, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7637, 1909.0003073215485, 1909.0066154003143, 158.75, 150.5, 1.8560566423535876, 0.5520168462172308, 142.581875, 135.87545, 5.763240730002747, 5.7724493443606875, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7638, 1909.2503108978271, 1909.2572464942932, 158.5, 150.5, 1.8600567644276254, 0.5600170903653066, 142.37865, 135.87545, 5.780241248817408, 5.772095166885382, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7639, 1909.5003147125244, 1909.5074019432068, 159.0, 150.25, 1.8580567033906066, 0.5560169682912687, 142.78509999999997, 135.672225, 5.771740989410078, 5.772095166885383, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7640, 1909.75031375885, 1909.7573249340057, 158.75, 150.25, 1.8580567033906066, 0.5580170293282877, 142.581875, 135.672225, 5.771740989410078, 5.771740989410077, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7641, 1910.0003068447113, 1910.0072631835938, 159.0, 150.25, 1.8560566423535876, 0.5540169072542498, 142.78509999999997, 135.672225, 5.763240730002747, 5.771386811934772, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7642, 1910.25031042099, 1910.2573595046997, 158.75, 150.25, 1.8580567033906066, 0.5580170293282877, 142.581875, 135.672225, 5.771740989410078, 5.7724493443606875, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7643, 1910.5003128051758, 1910.5068955421448, 158.75, 149.75, 1.8560566423535876, 0.5580170293282877, 142.581875, 135.265775, 5.763240730002747, 5.772095166885383, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7644, 1910.7503142356873, 1910.7573256492615, 158.5, 150.25, 1.8580567033906066, 0.5560169682912687, 142.37865, 135.672225, 5.771740989410078, 5.7713868119347715, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7645, 1911.00031208992, 1911.007262468338, 158.5, 150.25, 1.8560566423535876, 0.5560169682912687, 142.37865, 135.672225, 5.763240730002747, 5.771032634459466, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7646, 1911.2502110004425, 1911.2573232650757, 159.0, 149.75, 1.8600567644276254, 0.5520168462172308, 142.78509999999997, 135.265775, 5.780241248817408, 5.770678456984161, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7647, 1911.5003190040588, 1911.5075562000275, 158.75, 150.0, 1.8580567033906066, 0.5520168462172308, 142.581875, 135.469, 5.771740989410078, 5.770678456984161, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7648, 1911.7501204013824, 1911.7572619915009, 158.75, 149.75, 1.8580567033906066, 0.5560169682912687, 142.581875, 135.265775, 5.771740989410078, 5.770324279508856, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7649, 1912.0003082752228, 1912.00728225708, 159.0, 150.25, 1.8560566423535876, 0.5480167241431929, 142.78509999999997, 135.672225, 5.763240730002747, 5.769970102033549, 0.5480167241431929, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7650, 1912.25030875206, 1912.2573516368866, 158.75, 149.75, 1.8600567644276254, 0.5500167851802118, 142.581875, 135.265775, 5.780241248817408, 5.76997010203355, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7651, 1912.5006890296936, 1912.5100514888763, 158.75, 150.0, 1.8500564592425306, 0.5520168462172308, 142.581875, 135.469, 5.737739951780755, 5.76997010203355, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7652, 1912.7501192092896, 1912.7573010921478, 158.75, 150.25, 1.8580567033906066, 0.5520168462172308, 142.581875, 135.672225, 5.771740989410078, 5.768907569607634, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7653, 1913.0003085136414, 1913.0072774887085, 158.75, 149.75, 1.8540565813165686, 0.5520168462172308, 142.581875, 135.265775, 5.754740470595417, 5.768553392132328, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7654, 1913.2503106594086, 1913.2573788166046, 158.75, 150.0, 1.8580567033906066, 0.5500167851802118, 142.581875, 135.469, 5.771740989410078, 5.768199214657024, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7655, 1913.500316143036, 1913.5067660808563, 158.25, 150.25, 1.8580567033906066, 0.5540169072542498, 142.175425, 135.672225, 5.771740989410078, 5.767845037181718, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7656, 1913.75031042099, 1913.757349729538, 158.75, 150.0, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.469, 5.771740989410078, 5.767490859706412, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7657, 1914.0003070831299, 1914.0072801113129, 158.75, 150.0, 1.8540565813165686, 0.5460166631061739, 142.581875, 135.469, 5.754740470595417, 5.767490859706412, 0.5460166631061739, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7658, 1914.2503154277802, 1914.2573337554932, 158.75, 150.25, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.672225, 5.771740989410078, 5.767136682231107, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7659, 1914.5003173351288, 1914.5073766708374, 158.75, 150.25, 1.8560566423535876, 0.5520168462172308, 142.581875, 135.672225, 5.763240730002747, 5.768553392132328, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7660, 1914.750317811966, 1914.7575221061707, 158.75, 150.25, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.672225, 5.771740989410078, 5.767845037181718, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7661, 1915.0003085136414, 1915.007266998291, 158.75, 149.75, 1.8540565813165686, 0.5480167241431929, 142.581875, 135.265775, 5.754740470595417, 5.767845037181718, 0.5480167241431929, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7662, 1915.25031375885, 1915.2573289871216, 158.75, 150.0, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.469, 5.771740989410078, 5.767490859706412, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7663, 1915.5003180503845, 1915.5074257850647, 158.75, 150.0, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.469, 5.771740989410078, 5.767136682231107, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7664, 1915.7503108978271, 1915.7573549747467, 158.5, 150.5, 1.8580567033906066, 0.5500167851802118, 142.37865, 135.87545, 5.771740989410078, 5.767136682231107, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7665, 1916.00030875206, 1916.006646156311, 159.0, 149.75, 1.8540565813165686, 0.5500167851802118, 142.78509999999997, 135.265775, 5.754740470595417, 5.767136682231107, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7666, 1916.250316143036, 1916.2572076320648, 158.75, 150.25, 1.8580567033906066, 0.5560169682912687, 142.581875, 135.672225, 5.771740989410078, 5.766782504755802, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7667, 1916.500319480896, 1916.5074396133423, 158.75, 149.5, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.06255, 5.763240730002747, 5.766782504755802, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7668, 1916.7503123283386, 1916.7572965621948, 158.0, 150.0, 1.8580567033906066, 0.5580170293282877, 141.9722, 135.469, 5.771740989410078, 5.766782504755802, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7669, 1917.0003077983856, 1917.007269859314, 158.75, 149.75, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.265775, 5.763240730002747, 5.766782504755802, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7670, 1917.2503156661987, 1917.2572991847992, 158.75, 150.5, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.87545, 5.763240730002747, 5.766782504755802, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7671, 1917.5003170967102, 1917.5075278282166, 158.75, 150.0, 1.8580567033906066, 0.5540169072542498, 142.581875, 135.469, 5.771740989410078, 5.766074149805191, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7672, 1917.7503390312195, 1917.7573935985565, 158.25, 149.75, 1.8600567644276254, 0.5600170903653066, 142.175425, 135.265775, 5.780241248817408, 5.766074149805189, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7673, 1918.0003082752228, 1918.006728887558, 159.0, 149.75, 1.8560566423535876, 0.5500167851802118, 142.78509999999997, 135.265775, 5.763240730002747, 5.766428327280496, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7674, 1918.2503151893616, 1918.2572977542877, 158.75, 150.0, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.469, 5.763240730002747, 5.766428327280496, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7675, 1918.5003159046173, 1918.506758928299, 158.75, 150.25, 1.8560566423535876, 0.5580170293282877, 142.581875, 135.672225, 5.763240730002747, 5.765719972329886, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7676, 1918.7503011226654, 1918.7570798397064, 159.0, 150.0, 1.8580567033906066, 0.5560169682912687, 142.78509999999997, 135.469, 5.771740989410078, 5.766782504755802, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7677, 1919.0003073215485, 1919.0072453022003, 159.0, 150.25, 1.8540565813165686, 0.5500167851802118, 142.78509999999997, 135.672225, 5.754740470595417, 5.766782504755803, 0.5500167851802118, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7678, 1919.2503125667572, 1919.257308959961, 158.75, 150.25, 1.8580567033906066, 0.5580170293282877, 142.581875, 135.672225, 5.771740989410078, 5.766782504755802, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7679, 1919.5003204345703, 1919.5074362754822, 158.75, 150.0, 1.8560566423535876, 0.5580170293282877, 142.581875, 135.469, 5.763240730002747, 5.766782504755803, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7680, 1919.750317811966, 1919.7573871612549, 159.0, 150.25, 1.8560566423535876, 0.5520168462172308, 142.78509999999997, 135.672225, 5.763240730002747, 5.766428327280496, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7681, 1920.0003349781036, 1920.0072994232178, 158.5, 150.0, 1.8540565813165686, 0.5560169682912687, 142.37865, 135.469, 5.754740470595417, 5.766074149805191, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7682, 1920.25031208992, 1920.2573256492615, 158.5, 150.0, 1.8580567033906066, 0.5580170293282877, 142.37865, 135.469, 5.771740989410078, 5.766074149805189, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7683, 1920.5003218650818, 1920.5076878070831, 158.5, 150.5, 1.8560566423535876, 0.5560169682912687, 142.37865, 135.87545, 5.763240730002747, 5.766074149805191, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7684, 1920.7501137256622, 1920.759387254715, 158.25, 150.0, 1.8520565202795496, 0.5560169682912687, 142.175425, 135.469, 5.746240211188086, 5.766074149805189, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7685, 1921.0003032684326, 1921.0066618919373, 158.5, 150.25, 1.8520565202795496, 0.5520168462172308, 142.37865, 135.672225, 5.746240211188086, 5.765011617379275, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7686, 1921.2503197193146, 1921.2573821544647, 158.75, 150.0, 1.8560566423535876, 0.5560169682912687, 142.581875, 135.469, 5.763240730002747, 5.764657439903968, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7687, 1921.5002853870392, 1921.5067660808563, 158.75, 149.75, 1.8560566423535876, 0.5560169682912687, 142.581875, 135.265775, 5.763240730002747, 5.7643032624286645, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7688, 1921.7503175735474, 1921.7573597431183, 158.5, 150.25, 1.8560566423535876, 0.5580170293282877, 142.37865, 135.672225, 5.763240730002747, 5.7639490849533574, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7689, 1922.0003101825714, 1922.0066289901733, 158.75, 150.5, 1.8540565813165686, 0.5580170293282877, 142.581875, 135.87545, 5.754740470595417, 5.763594907478052, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7690, 1922.2503156661987, 1922.2573127746582, 158.5, 150.25, 1.8560566423535876, 0.5600170903653066, 142.37865, 135.672225, 5.763240730002747, 5.763594907478052, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7691, 1922.50031042099, 1922.50678896904, 158.5, 150.25, 1.8540565813165686, 0.5620171514023256, 142.37865, 135.672225, 5.754740470595417, 5.763240730002747, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7692, 1922.7503216266632, 1922.7572994232178, 158.5, 150.25, 1.8560566423535876, 0.5580170293282877, 142.37865, 135.672225, 5.763240730002747, 5.7628865525274415, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7693, 1923.0003054141998, 1923.006575345993, 158.5, 150.0, 1.8520565202795496, 0.5640172124393446, 142.37865, 135.469, 5.746240211188086, 5.762532375052136, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7694, 1923.2503094673157, 1923.2572889328003, 158.75, 150.0, 1.8540565813165686, 0.5560169682912687, 142.581875, 135.469, 5.754740470595417, 5.761824020101526, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7695, 1923.5003192424774, 1923.5074763298035, 158.5, 149.75, 1.8560566423535876, 0.5560169682912687, 142.37865, 135.265775, 5.763240730002747, 5.761469842626219, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7696, 1923.7503144741058, 1923.7573456764221, 159.0, 150.25, 1.8560566423535876, 0.5540169072542498, 142.78509999999997, 135.672225, 5.763240730002747, 5.761115665150915, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7697, 1924.0003063678741, 1924.0072765350342, 158.25, 150.0, 1.8520565202795496, 0.5700173955504014, 142.175425, 135.469, 5.746240211188086, 5.760407310200304, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7698, 1924.2503185272217, 1924.2573368549347, 158.5, 150.0, 1.8560566423535876, 0.5560169682912687, 142.37865, 135.469, 5.763240730002747, 5.759698955249693, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7699, 1924.500318288803, 1924.506849527359, 158.25, 150.25, 1.8520565202795496, 0.5560169682912687, 142.175425, 135.672225, 5.746240211188086, 5.759698955249692, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7700, 1924.7503142356873, 1924.757323026657, 158.5, 150.25, 1.8560566423535876, 0.5580170293282877, 142.37865, 135.672225, 5.763240730002747, 5.758990600299082, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7701, 1925.0003089904785, 1925.006577014923, 158.25, 150.25, 1.8500564592425306, 0.5660172734763634, 142.175425, 135.672225, 5.737739951780755, 5.758636422823777, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7702, 1925.2503082752228, 1925.2573759555817, 158.75, 150.25, 1.8560566423535876, 0.5540169072542498, 142.581875, 135.672225, 5.763240730002747, 5.757928067873166, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7703, 1925.5003190040588, 1925.5075492858887, 158.25, 150.0, 1.8540565813165686, 0.5560169682912687, 142.175425, 135.469, 5.754740470595417, 5.75757389039786, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7704, 1925.7503123283386, 1925.7573206424713, 158.5, 150.25, 1.8540565813165686, 0.5620171514023256, 142.37865, 135.672225, 5.754740470595417, 5.757219712922556, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7705, 1926.0003077983856, 1926.007316827774, 158.75, 150.0, 1.8540565813165686, 0.5580170293282877, 142.581875, 135.469, 5.754740470595417, 5.7568655354472495, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7706, 1926.250309228897, 1926.25683760643, 158.75, 149.75, 1.8480563982055118, 0.5600170903653066, 142.581875, 135.265775, 5.729239692373425, 5.7568655354472495, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7707, 1926.5003142356873, 1926.5067989826202, 158.75, 149.5, 1.8540565813165686, 0.5580170293282877, 142.581875, 135.06255, 5.754740470595417, 5.755094648070721, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7708, 1926.7503156661987, 1926.7573058605194, 158.75, 150.25, 1.8540565813165686, 0.5540169072542498, 142.581875, 135.672225, 5.754740470595417, 5.754740470595418, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7709, 1927.0003056526184, 1927.0070991516113, 158.5, 150.5, 1.8540565813165686, 0.5640172124393446, 142.37865, 135.87545, 5.754740470595417, 5.755094648070721, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7710, 1927.2503111362457, 1927.257393836975, 158.5, 149.75, 1.8560566423535876, 0.5600170903653066, 142.37865, 135.265775, 5.763240730002747, 5.7554488255460265, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7711, 1927.5003180503845, 1927.5075407028198, 158.5, 150.25, 1.8560566423535876, 0.5580170293282877, 142.37865, 135.672225, 5.763240730002747, 5.755448825546028, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7712, 1927.7503173351288, 1927.7573425769806, 158.5, 150.25, 1.8540565813165686, 0.5620171514023256, 142.37865, 135.672225, 5.754740470595417, 5.755448825546028, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7713, 1928.0003077983856, 1928.00723528862, 158.5, 150.25, 1.8520565202795496, 0.5640172124393446, 142.37865, 135.672225, 5.746240211188086, 5.755094648070721, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7714, 1928.25031375885, 1928.2576007843018, 158.75, 150.0, 1.8540565813165686, 0.5640172124393446, 142.581875, 135.469, 5.754740470595417, 5.754740470595416, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7715, 1928.5003147125244, 1928.5067944526672, 158.5, 150.25, 1.8540565813165686, 0.5540169072542498, 142.37865, 135.672225, 5.754740470595417, 5.754386293120111, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7716, 1928.7503142356873, 1928.7573080062866, 158.25, 150.25, 1.8560566423535876, 0.5620171514023256, 142.175425, 135.672225, 5.763240730002747, 5.754386293120111, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7717, 1929.0003056526184, 1929.0075068473816, 158.75, 150.25, 1.8520565202795496, 0.5660172734763634, 142.581875, 135.672225, 5.746240211188086, 5.754386293120111, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7718, 1929.2503156661987, 1929.2573735713959, 158.5, 150.0, 1.8540565813165686, 0.5640172124393446, 142.37865, 135.469, 5.754740470595417, 5.754386293120111, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7719, 1929.5003230571747, 1929.5075907707214, 158.5, 150.25, 1.8540565813165686, 0.5600170903653066, 142.37865, 135.672225, 5.754740470595417, 5.754386293120111, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7720, 1929.7503390312195, 1929.7573783397675, 158.5, 150.5, 1.8560566423535876, 0.5580170293282877, 142.37865, 135.87545, 5.763240730002747, 5.754032115644804, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7721, 1930.000307559967, 1930.0066039562225, 158.75, 149.75, 1.8520565202795496, 0.5580170293282877, 142.581875, 135.265775, 5.746240211188086, 5.754032115644805, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7722, 1930.25031208992, 1930.2573318481445, 158.75, 149.75, 1.8540565813165686, 0.5620171514023256, 142.581875, 135.265775, 5.754740470595417, 5.754032115644805, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7723, 1930.5003199577332, 1930.5068819522858, 159.0, 150.25, 1.8540565813165686, 0.5620171514023256, 142.78509999999997, 135.672225, 5.754740470595417, 5.7536779381695, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7724, 1930.750316143036, 1930.7572956085205, 158.75, 150.25, 1.8540565813165686, 0.5600170903653066, 142.581875, 135.672225, 5.754740470595417, 5.754032115644804, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7725, 1931.0003068447113, 1931.0072839260101, 158.75, 150.0, 1.8520565202795496, 0.5660172734763634, 142.581875, 135.469, 5.746240211188086, 5.7536779381695, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7726, 1931.2502977848053, 1931.2568922042847, 159.0, 149.5, 1.8540565813165686, 0.5580170293282877, 142.78509999999997, 135.06255, 5.754740470595417, 5.754032115644805, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7727, 1931.5003373622894, 1931.5075855255127, 158.5, 150.25, 1.8540565813165686, 0.5640172124393446, 142.37865, 135.672225, 5.754740470595417, 5.7536779381695, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7728, 1931.7503125667572, 1931.7573337554932, 158.75, 149.75, 1.8520565202795496, 0.5680173345133824, 142.581875, 135.265775, 5.746240211188086, 5.7536779381695, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7729, 1932.0003094673157, 1932.0066730976105, 158.5, 150.25, 1.8500564592425306, 0.5640172124393446, 142.37865, 135.672225, 5.737739951780755, 5.753323760694195, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7730, 1932.2503151893616, 1932.2574863433838, 158.75, 150.0, 1.8560566423535876, 0.5600170903653066, 142.581875, 135.469, 5.763240730002747, 5.752615405743583, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7731, 1932.5003335475922, 1932.5074408054352, 158.5, 150.0, 1.836056031983398, 0.5620171514023256, 142.37865, 135.469, 5.678238135929441, 5.754032115644807, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7732, 1932.7503142356873, 1932.7574617862701, 158.5, 150.5, 1.8540565813165686, 0.5640172124393446, 142.37865, 135.87545, 5.754740470595417, 5.750844518367058, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7733, 1933.0003111362457, 1933.0068790912628, 158.75, 150.5, 1.8540565813165686, 0.5700173955504014, 142.581875, 135.87545, 5.754740470595417, 5.750844518367058, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7734, 1933.251490354538, 1933.2592532634735, 158.75, 149.75, 1.8500564592425306, 0.5680173345133824, 142.581875, 135.265775, 5.737739951780755, 5.750844518367058, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7735, 1933.5003271102905, 1933.5067858695984, 158.25, 150.0, 1.8560566423535876, 0.5640172124393446, 142.175425, 135.469, 5.763240730002747, 5.749781985941141, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7736, 1933.750309228897, 1933.7565410137177, 158.5, 149.75, 1.8460563371684928, 0.5640172124393446, 142.37865, 135.265775, 5.720739432966094, 5.749781985941141, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7737, 1934.0003113746643, 1934.0068299770355, 158.75, 150.0, 1.8520565202795496, 0.5740175176244393, 142.581875, 135.469, 5.746240211188086, 5.7483652760399195, 0.5740175176244393, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7738, 1934.2501139640808, 1934.2566821575165, 158.75, 149.75, 1.8540565813165686, 0.5620171514023256, 142.581875, 135.265775, 5.754740470595417, 5.7483652760399195, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7739, 1934.5003173351288, 1934.5074517726898, 158.5, 150.25, 1.8500564592425306, 0.5700173955504014, 142.37865, 135.672225, 5.737739951780755, 5.7483652760399195, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7740, 1934.7503170967102, 1934.7573585510254, 158.75, 150.25, 1.8540565813165686, 0.5620171514023256, 142.581875, 135.672225, 5.754740470595417, 5.747656921089309, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7741, 1935.0003077983856, 1935.0065138339996, 158.25, 149.75, 1.8520565202795496, 0.5740175176244393, 142.175425, 135.265775, 5.746240211188086, 5.747302743614003, 0.5740175176244393, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7742, 1935.2503101825714, 1935.2572100162506, 158.25, 150.0, 1.8220556047242653, 0.5740175176244393, 142.175425, 135.469, 5.618736320078128, 5.747302743614003, 0.5740175176244393, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7743, 1935.5003123283386, 1935.5068757534027, 159.0, 150.25, 1.8520565202795496, 0.5640172124393446, 142.78509999999997, 135.672225, 5.746240211188086, 5.741635904009115, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7744, 1935.750316619873, 1935.7574484348297, 158.5, 150.25, 1.8540565813165686, 0.5700173955504014, 142.37865, 135.672225, 5.754740470595417, 5.741281726533811, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7745, 1936.000299692154, 1936.0067501068115, 159.0, 150.0, 1.8400561540574358, 0.5780176396984771, 142.78509999999997, 135.469, 5.695238654744102, 5.7409275490585046, 0.5780176396984771, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7746, 1936.2503213882446, 1936.2574443817139, 158.75, 149.25, 1.8460563371684928, 0.5620171514023256, 142.581875, 134.85932499999998, 5.720739432966094, 5.738802484206673, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7747, 1936.5003249645233, 1936.5064885616302, 158.75, 150.25, 1.8420562150944548, 0.5660172734763634, 142.581875, 135.672225, 5.703738914151433, 5.737385774305451, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7748, 1936.7503340244293, 1936.7575178146362, 158.75, 150.0, 1.8540565813165686, 0.5640172124393446, 142.581875, 135.469, 5.754740470595417, 5.735260709453617, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7749, 1937.0003101825714, 1937.006716966629, 158.75, 150.25, 1.8460563371684928, 0.5700173955504014, 142.581875, 135.672225, 5.720739432966094, 5.735260709453617, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7750, 1937.2503244876862, 1937.2573239803314, 158.25, 149.5, 1.836056031983398, 0.5660172734763634, 142.175425, 135.06255, 5.678238135929441, 5.734198177027701, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7751, 1937.500305891037, 1937.5067701339722, 158.0, 150.25, 1.8520565202795496, 0.5600170903653066, 141.9722, 135.672225, 5.746240211188086, 5.731010579749952, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7752, 1937.7503175735474, 1937.75745677948, 158.25, 150.0, 1.8520565202795496, 0.5660172734763634, 142.175425, 135.469, 5.746240211188086, 5.730656402274647, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7753, 1938.000301361084, 1938.006243467331, 158.75, 149.75, 1.8440562761314738, 0.5680173345133824, 142.581875, 135.265775, 5.712239173558764, 5.730656402274647, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7754, 1938.250324010849, 1938.256864309311, 158.75, 150.25, 1.8500564592425306, 0.5600170903653066, 142.581875, 135.672225, 5.737739951780755, 5.72959386984873, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7755, 1938.5003216266632, 1938.5067992210388, 158.25, 150.25, 1.8520565202795496, 0.5620171514023256, 142.175425, 135.672225, 5.746240211188086, 5.728531337422814, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7756, 1938.7503209114075, 1938.757437467575, 158.75, 150.25, 1.8520565202795496, 0.5620171514023256, 142.581875, 135.672225, 5.746240211188086, 5.731364757225258, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7757, 1939.0003373622894, 1939.0066859722137, 158.5, 150.0, 1.8500564592425306, 0.5660172734763634, 142.37865, 135.469, 5.737739951780755, 5.7310105797499515, 0.5660172734763634, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7758, 1939.2503244876862, 1939.2575166225433, 158.75, 150.0, 1.8540565813165686, 0.5640172124393446, 142.581875, 135.469, 5.754740470595417, 5.730302224799341, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7759, 1939.5001316070557, 1939.5091106891632, 158.75, 150.0, 1.8500564592425306, 0.5640172124393446, 142.581875, 135.469, 5.737739951780755, 5.7310105797499515, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7760, 1939.750316143036, 1939.7575159072876, 158.5, 150.25, 1.8520565202795496, 0.5580170293282877, 142.37865, 135.672225, 5.746240211188086, 5.729948047324036, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7761, 1940.0003118515015, 1940.0072870254517, 158.5, 150.25, 1.8480563982055118, 0.5560169682912687, 142.37865, 135.672225, 5.729239692373425, 5.7310105797499515, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7762, 1940.250327348709, 1940.2572846412659, 158.25, 150.0, 1.8540565813165686, 0.5620171514023256, 142.175425, 135.469, 5.754740470595417, 5.730302224799341, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7763, 1940.500316619873, 1940.5067331790924, 158.75, 149.75, 1.8540565813165686, 0.5600170903653066, 142.581875, 135.265775, 5.754740470595417, 5.730302224799341, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7764, 1940.7502427101135, 1940.7573487758636, 159.0, 150.25, 1.8520565202795496, 0.5560169682912687, 142.78509999999997, 135.672225, 5.746240211188086, 5.7310105797499515, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7765, 1941.0003135204315, 1941.0065233707428, 158.25, 150.25, 1.838056093020417, 0.5600170903653066, 142.175425, 135.672225, 5.686738395336772, 5.730656402274647, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7766, 1941.250318288803, 1941.2570838928223, 158.25, 150.5, 1.8540565813165686, 0.5600170903653066, 142.175425, 135.87545, 5.754740470595417, 5.728177159947509, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7767, 1941.5003204345703, 1941.5066721439362, 158.0, 150.0, 1.8440562761314738, 0.5600170903653066, 141.9722, 135.469, 5.712239173558764, 5.733843999552396, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7768, 1941.7503154277802, 1941.7565143108368, 158.75, 149.75, 1.8440562761314738, 0.5600170903653066, 142.581875, 135.265775, 5.712239173558764, 5.7324272896511745, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7769, 1942.0003068447113, 1942.006668329239, 158.75, 149.5, 1.8500564592425306, 0.5620171514023256, 142.581875, 135.06255, 5.737739951780755, 5.730656402274647, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7770, 1942.250320672989, 1942.257265329361, 158.75, 150.5, 1.8520565202795496, 0.5600170903653066, 142.581875, 135.87545, 5.746240211188086, 5.7324272896511745, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7771, 1942.5000994205475, 1942.5071682929993, 158.75, 150.25, 1.8520565202795496, 0.5600170903653066, 142.581875, 135.672225, 5.746240211188086, 5.73348982207709, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7772, 1942.7503263950348, 1942.7573990821838, 158.75, 150.25, 1.8400561540574358, 0.5600170903653066, 142.581875, 135.672225, 5.695238654744102, 5.735260709453617, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7773, 1943.0003077983856, 1943.006677865982, 158.5, 150.25, 1.8520565202795496, 0.5600170903653066, 142.37865, 135.672225, 5.746240211188086, 5.732781467126479, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7774, 1943.2503366470337, 1943.2565953731537, 158.25, 150.5, 1.836056031983398, 0.5580170293282877, 142.175425, 135.87545, 5.678238135929441, 5.733843999552396, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7775, 1943.500322818756, 1943.50745844841, 158.25, 150.0, 1.8520565202795496, 0.5560169682912687, 142.175425, 135.469, 5.746240211188086, 5.733843999552395, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7776, 1943.750305891037, 1943.7599928379059, 158.25, 150.25, 1.8440562761314738, 0.5520168462172308, 142.175425, 135.672225, 5.712239173558764, 5.733843999552396, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7777, 1944.0002954006195, 1944.0065124034882, 158.75, 150.0, 1.838056093020417, 0.5560169682912687, 142.581875, 135.469, 5.686738395336772, 5.732427289651174, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7778, 1944.2501111030579, 1944.2563846111298, 158.5, 150.5, 1.8520565202795496, 0.5580170293282877, 142.37865, 135.87545, 5.746240211188086, 5.731364757225258, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7779, 1944.5001192092896, 1944.5069057941437, 158.5, 150.0, 1.838056093020417, 0.5580170293282877, 142.37865, 135.469, 5.686738395336772, 5.731718934700563, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7780, 1944.7503163814545, 1944.7575199604034, 158.5, 150.5, 1.8480563982055118, 0.5540169072542498, 142.37865, 135.87545, 5.729239692373425, 5.729239692373425, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7781, 1945.0003118515015, 1945.0073351860046, 158.5, 150.0, 1.83205590990936, 0.5460166631061739, 142.37865, 135.469, 5.6612376171147805, 5.728531337422813, 0.5460166631061739, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7782, 1945.250356912613, 1945.2576928138733, 158.75, 150.5, 1.8460563371684928, 0.5520168462172308, 142.581875, 135.87545, 5.720739432966094, 5.725343740145065, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7783, 1945.5003535747528, 1945.5073182582855, 158.25, 150.0, 1.8520565202795496, 0.5520168462172308, 142.175425, 135.469, 5.746240211188086, 5.723927030243844, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7784, 1945.750325679779, 1945.7586596012115, 158.75, 150.0, 1.8520565202795496, 0.5520168462172308, 142.581875, 135.469, 5.746240211188086, 5.724281207719149, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7785, 1946.0003101825714, 1946.0070729255676, 158.25, 150.0, 1.8480563982055118, 0.544016602069155, 142.175425, 135.469, 5.729239692373425, 5.724281207719149, 0.544016602069155, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7786, 1946.250325679779, 1946.2574219703674, 158.0, 150.5, 1.8500564592425306, 0.5520168462172308, 141.9722, 135.87545, 5.737739951780755, 5.724281207719149, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7787, 1946.5003216266632, 1946.5074467658997, 158.75, 149.75, 1.8500564592425306, 0.5580170293282877, 142.581875, 135.265775, 5.737739951780755, 5.723572852768538, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7788, 1946.7503068447113, 1946.7567911148071, 158.5, 150.25, 1.8440562761314738, 0.5540169072542498, 142.37865, 135.672225, 5.712239173558764, 5.722864497817928, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7789, 1947.0003073215485, 1947.0067529678345, 158.75, 150.0, 1.8480563982055118, 0.5460166631061739, 142.581875, 135.469, 5.729239692373425, 5.721447787916706, 0.5460166631061739, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7790, 1947.25031042099, 1947.2570314407349, 158.75, 150.25, 1.8400561540574358, 0.5480167241431929, 142.581875, 135.672225, 5.695238654744102, 5.723218675293233, 0.5480167241431929, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7791, 1947.5003154277802, 1947.5064618587494, 158.75, 150.25, 1.8420562150944548, 0.5560169682912687, 142.581875, 135.672225, 5.703738914151433, 5.720739432966095, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7792, 1947.7503232955933, 1947.757616519928, 158.0, 150.25, 1.8480563982055118, 0.5520168462172308, 141.9722, 135.672225, 5.729239692373425, 5.72038525549079, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7793, 1948.0003099441528, 1948.0066421031952, 158.25, 149.75, 1.8420562150944548, 0.5520168462172308, 142.175425, 135.265775, 5.703738914151433, 5.7210936104414, 0.5520168462172308, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7794, 1948.2503142356873, 1948.2573602199554, 158.5, 150.25, 1.8500564592425306, 0.5540169072542498, 142.37865, 135.672225, 5.737739951780755, 5.719676900540179, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7795, 1948.5003187656403, 1948.5075211524963, 159.0, 150.25, 1.8480563982055118, 0.5540169072542498, 142.78509999999997, 135.672225, 5.729239692373425, 5.719322723064873, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7796, 1948.7503461837769, 1948.7574412822723, 159.0, 150.25, 1.8500564592425306, 0.5620171514023256, 142.78509999999997, 135.672225, 5.737739951780755, 5.718614368114262, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7797, 1949.000313282013, 1949.0068588256836, 158.75, 150.5, 1.8440562761314738, 0.5580170293282877, 142.581875, 135.87545, 5.712239173558764, 5.72038525549079, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7798, 1949.2503049373627, 1949.2561960220337, 158.25, 150.0, 1.8500564592425306, 0.5560169682912687, 142.175425, 135.469, 5.737739951780755, 5.718968545589566, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7799, 1949.5003051757812, 1949.5064842700958, 158.5, 150.25, 1.8480563982055118, 0.5560169682912687, 142.37865, 135.672225, 5.729239692373425, 5.721447787916705, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7800, 1949.7503225803375, 1949.7574179172516, 158.25, 149.75, 1.8480563982055118, 0.5540169072542498, 142.175425, 135.265775, 5.729239692373425, 5.720739432966095, 0.5540169072542498, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7801, 1950.0001001358032, 1950.0064260959625, 158.5, 150.25, 1.8460563371684928, 0.5560169682912687, 142.37865, 135.672225, 5.720739432966094, 5.721447787916705, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7802, 1950.2503180503845, 1950.2564506530762, 158.25, 149.75, 1.8420562150944548, 0.5600170903653066, 142.175425, 135.265775, 5.703738914151433, 5.722864497817927, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7803, 1950.5001571178436, 1950.5066347122192, 157.75, 150.0, 1.8500564592425306, 0.5580170293282877, 141.76897499999998, 135.469, 5.737739951780755, 5.7210936104414, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7804, 1950.7503278255463, 1950.7574388980865, 158.5, 150.0, 1.8480563982055118, 0.5600170903653066, 142.37865, 135.469, 5.729239692373425, 5.723218675293232, 0.5600170903653066, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7805, 1951.000307559967, 1951.0065791606903, 158.5, 150.0, 1.8460563371684928, 0.5580170293282877, 142.37865, 135.469, 5.720739432966094, 5.723218675293232, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7806, 1951.250334739685, 1951.2574470043182, 158.75, 150.0, 1.8500564592425306, 0.5620171514023256, 142.581875, 135.469, 5.737739951780755, 5.72569791762037, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7807, 1951.5003218650818, 1951.5075235366821, 158.5, 150.0, 1.8500564592425306, 0.5560169682912687, 142.37865, 135.469, 5.737739951780755, 5.726406272570981, 0.5560169682912687, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7808, 1951.7503368854523, 1951.757360458374, 158.75, 150.25, 1.8500564592425306, 0.5580170293282877, 142.581875, 135.672225, 5.737739951780755, 5.7260520950956755, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7809, 1952.0006322860718, 1952.008368730545, 158.75, 150.5, 1.8420562150944548, 0.5680173345133824, 142.581875, 135.87545, 5.703738914151433, 5.72569791762037, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7810, 1952.2503027915955, 1952.256963968277, 158.75, 150.0, 1.8420562150944548, 0.5640172124393446, 142.581875, 135.469, 5.703738914151433, 5.724635385194453, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7811, 1952.50009226799, 1952.5066449642181, 158.75, 150.0, 1.834055970946379, 0.5640172124393446, 142.581875, 135.469, 5.669737876522111, 5.723218675293232, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7812, 1952.7503113746643, 1952.7578608989716, 158.75, 149.75, 1.834055970946379, 0.5640172124393446, 142.581875, 135.265775, 5.669737876522111, 5.72038525549079, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7813, 1953.0003747940063, 1953.008323431015, 158.25, 150.25, 1.8280557878353223, 0.5720174565874203, 142.175425, 135.672225, 5.6442370983001195, 5.718614368114262, 0.5720174565874203, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7814, 1953.2503554821014, 1953.2575685977936, 158.25, 150.0, 1.8260557267983033, 0.5680173345133824, 142.175425, 135.469, 5.635736838892789, 5.7150725933612065, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7815, 1953.5003452301025, 1953.5159351825714, 158.5, 150.25, 1.8280557878353223, 0.5580170293282877, 142.37865, 135.672225, 5.6442370983001195, 5.712593351034069, 0.5580170293282877, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7816, 1953.750316143036, 1953.7570803165436, 158.75, 150.25, 1.83205590990936, 0.5640172124393446, 142.581875, 135.672225, 5.6612376171147805, 5.710114108706931, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7817, 1954.003393650055, 1954.0110511779785, 158.25, 150.25, 1.834055970946379, 0.5740175176244393, 142.175425, 135.672225, 5.669737876522111, 5.707280688904487, 0.5740175176244393, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7818, 1954.2608225345612, 1954.2738156318665, 158.5, 150.25, 1.838056093020417, 0.5640172124393446, 142.37865, 135.672225, 5.686738395336772, 5.705863979003266, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7819, 1954.5002925395966, 1954.5071811676025, 158.75, 149.75, 1.836056031983398, 0.5640172124393446, 142.581875, 135.265775, 5.678238135929441, 5.703738914151434, 0.5640172124393446, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7820, 1954.7503225803375, 1954.7579555511475, 158.5, 150.25, 1.8420562150944548, 0.5620171514023256, 142.37865, 135.672225, 5.703738914151433, 5.7016138492996005, 0.5620171514023256, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7821, 1955.0003683567047, 1955.0083961486816, 158.75, 150.5, 1.836056031983398, 0.5800177007354961, 142.581875, 135.87545, 5.678238135929441, 5.700197139398379, 0.5800177007354961, 0.1887644369176584, 0.1887644369176584, 0.0, 2
