seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7822, 1955.2503249645233, 1955.257170677185, 158.5, 150.0, 1.836056031983398, 0.5700173955504014, 142.37865, 135.469, 5.678238135929441, 5.698780429497158, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7823, 1955.500320672989, 1955.5072588920593, 158.25, 150.0, 1.834055970946379, 0.5700173955504014, 142.175425, 135.469, 5.669737876522111, 5.696301187170019, 0.5700173955504014, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7824, 1955.7503061294556, 1955.9291033744812, 158.25, 150.0, 1.8440562761314738, 0.5680173345133824, 142.175425, 135.469, 5.712239173558764, 5.693821944842881, 0.5680173345133824, 0.1887644369176584, 0.1887644369176584, 0.0, 2
7825, 1956.0001318454742, 1956.0074625015259, 159.0, 150.25, 1.8420562150944548, 0.5740175176244393, 142.78509999999997, 135.672225, 5.703738914151433, 5.6931135898922705, 0.5740175176244393, 0.19487471237468412, 0.1887644369176584, 0.006110275457025734, 2
7826, 1956.2503368854523, 1956.2580406665802, 158.25, 149.75, 1.83205590990936, 0.5680173345133824, 142.175425, 135.265775, 5.6612376171147805, 5.69240523494166, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7827, 1956.5003354549408, 1956.50678896904, 158.25, 150.25, 1.8460563371684928, 0.5660172734763634, 142.175425, 135.672225, 5.720739432966094, 5.690634347565132, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7828, 1956.7503225803375, 1956.7573821544647, 158.25, 150.25, 1.8480563982055118, 0.5640172124393446, 142.175425, 135.672225, 5.729239692373425, 5.689925992614522, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7829, 1957.000309228897, 1957.006623506546, 158.5, 150.25, 1.8440562761314738, 0.5780176396984771, 142.37865, 135.672225, 5.712239173558764, 5.689925992614522, 0.5780176396984771, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7830, 1957.250349521637, 1957.2573418617249, 158.25, 150.0, 1.834055970946379, 0.5640172124393446, 142.175425, 135.469, 5.669737876522111, 5.689571815139215, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7831, 1957.5003192424774, 1957.5068547725677, 158.75, 150.25, 1.8480563982055118, 0.5660172734763634, 142.581875, 135.672225, 5.729239692373425, 5.686738395336772, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7832, 1957.7503221035004, 1957.75745677948, 158.75, 150.25, 1.8460563371684928, 0.5660172734763634, 142.581875, 135.672225, 5.720739432966094, 5.686384217861467, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7833, 1958.0003070831299, 1958.0065965652466, 158.75, 150.25, 1.8460563371684928, 0.5720174565874203, 142.581875, 135.672225, 5.720739432966094, 5.6856758629108555, 0.5720174565874203, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7834, 1958.2503101825714, 1958.2564868927002, 158.5, 150.25, 1.8420562150944548, 0.5660172734763634, 142.37865, 135.672225, 5.703738914151433, 5.686384217861466, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7835, 1958.5003070831299, 1958.5073826313019, 158.0, 150.25, 1.830055848872341, 0.5640172124393446, 141.9722, 135.672225, 5.65273735770745, 5.686384217861466, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7836, 1958.750305891037, 1958.756411075592, 158.5, 149.75, 1.8420562150944548, 0.5660172734763634, 142.37865, 135.265775, 5.703738914151433, 5.6856758629108555, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7837, 1959.0002975463867, 1959.0069184303284, 158.75, 149.75, 1.8440562761314738, 0.5740175176244393, 142.581875, 135.265775, 5.712239173558764, 5.687092572812077, 0.5740175176244393, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7838, 1959.2500760555267, 1959.2566046714783, 158.5, 149.75, 1.836056031983398, 0.5660172734763634, 142.37865, 135.265775, 5.678238135929441, 5.689925992614522, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7839, 1959.5003111362457, 1959.506448507309, 158.5, 150.25, 1.8440562761314738, 0.5660172734763634, 142.37865, 135.672225, 5.712239173558764, 5.691696879991048, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7840, 1959.7503175735474, 1959.7573931217194, 158.25, 150.0, 1.8480563982055118, 0.5620171514023256, 142.175425, 135.469, 5.729239692373425, 5.694530299793492, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7841, 1960.0003039836884, 1960.0067698955536, 158.5, 150.25, 1.83205590990936, 0.5740175176244393, 142.37865, 135.672225, 5.6612376171147805, 5.697363719595935, 0.5740175176244393, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7842, 1960.250159740448, 1960.2568683624268, 158.5, 150.0, 1.8460563371684928, 0.5680173345133824, 142.37865, 135.469, 5.720739432966094, 5.69700954212063, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7843, 1960.5003118515015, 1960.5097494125366, 158.25, 150.25, 1.8440562761314738, 0.5580170293282877, 142.175425, 135.672225, 5.712239173558764, 5.698426252021851, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7844, 1960.7503173351288, 1960.7574157714844, 158.75, 150.25, 1.8460563371684928, 0.5600170903653066, 142.581875, 135.672225, 5.720739432966094, 5.699842961923072, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7845, 1961.0003111362457, 1961.0066599845886, 158.75, 150.0, 1.8440562761314738, 0.5700173955504014, 142.581875, 135.469, 5.712239173558764, 5.7005513168736845, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7846, 1961.2503037452698, 1961.2585425376892, 158.5, 150.0, 1.8420562150944548, 0.5660172734763634, 142.37865, 135.469, 5.703738914151433, 5.701968026774907, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7847, 1961.5003416538239, 1961.5074875354767, 158.25, 150.0, 1.8460563371684928, 0.5640172124393446, 142.175425, 135.469, 5.720739432966094, 5.703030559200823, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7848, 1961.7503185272217, 1961.7572963237762, 158.25, 150.25, 1.8480563982055118, 0.5640172124393446, 142.175425, 135.672225, 5.729239692373425, 5.705155624052655, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7849, 1962.0003066062927, 1962.0066118240356, 158.5, 150.25, 1.8440562761314738, 0.5720174565874203, 142.37865, 135.672225, 5.712239173558764, 5.705863979003266, 0.5720174565874203, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7850, 1962.250307559967, 1962.2566797733307, 158.5, 150.0, 1.8400561540574358, 0.5640172124393446, 142.37865, 135.469, 5.695238654744102, 5.706218156478571, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7851, 1962.5003204345703, 1962.5067827701569, 158.0, 149.75, 1.8480563982055118, 0.5680173345133824, 141.9722, 135.265775, 5.729239692373425, 5.707634866379794, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7852, 1962.750275850296, 1962.7573857307434, 158.5, 150.25, 1.8480563982055118, 0.5680173345133824, 142.37865, 135.672225, 5.729239692373425, 5.707989043855098, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7853, 1963.0003089904785, 1963.0065643787384, 158.5, 150.25, 1.8440562761314738, 0.5760175786614582, 142.37865, 135.672225, 5.712239173558764, 5.707989043855098, 0.5760175786614582, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7854, 1963.2503082752228, 1963.2568011283875, 158.25, 149.25, 1.838056093020417, 0.5720174565874203, 142.175425, 134.85932499999998, 5.686738395336772, 5.707989043855098, 0.5720174565874203, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7855, 1963.5003626346588, 1963.507429599762, 158.5, 150.0, 1.830055848872341, 0.5660172734763634, 142.37865, 135.469, 5.65273735770745, 5.708697398805708, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7856, 1963.7503263950348, 1963.7574627399445, 158.5, 150.5, 1.8480563982055118, 0.5700173955504014, 142.37865, 135.87545, 5.729239692373425, 5.70550980152796, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7857, 1964.000296831131, 1964.0064432621002, 158.5, 150.5, 1.836056031983398, 0.5760175786614582, 142.37865, 135.87545, 5.678238135929441, 5.705863979003266, 0.5760175786614582, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7858, 1964.2503323554993, 1964.256910085678, 158.5, 149.5, 1.8440562761314738, 0.5660172734763634, 142.37865, 135.06255, 5.712239173558764, 5.7040930916267385, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7859, 1964.5003035068512, 1964.506534576416, 158.5, 150.25, 1.8480563982055118, 0.5680173345133824, 142.37865, 135.672225, 5.729239692373425, 5.704447269102045, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7860, 1964.750333070755, 1964.7574398517609, 158.75, 150.25, 1.8500564592425306, 0.5640172124393446, 142.581875, 135.672225, 5.737739951780755, 5.707634866379794, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7861, 1965.000295639038, 1965.006707906723, 158.5, 150.25, 1.8440562761314738, 0.5740175176244393, 142.37865, 135.672225, 5.712239173558764, 5.7090515762810154, 0.5740175176244393, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7862, 1965.2503175735474, 1965.2576451301575, 158.25, 149.75, 1.830055848872341, 0.5700173955504014, 142.175425, 135.265775, 5.65273735770745, 5.7090515762810154, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7863, 1965.500236272812, 1965.5067429542542, 158.25, 150.0, 1.8460563371684928, 0.5640172124393446, 142.175425, 135.469, 5.720739432966094, 5.7079890438550995, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7864, 1965.7503218650818, 1965.7573540210724, 158.25, 150.25, 1.8460563371684928, 0.5660172734763634, 142.175425, 135.672225, 5.720739432966094, 5.708343221330405, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7865, 1966.0003089904785, 1966.0066313743591, 158.25, 150.0, 1.8440562761314738, 0.5700173955504014, 142.175425, 135.469, 5.712239173558764, 5.7079890438550995, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7866, 1966.2503056526184, 1966.2564206123352, 158.0, 150.0, 1.8420562150944548, 0.5600170903653066, 141.9722, 135.469, 5.703738914151433, 5.710114108706931, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7867, 1966.5003170967102, 1966.5067715644836, 158.25, 149.75, 1.8460563371684928, 0.5580170293282877, 142.175425, 135.265775, 5.720739432966094, 5.709405753756321, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7868, 1966.7519779205322, 1966.7615594863892, 158.5, 149.75, 1.838056093020417, 0.5660172734763634, 142.37865, 135.265775, 5.686738395336772, 5.709759931231626, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7869, 1967.0003113746643, 1967.0067064762115, 158.25, 149.75, 1.8440562761314738, 0.5620171514023256, 142.175425, 135.265775, 5.712239173558764, 5.708343221330405, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7870, 1967.2503187656403, 1967.2573826313019, 158.25, 149.75, 1.8460563371684928, 0.5640172124393446, 142.175425, 135.265775, 5.720739432966094, 5.708343221330403, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7871, 1967.5003192424774, 1967.5073914527893, 158.5, 149.75, 1.8460563371684928, 0.5580170293282877, 142.37865, 135.265775, 5.720739432966094, 5.7090515762810154, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7872, 1967.7503259181976, 1967.7573807239532, 158.25, 150.0, 1.8480563982055118, 0.5620171514023256, 142.175425, 135.469, 5.729239692373425, 5.7090515762810154, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7873, 1968.0003077983856, 1968.0066068172455, 158.0, 149.5, 1.8440562761314738, 0.5640172124393446, 141.9722, 135.06255, 5.712239173558764, 5.7090515762810154, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7874, 1968.250212430954, 1968.2573873996735, 158.0, 150.0, 1.8460563371684928, 0.5560169682912687, 141.9722, 135.469, 5.720739432966094, 5.7090515762810154, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7875, 1968.5003156661987, 1968.5066168308258, 158.5, 149.75, 1.8440562761314738, 0.5580170293282877, 142.37865, 135.265775, 5.712239173558764, 5.710114108706931, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7876, 1968.7503170967102, 1968.7574307918549, 158.5, 149.25, 1.8460563371684928, 0.5540169072542498, 142.37865, 134.85932499999998, 5.720739432966094, 5.709405753756319, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7877, 1969.0003077983856, 1969.006579399109, 158.5, 150.0, 1.8440562761314738, 0.5620171514023256, 142.37865, 135.469, 5.712239173558764, 5.7090515762810154, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7878, 1969.2503180503845, 1969.2573931217194, 158.25, 150.0, 1.8440562761314738, 0.5620171514023256, 142.175425, 135.469, 5.712239173558764, 5.7090515762810154, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7879, 1969.5003061294556, 1969.507378578186, 158.25, 150.25, 1.8460563371684928, 0.5560169682912687, 142.175425, 135.672225, 5.720739432966094, 5.710114108706932, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7880, 1969.7501776218414, 1969.7571685314178, 158.5, 150.25, 1.8460563371684928, 0.5500167851802118, 142.37865, 135.672225, 5.720739432966094, 5.712947528509375, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7881, 1970.0003035068512, 1970.0066440105438, 158.5, 150.25, 1.8440562761314738, 0.5520168462172308, 142.37865, 135.672225, 5.712239173558764, 5.712593351034069, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7882, 1970.25031208992, 1970.2573914527893, 158.5, 150.25, 1.838056093020417, 0.5540169072542498, 142.37865, 135.672225, 5.686738395336772, 5.714010060935291, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7883, 1970.500319480896, 1970.5074346065521, 158.25, 149.5, 1.8440562761314738, 0.5500167851802118, 142.175425, 135.06255, 5.712239173558764, 5.712947528509375, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7884, 1970.750316143036, 1970.757496356964, 158.5, 150.0, 1.8460563371684928, 0.5500167851802118, 142.37865, 135.469, 5.720739432966094, 5.712239173558764, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7885, 1971.00031375885, 1971.0066258907318, 158.5, 150.0, 1.8420562150944548, 0.5380164189580982, 142.37865, 135.469, 5.703738914151433, 5.7115308186081535, 0.5380164189580982, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7886, 1971.2503154277802, 1971.2574973106384, 158.25, 150.25, 1.838056093020417, 0.5520168462172308, 142.175425, 135.672225, 5.686738395336772, 5.711176641132847, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7887, 1971.500316619873, 1971.5074439048767, 158.5, 150.0, 1.8440562761314738, 0.5520168462172308, 142.37865, 135.469, 5.712239173558764, 5.7125933510340685, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7888, 1971.750321149826, 1971.7573533058167, 158.5, 149.5, 1.8460563371684928, 0.5520168462172308, 142.37865, 135.06255, 5.720739432966094, 5.712239173558764, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7889, 1972.00030875206, 1972.0072748661041, 158.0, 149.75, 1.8440562761314738, 0.5480167241431929, 141.9722, 135.265775, 5.712239173558764, 5.712239173558764, 0.5480167241431929, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7890, 1972.2503130435944, 1972.257450580597, 158.5, 150.5, 1.8460563371684928, 0.5540169072542498, 142.37865, 135.87545, 5.720739432966094, 5.712239173558764, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7891, 1972.500317811966, 1972.5068216323853, 158.5, 149.5, 1.8440562761314738, 0.5620171514023256, 142.37865, 135.06255, 5.712239173558764, 5.712947528509375, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7892, 1972.750322818756, 1972.757329940796, 158.5, 149.75, 1.8440562761314738, 0.5560169682912687, 142.37865, 135.265775, 5.712239173558764, 5.71259335103407, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7893, 1973.0002932548523, 1973.0065867900848, 158.5, 150.0, 1.8420562150944548, 0.5600170903653066, 142.37865, 135.469, 5.703738914151433, 5.713655883459985, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7894, 1973.250307559967, 1973.2573544979095, 158.25, 150.0, 1.8420562150944548, 0.5600170903653066, 142.175425, 135.469, 5.703738914151433, 5.713301705984681, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7895, 1973.5003142356873, 1973.507437467575, 158.25, 149.5, 1.8440562761314738, 0.5560169682912687, 142.175425, 135.06255, 5.712239173558764, 5.712593351034069, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7896, 1973.7503142356873, 1973.7574226856232, 158.5, 150.25, 1.8440562761314738, 0.5640172124393446, 142.37865, 135.672225, 5.712239173558764, 5.712239173558764, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7897, 1974.0003039836884, 1974.0073046684265, 158.75, 149.75, 1.8420562150944548, 0.5580170293282877, 142.581875, 135.265775, 5.703738914151433, 5.7115308186081535, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7898, 1974.250316619873, 1974.2569048404694, 158.75, 150.0, 1.8460563371684928, 0.5600170903653066, 142.581875, 135.469, 5.720739432966094, 5.711176641132847, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7899, 1974.500313282013, 1974.5074217319489, 158.25, 149.25, 1.8440562761314738, 0.5600170903653066, 142.175425, 134.85932499999998, 5.712239173558764, 5.711176641132847, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7900, 1974.750316619873, 1974.757399559021, 158.5, 150.25, 1.8440562761314738, 0.5600170903653066, 142.37865, 135.672225, 5.712239173558764, 5.711176641132847, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7901, 1975.0007922649384, 1975.011116027832, 158.5, 150.25, 1.8400561540574358, 0.5600170903653066, 142.37865, 135.672225, 5.695238654744102, 5.710822463657543, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7902, 1975.2503125667572, 1975.2574436664581, 158.5, 150.0, 1.8440562761314738, 0.5620171514023256, 142.37865, 135.469, 5.712239173558764, 5.710114108706931, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7903, 1975.500316143036, 1975.507451057434, 158.25, 150.25, 1.8460563371684928, 0.5660172734763634, 142.175425, 135.672225, 5.720739432966094, 5.710114108706931, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7904, 1975.7503187656403, 1975.7574355602264, 158.25, 149.75, 1.8440562761314738, 0.5620171514023256, 142.175425, 135.265775, 5.712239173558764, 5.710114108706931, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7905, 1976.00031375885, 1976.0066452026367, 158.5, 150.25, 1.8400561540574358, 0.5720174565874203, 142.37865, 135.672225, 5.695238654744102, 5.709759931231626, 0.5720174565874203, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7906, 1976.2503116130829, 1976.2573828697205, 158.25, 150.0, 1.8460563371684928, 0.5640172124393446, 142.175425, 135.469, 5.720739432966094, 5.7090515762810154, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7907, 1976.500318288803, 1976.5074155330658, 158.5, 150.25, 1.8440562761314738, 0.5680173345133824, 142.37865, 135.672225, 5.712239173558764, 5.710468286182237, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7908, 1976.7503232955933, 1976.7573421001434, 158.5, 149.75, 1.8440562761314738, 0.5660172734763634, 142.37865, 135.265775, 5.712239173558764, 5.710468286182237, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7909, 1977.0003073215485, 1977.0072331428528, 158.5, 150.25, 1.8420562150944548, 0.5740175176244393, 142.37865, 135.672225, 5.703738914151433, 5.710114108706931, 0.5740175176244393, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7910, 1977.2503180503845, 1977.2574462890625, 158.5, 149.5, 1.8440562761314738, 0.5640172124393446, 142.37865, 135.06255, 5.712239173558764, 5.710114108706931, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7911, 1977.500321149826, 1977.5075101852417, 158.5, 149.5, 1.8420562150944548, 0.5600170903653066, 142.37865, 135.06255, 5.703738914151433, 5.711176641132847, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7912, 1977.750316143036, 1977.757401227951, 158.0, 149.5, 1.8420562150944548, 0.5580170293282877, 141.9722, 135.06255, 5.703738914151433, 5.710822463657543, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7913, 1978.000307559967, 1978.0072422027588, 158.0, 150.0, 1.8400561540574358, 0.5700173955504014, 141.9722, 135.469, 5.695238654744102, 5.710114108706932, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7914, 1978.2503123283386, 1978.2573075294495, 158.5, 149.5, 1.8420562150944548, 0.5580170293282877, 142.37865, 135.06255, 5.703738914151433, 5.709405753756321, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7915, 1978.5003139972687, 1978.5073857307434, 157.75, 149.75, 1.8420562150944548, 0.5620171514023256, 141.76897499999998, 135.265775, 5.703738914151433, 5.70869739880571, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7916, 1978.7503147125244, 1978.7572991847992, 158.25, 150.25, 1.8400561540574358, 0.5620171514023256, 142.175425, 135.672225, 5.695238654744102, 5.708343221330405, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7917, 1979.0003304481506, 1979.008261680603, 158.0, 150.0, 1.8400561540574358, 0.5660172734763634, 141.9722, 135.469, 5.695238654744102, 5.707634866379794, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7918, 1979.2503116130829, 1979.25745677948, 158.25, 149.0, 1.8440562761314738, 0.5580170293282877, 142.175425, 134.65609999999998, 5.712239173558764, 5.707280688904487, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7919, 1979.500318288803, 1979.5074486732483, 158.25, 150.0, 1.8440562761314738, 0.5560169682912687, 142.175425, 135.469, 5.712239173558764, 5.707634866379794, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7920, 1979.750316619873, 1979.7573182582855, 158.0, 150.25, 1.8440562761314738, 0.5620171514023256, 141.9722, 135.672225, 5.712239173558764, 5.7076348663797924, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7921, 1980.0003063678741, 1980.007286310196, 158.25, 150.0, 1.8400561540574358, 0.5680173345133824, 142.175425, 135.469, 5.695238654744102, 5.707634866379794, 0.5680173345133824, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7922, 1980.2503094673157, 1980.2572972774506, 158.25, 150.0, 1.8440562761314738, 0.5600170903653066, 142.175425, 135.469, 5.712239173558764, 5.707280688904487, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7923, 1980.500317811966, 1980.507431268692, 157.75, 149.75, 1.8440562761314738, 0.5560169682912687, 141.76897499999998, 135.265775, 5.712239173558764, 5.706926511429182, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7924, 1980.750314950943, 1980.757328748703, 158.0, 150.25, 1.8420562150944548, 0.5540169072542498, 141.9722, 135.672225, 5.703738914151433, 5.706926511429182, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7925, 1981.00030875206, 1981.0072927474976, 158.0, 149.75, 1.8400561540574358, 0.5560169682912687, 141.9722, 135.265775, 5.695238654744102, 5.7065723339538765, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7926, 1981.2506976127625, 1981.262143611908, 158.0, 150.0, 1.838056093020417, 0.5620171514023256, 141.9722, 135.469, 5.686738395336772, 5.7065723339538765, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7927, 1981.5003139972687, 1981.5075144767761, 157.75, 150.0, 1.8420562150944548, 0.5520168462172308, 141.76897499999998, 135.469, 5.703738914151433, 5.70550980152796, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7928, 1981.7503204345703, 1981.7573800086975, 158.0, 150.0, 1.8440562761314738, 0.5480167241431929, 141.9722, 135.469, 5.712239173558764, 5.704801446577349, 0.5480167241431929, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7929, 1982.0003073215485, 1982.0066475868225, 158.0, 150.0, 1.8400561540574358, 0.544016602069155, 141.9722, 135.469, 5.695238654744102, 5.704801446577349, 0.544016602069155, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7930, 1982.25031375885, 1982.2573688030243, 158.25, 149.75, 1.8420562150944548, 0.5560169682912687, 142.175425, 135.265775, 5.703738914151433, 5.704801446577349, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7931, 1982.5003168582916, 1982.5068020820618, 158.0, 149.75, 1.8440562761314738, 0.5520168462172308, 141.9722, 135.265775, 5.712239173558764, 5.7040930916267385, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7932, 1982.7503185272217, 1982.7572498321533, 158.0, 149.75, 1.8440562761314738, 0.5520168462172308, 141.9722, 135.265775, 5.712239173558764, 5.7040930916267385, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7933, 1983.0003051757812, 1983.0072791576385, 158.0, 150.0, 1.8400561540574358, 0.542016541032136, 141.9722, 135.469, 5.695238654744102, 5.7040930916267385, 0.542016541032136, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7934, 1983.2501094341278, 1983.2571074962616, 157.75, 150.0, 1.8420562150944548, 0.5520168462172308, 141.76897499999998, 135.469, 5.703738914151433, 5.703738914151433, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7935, 1983.500318288803, 1983.5068156719208, 158.0, 149.75, 1.8420562150944548, 0.5520168462172308, 141.9722, 135.265775, 5.703738914151433, 5.703384736676128, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7936, 1983.750319480896, 1983.7573940753937, 158.0, 150.0, 1.8420562150944548, 0.5500167851802118, 141.9722, 135.469, 5.703738914151433, 5.703384736676128, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7937, 1984.00030875206, 1984.0065178871155, 158.0, 149.5, 1.8400561540574358, 0.5560169682912687, 141.9722, 135.06255, 5.695238654744102, 5.703384736676128, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7938, 1984.2503349781036, 1984.257352590561, 158.0, 150.25, 1.8420562150944548, 0.5580170293282877, 141.9722, 135.672225, 5.703738914151433, 5.703384736676128, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7939, 1984.5003192424774, 1984.5074861049652, 157.75, 149.25, 1.8420562150944548, 0.5520168462172308, 141.76897499999998, 134.85932499999998, 5.703738914151433, 5.703384736676128, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7940, 1984.7503144741058, 1984.7573881149292, 157.5, 149.5, 1.8420562150944548, 0.5580170293282877, 141.56574999999998, 135.06255, 5.703738914151433, 5.703384736676128, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7941, 1985.0003063678741, 1985.0072345733643, 158.0, 149.75, 1.8400561540574358, 0.5500167851802118, 141.9722, 135.265775, 5.695238654744102, 5.703738914151432, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7942, 1985.2503113746643, 1985.2573289871216, 157.5, 150.0, 1.8440562761314738, 0.5600170903653066, 141.56574999999998, 135.469, 5.712239173558764, 5.703738914151432, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7943, 1985.5012769699097, 1985.5075719356537, 158.0, 149.75, 1.8440562761314738, 0.5620171514023256, 141.9722, 135.265775, 5.712239173558764, 5.703738914151432, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7944, 1985.75031208992, 1985.7573683261871, 158.0, 149.5, 1.8420562150944548, 0.5600170903653066, 141.9722, 135.06255, 5.703738914151433, 5.703738914151432, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7945, 1986.0003054141998, 1986.006618976593, 158.0, 150.0, 1.8400561540574358, 0.5640172124393446, 141.9722, 135.469, 5.695238654744102, 5.703384736676128, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7946, 1986.2503118515015, 1986.257387638092, 157.75, 149.5, 1.8420562150944548, 0.5620171514023256, 141.76897499999998, 135.06255, 5.703738914151433, 5.703384736676128, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7947, 1986.5003187656403, 1986.5074265003204, 158.0, 149.75, 1.8420562150944548, 0.5640172124393446, 141.9722, 135.265775, 5.703738914151433, 5.703030559200822, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7948, 1986.750321149826, 1986.75741648674, 158.0, 149.75, 1.8420562150944548, 0.5600170903653066, 141.9722, 135.265775, 5.703738914151433, 5.702676381725517, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7949, 1987.0003085136414, 1987.007287979126, 157.75, 150.0, 1.838056093020417, 0.5600170903653066, 141.76897499999998, 135.469, 5.686738395336772, 5.702676381725517, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7950, 1987.2503139972687, 1987.258380651474, 157.5, 150.25, 1.8420562150944548, 0.5600170903653066, 141.56574999999998, 135.672225, 5.703738914151433, 5.702322204250211, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7951, 1987.50031375885, 1987.5102136135101, 157.25, 150.0, 1.8420562150944548, 0.5600170903653066, 141.362525, 135.469, 5.703738914151433, 5.703030559200823, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7952, 1987.7503213882446, 1987.757396697998, 157.75, 149.75, 1.8420562150944548, 0.5600170903653066, 141.76897499999998, 135.265775, 5.703738914151433, 5.703030559200823, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7953, 1988.0003085136414, 1988.0065112113953, 157.75, 150.0, 1.8400561540574358, 0.5620171514023256, 141.76897499999998, 135.469, 5.695238654744102, 5.702676381725517, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7954, 1988.2503139972687, 1988.2573058605194, 157.5, 150.25, 1.8420562150944548, 0.5560169682912687, 141.56574999999998, 135.672225, 5.703738914151433, 5.702676381725517, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7955, 1988.5003151893616, 1988.5073809623718, 158.0, 150.0, 1.8400561540574358, 0.5560169682912687, 141.9722, 135.469, 5.695238654744102, 5.702676381725517, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7956, 1988.7503130435944, 1988.7573444843292, 158.0, 150.0, 1.8420562150944548, 0.5620171514023256, 141.9722, 135.469, 5.703738914151433, 5.701968026774907, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7957, 1989.000305891037, 1989.0072283744812, 158.0, 149.75, 1.8400561540574358, 0.5640172124393446, 141.9722, 135.265775, 5.695238654744102, 5.7016138492996005, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7958, 1989.2503118515015, 1989.2573211193085, 157.75, 150.25, 1.8400561540574358, 0.5660172734763634, 141.76897499999998, 135.672225, 5.695238654744102, 5.7016138492996005, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7959, 1989.5003156661987, 1989.5074474811554, 158.0, 149.75, 1.8400561540574358, 0.5600170903653066, 141.9722, 135.265775, 5.695238654744102, 5.701259671824296, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7960, 1989.7503180503845, 1989.7574141025543, 158.0, 150.0, 1.8420562150944548, 0.5660172734763634, 141.9722, 135.469, 5.703738914151433, 5.70090549434899, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7961, 1990.000304222107, 1990.0065746307373, 158.0, 149.75, 1.8400561540574358, 0.5700173955504014, 141.9722, 135.265775, 5.695238654744102, 5.70090549434899, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7962, 1990.2503128051758, 1990.2573301792145, 157.75, 149.5, 1.8420562150944548, 0.5600170903653066, 141.76897499999998, 135.06255, 5.703738914151433, 5.70090549434899, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7963, 1990.5003201961517, 1990.5074756145477, 157.5, 150.0, 1.8420562150944548, 0.5600170903653066, 141.56574999999998, 135.469, 5.703738914151433, 5.70090549434899, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7964, 1990.7503197193146, 1990.7573173046112, 158.0, 150.0, 1.8420562150944548, 0.5620171514023256, 141.9722, 135.469, 5.703738914151433, 5.70090549434899, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7965, 1991.0003063678741, 1991.00657248497, 158.0, 150.0, 1.8400561540574358, 0.5720174565874203, 141.9722, 135.469, 5.695238654744102, 5.70090549434899, 0.5720174565874203, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7966, 1991.2503128051758, 1991.2572922706604, 157.5, 149.5, 1.8420562150944548, 0.5660172734763634, 141.56574999999998, 135.06255, 5.703738914151433, 5.70090549434899, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7967, 1991.500320672989, 1991.5074169635773, 158.0, 149.25, 1.8420562150944548, 0.5600170903653066, 141.9722, 134.85932499999998, 5.703738914151433, 5.700551316873683, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7968, 1991.7503156661987, 1991.7574422359467, 157.75, 150.0, 1.8420562150944548, 0.5580170293282877, 141.76897499999998, 135.469, 5.703738914151433, 5.700197139398379, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7969, 1992.0003099441528, 1992.0067009925842, 158.0, 150.25, 1.838056093020417, 0.5700173955504014, 141.9722, 135.672225, 5.686738395336772, 5.700197139398379, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7970, 1992.2502512931824, 1992.2573058605194, 158.0, 149.75, 1.8420562150944548, 0.5640172124393446, 141.9722, 135.265775, 5.703738914151433, 5.699842961923074, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7971, 1992.5003204345703, 1992.5073993206024, 158.0, 149.75, 1.8420562150944548, 0.5600170903653066, 141.9722, 135.265775, 5.703738914151433, 5.699842961923072, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7972, 1992.7503199577332, 1992.7572798728943, 158.0, 150.0, 1.8400561540574358, 0.5620171514023256, 141.9722, 135.469, 5.695238654744102, 5.699842961923074, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7973, 1993.0003066062927, 1993.0066306591034, 157.5, 149.75, 1.8400561540574358, 0.5700173955504014, 141.56574999999998, 135.265775, 5.695238654744102, 5.699488784447769, 0.5700173955504014, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7974, 1993.25031208992, 1993.2572956085205, 158.0, 150.0, 1.8420562150944548, 0.5600170903653066, 141.9722, 135.469, 5.703738914151433, 5.699842961923074, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7975, 1993.500319480896, 1993.5074410438538, 158.0, 149.5, 1.8420562150944548, 0.5660172734763634, 141.9722, 135.06255, 5.703738914151433, 5.699842961923074, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7976, 1993.750283241272, 1993.7594847679138, 158.0, 149.75, 1.834055970946379, 0.5620171514023256, 141.9722, 135.265775, 5.669737876522111, 5.699842961923074, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7977, 1994.0002989768982, 1994.0067014694214, 158.0, 149.75, 1.838056093020417, 0.5640172124393446, 141.9722, 135.265775, 5.686738395336772, 5.698426252021851, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7978, 1994.2503159046173, 1994.2573819160461, 158.25, 150.25, 1.8420562150944548, 0.5640172124393446, 142.175425, 135.672225, 5.703738914151433, 5.698072074546546, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7979, 1994.5003235340118, 1994.5074391365051, 157.75, 150.0, 1.8400561540574358, 0.5660172734763634, 141.76897499999998, 135.469, 5.695238654744102, 5.698072074546546, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7980, 1994.7503163814545, 1994.7573437690735, 157.5, 149.75, 1.8400561540574358, 0.5660172734763634, 141.56574999999998, 135.265775, 5.695238654744102, 5.698072074546546, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7981, 1995.00031375885, 1995.006660938263, 157.75, 150.0, 1.838056093020417, 0.5640172124393446, 141.76897499999998, 135.469, 5.686738395336772, 5.69771789707124, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7982, 1995.2503111362457, 1995.2572662830353, 157.5, 150.0, 1.8420562150944548, 0.5620171514023256, 141.56574999999998, 135.469, 5.703738914151433, 5.697363719595934, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7983, 1995.5003190040588, 1995.5083723068237, 158.0, 150.0, 1.8400561540574358, 0.5660172734763634, 141.9722, 135.469, 5.695238654744102, 5.69771789707124, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7984, 1995.7503156661987, 1995.7572736740112, 158.0, 149.25, 1.8420562150944548, 0.5620171514023256, 141.9722, 134.85932499999998, 5.703738914151433, 5.69771789707124, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7985, 1996.0003249645233, 1996.0071384906769, 158.0, 150.0, 1.836056031983398, 0.5660172734763634, 141.9722, 135.469, 5.678238135929441, 5.69771789707124, 0.5660172734763634, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7986, 1996.2503135204315, 1996.2573173046112, 158.0, 149.75, 1.8400561540574358, 0.5540169072542498, 141.9722, 135.265775, 5.695238654744102, 5.69700954212063, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7987, 1996.5003192424774, 1996.507416009903, 158.0, 149.75, 1.8420562150944548, 0.5620171514023256, 141.9722, 135.265775, 5.703738914151433, 5.696655364645324, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7988, 1996.7503192424774, 1996.7573268413544, 158.0, 150.0, 1.8420562150944548, 0.5620171514023256, 141.9722, 135.469, 5.703738914151433, 5.6966553646453235, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7989, 1997.0003390312195, 1997.0073432922363, 157.75, 149.75, 1.838056093020417, 0.5640172124393446, 141.76897499999998, 135.265775, 5.686738395336772, 5.696655364645324, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7990, 1997.2503125667572, 1997.2574515342712, 157.75, 150.0, 1.8400561540574358, 0.5620171514023256, 141.76897499999998, 135.469, 5.695238654744102, 5.696301187170019, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7991, 1997.5003216266632, 1997.5075197219849, 157.75, 150.0, 1.8400561540574358, 0.5560169682912687, 141.76897499999998, 135.469, 5.695238654744102, 5.695947009694713, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7992, 1997.7503204345703, 1997.7573869228363, 157.5, 149.5, 1.8420562150944548, 0.5620171514023256, 141.56574999999998, 135.06255, 5.703738914151433, 5.6955928322194085, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7993, 1998.000299692154, 1998.0106828212738, 158.0, 150.0, 1.83205590990936, 0.542016541032136, 141.9722, 135.469, 5.6612376171147805, 5.6955928322194085, 0.542016541032136, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7994, 1998.2503027915955, 1998.2573335170746, 157.75, 150.0, 1.8400561540574358, 0.5600170903653066, 141.76897499999998, 135.469, 5.695238654744102, 5.694530299793492, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7995, 1998.5003187656403, 1998.5068020820618, 158.0, 149.75, 1.8400561540574358, 0.5580170293282877, 141.9722, 135.265775, 5.695238654744102, 5.694176122318186, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7996, 1998.7503082752228, 1998.7572922706604, 157.75, 150.0, 1.8400561540574358, 0.5560169682912687, 141.76897499999998, 135.469, 5.695238654744102, 5.693821944842881, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7997, 1999.0003163814545, 1999.0066492557526, 158.0, 150.0, 1.836056031983398, 0.5580170293282877, 141.9722, 135.469, 5.678238135929441, 5.693821944842881, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7998, 1999.2503108978271, 1999.257304430008, 157.75, 149.75, 1.8400561540574358, 0.5580170293282877, 141.76897499999998, 135.265775, 5.695238654744102, 5.6931135898922705, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
7999, 1999.5003151893616, 1999.5074579715729, 157.75, 150.25, 1.8400561540574358, 0.5640172124393446, 141.76897499999998, 135.672225, 5.695238654744102, 5.692759412416964, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8000, 1999.750299692154, 1999.7570266723633, 157.75, 149.5, 1.8400561540574358, 0.5640172124393446, 141.76897499999998, 135.06255, 5.695238654744102, 5.69240523494166, 0.5640172124393446, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8001, 2000.0003066062927, 2000.0072994232178, 157.75, 150.0, 1.8400561540574358, 0.5600170903653066, 141.76897499999998, 135.469, 5.695238654744102, 5.693467767367576, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8002, 2000.2503128051758, 2000.257396697998, 157.75, 149.75, 1.8400561540574358, 0.5560169682912687, 141.76897499999998, 135.265775, 5.695238654744102, 5.693821944842881, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8003, 2000.5003209114075, 2000.5074779987335, 157.75, 149.75, 1.838056093020417, 0.5620171514023256, 141.76897499999998, 135.265775, 5.686738395336772, 5.693467767367576, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8004, 2000.7503159046173, 2000.7573566436768, 157.75, 149.25, 1.8400561540574358, 0.5560169682912687, 141.76897499999998, 134.85932499999998, 5.695238654744102, 5.6931135898922705, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8005, 2001.0003068447113, 2001.007307767868, 158.25, 149.5, 1.838056093020417, 0.5600170903653066, 142.175425, 135.06255, 5.686738395336772, 5.6931135898922705, 0.5600170903653066, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8006, 2001.25031375885, 2001.2573416233063, 157.75, 150.0, 1.8400561540574358, 0.5580170293282877, 141.76897499999998, 135.469, 5.695238654744102, 5.6931135898922705, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8007, 2001.5003156661987, 2001.5074372291565, 157.75, 149.75, 1.8400561540574358, 0.5620171514023256, 141.76897499999998, 135.265775, 5.695238654744102, 5.692759412416964, 0.5620171514023256, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8008, 2001.7503185272217, 2001.7573499679565, 157.5, 149.75, 1.8420562150944548, 0.5580170293282877, 141.56574999999998, 135.265775, 5.703738914151433, 5.692759412416964, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8009, 2002.0003063678741, 2002.0072627067566, 158.0, 149.75, 1.838056093020417, 0.5540169072542498, 141.9722, 135.265775, 5.686738395336772, 5.692759412416964, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8010, 2002.2500967979431, 2002.2572140693665, 158.0, 150.25, 1.8400561540574358, 0.5580170293282877, 141.9722, 135.672225, 5.695238654744102, 5.6931135898922705, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8011, 2002.5003147125244, 2002.5074129104614, 157.5, 150.0, 1.8400561540574358, 0.5540169072542498, 141.56574999999998, 135.469, 5.695238654744102, 5.6931135898922705, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8012, 2002.7503163814545, 2002.7573990821838, 158.25, 149.5, 1.8400561540574358, 0.5540169072542498, 142.175425, 135.06255, 5.695238654744102, 5.692759412416965, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8013, 2003.000331401825, 2003.007294178009, 157.75, 150.0, 1.838056093020417, 0.542016541032136, 141.76897499999998, 135.469, 5.686738395336772, 5.69240523494166, 0.542016541032136, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8014, 2003.2503061294556, 2003.2573323249817, 158.0, 150.0, 1.8420562150944548, 0.5520168462172308, 141.9722, 135.469, 5.703738914151433, 5.69240523494166, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8015, 2003.5003190040588, 2003.5073862075806, 158.0, 149.75, 1.8400561540574358, 0.5560169682912687, 141.9722, 135.265775, 5.695238654744102, 5.692759412416965, 0.5560169682912687, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8016, 2003.7503151893616, 2003.758584022522, 158.0, 149.5, 1.8400561540574358, 0.5520168462172308, 141.9722, 135.06255, 5.695238654744102, 5.692759412416964, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8017, 2004.000309228897, 2004.0073070526123, 157.5, 149.5, 1.836056031983398, 0.540016479995117, 141.56574999999998, 135.06255, 5.678238135929441, 5.69240523494166, 0.540016479995117, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8018, 2004.250300168991, 2004.2574305534363, 157.75, 150.0, 1.8400561540574358, 0.5540169072542498, 141.76897499999998, 135.469, 5.695238654744102, 5.6931135898922705, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8019, 2004.5003142356873, 2004.5067827701569, 157.5, 150.0, 1.8400561540574358, 0.5480167241431929, 141.56574999999998, 135.469, 5.695238654744102, 5.6931135898922705, 0.5480167241431929, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8020, 2004.7503175735474, 2004.7574076652527, 158.0, 150.0, 1.8400561540574358, 0.5520168462172308, 141.9722, 135.469, 5.695238654744102, 5.6931135898922705, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8021, 2005.0003056526184, 2005.0073478221893, 158.0, 149.75, 1.838056093020417, 0.5500167851802118, 141.9722, 135.265775, 5.686738395336772, 5.6931135898922705, 0.5500167851802118, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8022, 2005.2503108978271, 2005.256723165512, 158.0, 149.75, 1.838056093020417, 0.5580170293282877, 141.9722, 135.265775, 5.686738395336772, 5.693467767367576, 0.5580170293282877, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8023, 2005.5003151893616, 2005.5074348449707, 158.0, 149.75, 1.8400561540574358, 0.5520168462172308, 141.9722, 135.265775, 5.695238654744102, 5.6931135898922705, 0.5520168462172308, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8024, 2005.750314950943, 2005.9121479988098, 158.0, 150.25, 1.8400561540574358, 0.5540169072542498, 141.9722, 135.672225, 5.695238654744102, 5.6931135898922705, 0.5540169072542498, 0.19487471237468412, 0.19487471237468412, 0.0, 2
8025, 2006.0001463890076, 2006.0070986747742, 158.0, 150.0, 1.838056093020417, 0.5500167851802118, 141.9722, 135.469, 5.686738395336772, 5.6931135898922705, 0.5500167851802118, 0.20098498783170984, 0.19487471237468412, 0.006110275457025734, 2
8026, 2006.2506093978882, 2006.2606301307678, 157.75, 150.0, 1.83205590990936, 0.5560169682912687, 141.76897499999998, 135.469, 5.6612376171147805, 5.692759412416965, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8027, 2006.5003201961517, 2006.50750374794, 158.0, 149.5, 1.836056031983398, 0.5620171514023256, 141.9722, 135.06255, 5.678238135929441, 5.691342702515743, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8028, 2006.7503199577332, 2006.757512331009, 157.75, 149.75, 1.838056093020417, 0.5600170903653066, 141.76897499999998, 135.265775, 5.686738395336772, 5.690988525040438, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
