seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8029, 2007.0003061294556, 2007.0072922706604, 158.0, 149.75, 1.838056093020417, 0.5600170903653066, 141.9722, 135.265775, 5.686738395336772, 5.690634347565132, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8030, 2007.25031375885, 2007.2573487758636, 158.0, 150.0, 1.8400561540574358, 0.5580170293282877, 141.9722, 135.469, 5.695238654744102, 5.690634347565132, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8031, 2007.5003218650818, 2007.5073821544647, 158.0, 149.75, 1.838056093020417, 0.5560169682912687, 141.9722, 135.265775, 5.686738395336772, 5.690634347565131, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8032, 2007.7503280639648, 2007.7573738098145, 158.0, 149.75, 1.8400561540574358, 0.5560169682912687, 141.9722, 135.265775, 5.695238654744102, 5.690280170089825, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8033, 2008.0003056526184, 2008.0066275596619, 158.0, 150.25, 1.836056031983398, 0.5640172124393446, 141.9722, 135.672225, 5.678238135929441, 5.689925992614522, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8034, 2008.2503130435944, 2008.2573902606964, 157.5, 149.5, 1.838056093020417, 0.5620171514023256, 141.56574999999998, 135.06255, 5.686738395336772, 5.689571815139215, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8035, 2008.5003197193146, 2008.5067880153656, 157.5, 150.0, 1.838056093020417, 0.5560169682912687, 141.56574999999998, 135.469, 5.686738395336772, 5.689217637663909, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8036, 2008.750316619873, 2008.7574899196625, 157.5, 150.0, 1.836056031983398, 0.5580170293282877, 141.56574999999998, 135.469, 5.678238135929441, 5.688863460188604, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8037, 2009.0003044605255, 2009.007266998291, 158.0, 149.5, 1.836056031983398, 0.5580170293282877, 141.9722, 135.06255, 5.678238135929441, 5.6881551052379935, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8038, 2009.2503173351288, 2009.2572782039642, 158.0, 149.25, 1.8180554826502273, 0.5560169682912687, 141.9722, 134.85932499999998, 5.601735801263466, 5.687800927762687, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8039, 2009.500320672989, 2009.5067710876465, 157.75, 150.0, 1.838056093020417, 0.5560169682912687, 141.76897499999998, 135.469, 5.686738395336772, 5.683550798059024, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8040, 2009.7503185272217, 2009.7573437690735, 158.0, 149.5, 1.8400561540574358, 0.5640172124393446, 141.9722, 135.06255, 5.695238654744102, 5.683196620583717, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8041, 2010.000295162201, 2010.0063171386719, 158.0, 150.0, 1.830055848872341, 0.5600170903653066, 141.9722, 135.469, 5.65273735770745, 5.683196620583717, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8042, 2010.2503204345703, 2010.2576367855072, 157.5, 149.25, 1.8280557878353223, 0.5620171514023256, 141.56574999999998, 134.85932499999998, 5.6442370983001195, 5.6821340881578, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8043, 2010.5002477169037, 2010.510195016861, 158.0, 149.75, 1.834055970946379, 0.5600170903653066, 141.9722, 135.265775, 5.669737876522111, 5.680009023305968, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8044, 2010.7503144741058, 2010.7575104236603, 158.0, 149.75, 1.836056031983398, 0.5640172124393446, 141.9722, 135.265775, 5.678238135929441, 5.678946490880052, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8045, 2011.0003063678741, 2011.0066821575165, 158.0, 150.25, 1.834055970946379, 0.5600170903653066, 141.9722, 135.672225, 5.669737876522111, 5.678238135929441, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8046, 2011.2503142356873, 2011.2564289569855, 158.0, 149.5, 1.836056031983398, 0.5600170903653066, 141.9722, 135.06255, 5.678238135929441, 5.67752978097883, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8047, 2011.5003156661987, 2011.506763935089, 158.0, 149.75, 1.838056093020417, 0.5660172734763634, 141.9722, 135.265775, 5.686738395336772, 5.6771756035035255, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8048, 2011.7503044605255, 2011.7563619613647, 158.0, 149.5, 1.830055848872341, 0.5640172124393446, 141.9722, 135.06255, 5.65273735770745, 5.676821426028219, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8049, 2012.0003085136414, 2012.006686449051, 158.0, 149.5, 1.834055970946379, 0.5640172124393446, 141.9722, 135.06255, 5.669737876522111, 5.675050538651693, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8050, 2012.250316143036, 2012.2573268413544, 157.75, 149.5, 1.836056031983398, 0.5620171514023256, 141.76897499999998, 135.06255, 5.678238135929441, 5.674342183701082, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8051, 2012.5003244876862, 2012.506798505783, 158.0, 149.75, 1.836056031983398, 0.5640172124393446, 141.9722, 135.265775, 5.678238135929441, 5.675050538651693, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8052, 2012.7501893043518, 2012.757425069809, 157.25, 149.5, 1.836056031983398, 0.5680173345133824, 141.362525, 135.06255, 5.678238135929441, 5.675050538651693, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8053, 2013.00030875206, 2013.006639957428, 158.25, 150.25, 1.834055970946379, 0.5700173955504014, 142.175425, 135.672225, 5.669737876522111, 5.674696361176387, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8054, 2013.2503323554993, 2013.257431268692, 158.0, 149.75, 1.836056031983398, 0.5660172734763634, 141.9722, 135.265775, 5.678238135929441, 5.673988006225777, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8055, 2013.5003209114075, 2013.5067315101624, 158.0, 149.75, 1.8280557878353223, 0.5600170903653066, 141.9722, 135.265775, 5.6442370983001195, 5.673279651275165, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8056, 2013.7503190040588, 2013.7567620277405, 158.0, 150.0, 1.834055970946379, 0.5620171514023256, 141.9722, 135.469, 5.669737876522111, 5.671508763898639, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8057, 2014.0003056526184, 2014.0067491531372, 157.75, 149.75, 1.834055970946379, 0.5740175176244393, 141.76897499999998, 135.265775, 5.669737876522111, 5.670446231472723, 0.5740175176244393, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8058, 2014.2503118515015, 2014.256474494934, 157.75, 149.0, 1.83205590990936, 0.5620171514023256, 141.76897499999998, 134.65609999999998, 5.6612376171147805, 5.670092053997418, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8059, 2014.5003199577332, 2014.5074622631073, 158.0, 149.75, 1.838056093020417, 0.5720174565874203, 141.9722, 135.265775, 5.686738395336772, 5.6690295215715, 0.5720174565874203, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8060, 2014.750316619873, 2014.757616519928, 158.0, 150.0, 1.834055970946379, 0.5700173955504014, 141.9722, 135.469, 5.669737876522111, 5.6690295215715, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8061, 2015.000309228897, 2015.0073392391205, 158.25, 149.75, 1.834055970946379, 0.5780176396984771, 142.175425, 135.265775, 5.669737876522111, 5.668675344096195, 0.5780176396984771, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8062, 2015.250329732895, 2015.2574546337128, 158.25, 149.75, 1.838056093020417, 0.5680173345133824, 142.175425, 135.265775, 5.686738395336772, 5.668321166620889, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8063, 2015.500330209732, 2015.5068774223328, 158.0, 150.0, 1.836056031983398, 0.5660172734763634, 141.9722, 135.469, 5.678238135929441, 5.671862941373944, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8064, 2015.750319480896, 2015.7575194835663, 158.0, 149.5, 1.836056031983398, 0.5660172734763634, 141.9722, 135.06255, 5.678238135929441, 5.671508763898639, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8065, 2016.000307559967, 2016.0066571235657, 158.0, 149.5, 1.836056031983398, 0.5700173955504014, 141.9722, 135.06255, 5.678238135929441, 5.670800408948028, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8066, 2016.2503192424774, 2016.2568664550781, 158.0, 149.5, 1.8260557267983033, 0.5680173345133824, 141.9722, 135.06255, 5.635736838892789, 5.671862941373942, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8067, 2016.5003204345703, 2016.506775856018, 157.75, 150.0, 1.836056031983398, 0.5640172124393446, 141.76897499999998, 135.469, 5.678238135929441, 5.671508763898639, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8068, 2016.7503173351288, 2016.7576851844788, 158.0, 149.75, 1.836056031983398, 0.5680173345133824, 141.9722, 135.265775, 5.678238135929441, 5.671862941373944, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8069, 2017.000305891037, 2017.0069515705109, 157.75, 149.5, 1.836056031983398, 0.5780176396984771, 141.76897499999998, 135.06255, 5.678238135929441, 5.671862941373944, 0.5780176396984771, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8070, 2017.2503213882446, 2017.2576575279236, 157.75, 149.75, 1.838056093020417, 0.5640172124393446, 141.76897499999998, 135.265775, 5.686738395336772, 5.672217118849249, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8071, 2017.5003173351288, 2017.5074617862701, 158.0, 149.75, 1.834055970946379, 0.5680173345133824, 141.9722, 135.265775, 5.669737876522111, 5.672571296324556, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8072, 2017.7503218650818, 2017.757325410843, 157.75, 149.5, 1.836056031983398, 0.5680173345133824, 141.76897499999998, 135.06255, 5.678238135929441, 5.671862941373944, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8073, 2018.0003063678741, 2018.0067598819733, 158.0, 149.75, 1.836056031983398, 0.5740175176244393, 141.9722, 135.265775, 5.678238135929441, 5.67292547379986, 0.5740175176244393, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8074, 2018.2503094673157, 2018.256545305252, 157.5, 149.5, 1.830055848872341, 0.5680173345133824, 141.56574999999998, 135.06255, 5.65273735770745, 5.673279651275166, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8075, 2018.5002346038818, 2018.506358385086, 158.0, 150.25, 1.830055848872341, 0.5700173955504014, 141.9722, 135.672225, 5.65273735770745, 5.672217118849249, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8076, 2018.7503151893616, 2018.7573244571686, 158.25, 150.0, 1.838056093020417, 0.5680173345133824, 142.175425, 135.469, 5.686738395336772, 5.6711545864233335, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8077, 2019.0003063678741, 2019.0067203044891, 158.25, 150.0, 1.834055970946379, 0.5740175176244393, 142.175425, 135.469, 5.669737876522111, 5.671508763898639, 0.5740175176244393, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8078, 2019.250272989273, 2019.2565710544586, 158.0, 149.75, 1.83205590990936, 0.5660172734763634, 141.9722, 135.265775, 5.6612376171147805, 5.671508763898639, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8079, 2019.500316143036, 2019.5067734718323, 158.25, 150.0, 1.836056031983398, 0.5640172124393446, 142.175425, 135.469, 5.678238135929441, 5.670800408948028, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8080, 2019.7503199577332, 2019.7574112415314, 158.0, 150.0, 1.838056093020417, 0.5600170903653066, 141.9722, 135.469, 5.686738395336772, 5.672217118849249, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8081, 2020.0003118515015, 2020.006674528122, 158.0, 150.25, 1.834055970946379, 0.5700173955504014, 141.9722, 135.672225, 5.669737876522111, 5.67292547379986, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8082, 2020.250319480896, 2020.257393836975, 158.5, 149.25, 1.836056031983398, 0.5640172124393446, 142.37865, 134.85932499999998, 5.678238135929441, 5.67292547379986, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8083, 2020.5003180503845, 2020.50683259964, 158.0, 149.5, 1.836056031983398, 0.5620171514023256, 141.9722, 135.06255, 5.678238135929441, 5.673633828750471, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8084, 2020.750318288803, 2020.757395029068, 158.0, 149.75, 1.836056031983398, 0.5680173345133824, 141.9722, 135.265775, 5.678238135929441, 5.673279651275165, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8085, 2021.00031042099, 2021.0066504478455, 158.0, 150.0, 1.834055970946379, 0.5680173345133824, 141.9722, 135.469, 5.669737876522111, 5.673633828750471, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8086, 2021.250320672989, 2021.25759100914, 158.25, 149.0, 1.8200555436872463, 0.5660172734763634, 142.175425, 134.65609999999998, 5.610236060670797, 5.673633828750471, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8087, 2021.5001261234283, 2021.5069494247437, 158.0, 149.75, 1.830055848872341, 0.5680173345133824, 141.9722, 135.265775, 5.65273735770745, 5.670446231472721, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8088, 2021.7503199577332, 2021.7573728561401, 158.0, 150.0, 1.838056093020417, 0.5640172124393446, 141.9722, 135.469, 5.686738395336772, 5.669383699046805, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8089, 2022.0003054141998, 2022.0065529346466, 157.75, 149.5, 1.8120552995391705, 0.5680173345133824, 141.76897499999998, 135.06255, 5.576235023041475, 5.6697378765221105, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8090, 2022.25030875206, 2022.2567923069, 158.0, 149.25, 1.830055848872341, 0.5620171514023256, 141.9722, 134.85932499999998, 5.65273735770745, 5.665487746818446, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8091, 2022.5003192424774, 2022.5067472457886, 158.0, 150.25, 1.836056031983398, 0.5660172734763634, 141.9722, 135.672225, 5.678238135929441, 5.6661961017690565, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8092, 2022.750317811966, 2022.757353067398, 157.75, 150.25, 1.836056031983398, 0.5640172124393446, 141.76897499999998, 135.672225, 5.678238135929441, 5.6661961017690565, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8093, 2023.000105381012, 2023.0095670223236, 158.0, 149.75, 1.8280557878353223, 0.5740175176244393, 141.9722, 135.265775, 5.6442370983001195, 5.6661961017690565, 0.5740175176244393, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8094, 2023.2503070831299, 2023.2574326992035, 157.75, 149.25, 1.8180554826502273, 0.5640172124393446, 141.76897499999998, 134.85932499999998, 5.601735801263466, 5.664779391867835, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8095, 2023.5003187656403, 2023.5068216323853, 157.75, 149.25, 1.838056093020417, 0.5640172124393446, 141.76897499999998, 134.85932499999998, 5.686738395336772, 5.661237617114781, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8096, 2023.7503187656403, 2023.7573862075806, 158.0, 149.75, 1.836056031983398, 0.5640172124393446, 141.9722, 135.265775, 5.678238135929441, 5.661945972065392, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8097, 2024.0003061294556, 2024.0067870616913, 158.0, 149.75, 1.83205590990936, 0.5660172734763634, 141.9722, 135.265775, 5.6612376171147805, 5.661945972065392, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8098, 2024.2503080368042, 2024.2563636302948, 158.0, 149.5, 1.8240556657612843, 0.5660172734763634, 141.9722, 135.06255, 5.627236579485459, 5.661237617114781, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8099, 2024.500316143036, 2024.5067856311798, 158.0, 149.75, 1.836056031983398, 0.5620171514023256, 141.9722, 135.265775, 5.678238135929441, 5.660175084688864, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8100, 2024.7503199577332, 2024.7573308944702, 158.0, 149.25, 1.834055970946379, 0.5600170903653066, 141.9722, 134.85932499999998, 5.669737876522111, 5.661237617114781, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8101, 2025.0003097057343, 2025.0066101551056, 157.75, 150.0, 1.8280557878353223, 0.5620171514023256, 141.76897499999998, 135.469, 5.6442370983001195, 5.660529262164171, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8102, 2025.250300168991, 2025.2571461200714, 158.25, 149.5, 1.834055970946379, 0.5620171514023256, 142.175425, 135.06255, 5.669737876522111, 5.659466729738253, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8103, 2025.5003099441528, 2025.5067558288574, 158.0, 150.0, 1.8280557878353223, 0.5620171514023256, 141.9722, 135.469, 5.6442370983001195, 5.659820907213558, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8104, 2025.7502732276917, 2025.7563972473145, 158.25, 150.0, 1.8280557878353223, 0.5620171514023256, 142.175425, 135.469, 5.6442370983001195, 5.658404197312336, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8105, 2026.0003082752228, 2026.006816625595, 157.75, 150.0, 1.83205590990936, 0.5620171514023256, 141.76897499999998, 135.469, 5.6612376171147805, 5.656633309935809, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8106, 2026.250215768814, 2026.2573201656342, 158.25, 149.5, 1.836056031983398, 0.5620171514023256, 142.175425, 135.06255, 5.678238135929441, 5.656279132460504, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8107, 2026.500322818756, 2026.5066487789154, 158.25, 149.5, 1.836056031983398, 0.5620171514023256, 142.175425, 135.06255, 5.678238135929441, 5.656279132460504, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8108, 2026.7503187656403, 2026.7573425769806, 158.25, 150.25, 1.836056031983398, 0.5640172124393446, 142.175425, 135.672225, 5.678238135929441, 5.656279132460504, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8109, 2027.000309228897, 2027.00728058815, 158.25, 149.75, 1.830055848872341, 0.5700173955504014, 142.175425, 135.265775, 5.65273735770745, 5.656279132460504, 0.5700173955504014, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8110, 2027.250326871872, 2027.2584483623505, 158.25, 149.5, 1.8180554826502273, 0.5680173345133824, 142.175425, 135.06255, 5.601735801263466, 5.655570777509894, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8111, 2027.500318288803, 2027.5067772865295, 157.75, 150.0, 1.836056031983398, 0.5640172124393446, 141.76897499999998, 135.469, 5.678238135929441, 5.6552166000345885, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8112, 2027.7503235340118, 2027.7573635578156, 158.0, 149.75, 1.834055970946379, 0.5640172124393446, 141.9722, 135.265775, 5.669737876522111, 5.656279132460504, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8113, 2028.0003118515015, 2028.006653547287, 157.75, 150.0, 1.83205590990936, 0.5600170903653066, 141.76897499999998, 135.469, 5.6612376171147805, 5.655570777509894, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8114, 2028.2503163814545, 2028.2574923038483, 157.5, 149.75, 1.836056031983398, 0.5600170903653066, 141.56574999999998, 135.265775, 5.678238135929441, 5.659112552262948, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8115, 2028.5003259181976, 2028.507744550705, 158.25, 149.75, 1.8180554826502273, 0.5640172124393446, 142.175425, 135.265775, 5.601735801263466, 5.660175084688864, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8116, 2028.750322341919, 2028.757437467575, 158.25, 149.75, 1.834055970946379, 0.5640172124393446, 142.175425, 135.265775, 5.669737876522111, 5.656987487411115, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8117, 2029.00031042099, 2029.0073091983795, 157.75, 150.0, 1.834055970946379, 0.5620171514023256, 141.76897499999998, 135.469, 5.669737876522111, 5.65663330993581, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8118, 2029.250314950943, 2029.259710073471, 158.0, 149.25, 1.8180554826502273, 0.5600170903653066, 141.9722, 134.85932499999998, 5.601735801263466, 5.6576958423617265, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8119, 2029.500290632248, 2029.506576538086, 158.25, 150.0, 1.8280557878353223, 0.5580170293282877, 142.175425, 135.469, 5.6442370983001195, 5.657695842361726, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8120, 2029.7503159046173, 2029.7573080062866, 158.0, 150.0, 1.836056031983398, 0.5640172124393446, 141.9722, 135.469, 5.678238135929441, 5.655924954985199, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8121, 2030.0003077983856, 2030.0065982341766, 158.0, 150.0, 1.834055970946379, 0.5580170293282877, 141.9722, 135.469, 5.669737876522111, 5.655924954985199, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8122, 2030.2503077983856, 2030.256341934204, 158.25, 149.0, 1.8280557878353223, 0.5620171514023256, 142.175425, 134.65609999999998, 5.6442370983001195, 5.656279132460504, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8123, 2030.5003168582916, 2030.5068221092224, 158.0, 149.75, 1.83205590990936, 0.5540169072542498, 141.9722, 135.265775, 5.6612376171147805, 5.656987487411115, 0.5540169072542498, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8124, 2030.7503216266632, 2030.7573759555817, 158.0, 149.5, 1.83205590990936, 0.5600170903653066, 141.9722, 135.06255, 5.6612376171147805, 5.656279132460504, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8125, 2031.0003101825714, 2031.006630897522, 158.5, 149.0, 1.834055970946379, 0.5600170903653066, 142.37865, 134.65609999999998, 5.669737876522111, 5.655924954985198, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8126, 2031.250316143036, 2031.256949186325, 158.5, 149.0, 1.8260557267983033, 0.5600170903653066, 142.37865, 134.65609999999998, 5.635736838892789, 5.656987487411115, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8127, 2031.500324010849, 2031.5068185329437, 157.75, 150.0, 1.836056031983398, 0.5600170903653066, 141.76897499999998, 135.469, 5.678238135929441, 5.655570777509894, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8128, 2031.7503159046173, 2031.757402420044, 158.25, 149.75, 1.834055970946379, 0.5620171514023256, 142.175425, 135.265775, 5.669737876522111, 5.656987487411115, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8129, 2032.0003311634064, 2032.0068352222443, 158.0, 150.0, 1.83205590990936, 0.5560169682912687, 141.9722, 135.469, 5.6612376171147805, 5.658050019837031, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8130, 2032.2503066062927, 2032.2568345069885, 157.75, 149.5, 1.830055848872341, 0.5620171514023256, 141.76897499999998, 135.06255, 5.65273735770745, 5.658050019837032, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8131, 2032.5003197193146, 2032.5075857639313, 157.75, 150.0, 1.83205590990936, 0.5540169072542498, 141.76897499999998, 135.469, 5.6612376171147805, 5.656987487411115, 0.5540169072542498, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8132, 2032.7503147125244, 2032.7574563026428, 158.0, 150.0, 1.836056031983398, 0.5580170293282877, 141.9722, 135.469, 5.678238135929441, 5.656279132460504, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8133, 2033.000309228897, 2033.0067656040192, 158.25, 149.75, 1.830055848872341, 0.5620171514023256, 142.175425, 135.265775, 5.65273735770745, 5.656279132460504, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8134, 2033.2503118515015, 2033.25634598732, 158.0, 150.0, 1.836056031983398, 0.5640172124393446, 141.9722, 135.469, 5.678238135929441, 5.656279132460504, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8135, 2033.5003101825714, 2033.506740808487, 158.25, 150.0, 1.834055970946379, 0.5620171514023256, 142.175425, 135.469, 5.669737876522111, 5.659466729738253, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8136, 2033.750131368637, 2033.757297039032, 157.75, 150.25, 1.834055970946379, 0.5560169682912687, 141.76897499999998, 135.672225, 5.669737876522111, 5.659112552262947, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8137, 2034.0003085136414, 2034.0065128803253, 158.25, 149.75, 1.830055848872341, 0.5620171514023256, 142.175425, 135.265775, 5.65273735770745, 5.659112552262947, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8138, 2034.2501211166382, 2034.2558753490448, 158.0, 150.0, 1.834055970946379, 0.5560169682912687, 141.9722, 135.469, 5.669737876522111, 5.658758374787642, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8139, 2034.5003154277802, 2034.507473230362, 157.75, 150.0, 1.83205590990936, 0.5500167851802118, 141.76897499999998, 135.469, 5.6612376171147805, 5.658404197312336, 0.5500167851802118, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8140, 2034.750117301941, 2034.7573201656342, 158.0, 150.0, 1.836056031983398, 0.5560169682912687, 141.9722, 135.469, 5.678238135929441, 5.660883439639474, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8141, 2035.0003051757812, 2035.0062863826752, 158.0, 150.0, 1.8240556657612843, 0.5560169682912687, 141.9722, 135.469, 5.627236579485459, 5.661237617114781, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8142, 2035.2503097057343, 2035.2570569515228, 158.0, 149.75, 1.8140553605761895, 0.5540169072542498, 141.9722, 135.265775, 5.584735282448806, 5.659466729738253, 0.5540169072542498, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8143, 2035.500116109848, 2035.509221792221, 158.0, 149.75, 1.8280557878353223, 0.5480167241431929, 141.9722, 135.265775, 5.6442370983001195, 5.658758374787642, 0.5480167241431929, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8144, 2035.7503049373627, 2035.7567865848541, 158.0, 149.5, 1.8260557267983033, 0.5600170903653066, 141.9722, 135.06255, 5.635736838892789, 5.658758374787642, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8145, 2036.0001015663147, 2036.0071029663086, 158.0, 150.0, 1.83205590990936, 0.5480167241431929, 141.9722, 135.469, 5.6612376171147805, 5.656987487411115, 0.5480167241431929, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8146, 2036.2503128051758, 2036.2565078735352, 157.75, 150.0, 1.830055848872341, 0.5540169072542498, 141.76897499999998, 135.469, 5.65273735770745, 5.656633309935811, 0.5540169072542498, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8147, 2036.500257730484, 2036.507541179657, 158.0, 149.25, 1.834055970946379, 0.5560169682912687, 141.9722, 134.85932499999998, 5.669737876522111, 5.656987487411115, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8148, 2036.7503254413605, 2036.7574710845947, 157.75, 149.5, 1.834055970946379, 0.5520168462172308, 141.76897499999998, 135.06255, 5.669737876522111, 5.65734166488642, 0.5520168462172308, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8149, 2037.0002932548523, 2037.006025314331, 157.75, 149.75, 1.834055970946379, 0.544016602069155, 141.76897499999998, 135.265775, 5.669737876522111, 5.657695842361726, 0.544016602069155, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8150, 2037.250215291977, 2037.2568717002869, 158.0, 149.75, 1.8080551774651326, 0.5520168462172308, 141.9722, 135.265775, 5.559234504226813, 5.657695842361726, 0.5520168462172308, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8151, 2037.500316143036, 2037.5076627731323, 157.75, 149.75, 1.834055970946379, 0.5560169682912687, 141.76897499999998, 135.265775, 5.669737876522111, 5.654508245083977, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8152, 2037.7503287792206, 2037.7576477527618, 158.0, 149.75, 1.834055970946379, 0.5560169682912687, 141.9722, 135.265775, 5.669737876522111, 5.654154067608672, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8153, 2038.0003170967102, 2038.0066874027252, 158.0, 149.25, 1.83205590990936, 0.5500167851802118, 141.9722, 134.85932499999998, 5.6612376171147805, 5.654154067608672, 0.5500167851802118, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8154, 2038.250316619873, 2038.2575194835663, 158.5, 150.25, 1.834055970946379, 0.5540169072542498, 142.37865, 135.672225, 5.669737876522111, 5.654154067608672, 0.5540169072542498, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8155, 2038.5003163814545, 2038.5074150562286, 158.25, 149.5, 1.834055970946379, 0.5480167241431929, 142.175425, 135.06255, 5.669737876522111, 5.654862422559283, 0.5480167241431929, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8156, 2038.750319480896, 2038.7573018074036, 158.25, 149.75, 1.83205590990936, 0.5600170903653066, 142.175425, 135.265775, 5.6612376171147805, 5.6552166000345885, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8157, 2039.0003094673157, 2039.0070288181305, 158.25, 150.0, 1.830055848872341, 0.5600170903653066, 142.175425, 135.469, 5.65273735770745, 5.654508245083977, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8158, 2039.2503118515015, 2039.2569200992584, 158.0, 150.25, 1.8220556047242653, 0.5560169682912687, 141.9722, 135.672225, 5.618736320078128, 5.654508245083977, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8159, 2039.5003230571747, 2039.5067837238312, 158.0, 149.5, 1.834055970946379, 0.5620171514023256, 141.9722, 135.06255, 5.669737876522111, 5.652029002756838, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8160, 2039.750314950943, 2039.7573857307434, 158.0, 149.25, 1.834055970946379, 0.5620171514023256, 141.9722, 134.85932499999998, 5.669737876522111, 5.65202900275684, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8161, 2040.0004031658173, 2040.006557226181, 158.25, 149.75, 1.8240556657612843, 0.5580170293282877, 142.175425, 135.265775, 5.627236579485459, 5.652029002756838, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8162, 2040.2503023147583, 2040.2563025951385, 158.0, 150.25, 1.8260557267983033, 0.5580170293282877, 141.9722, 135.672225, 5.635736838892789, 5.650966470330922, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8163, 2040.50031375885, 2040.5074410438538, 157.75, 150.0, 1.83205590990936, 0.5560169682912687, 141.76897499999998, 135.469, 5.6612376171147805, 5.649549760429701, 0.5560169682912687, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8164, 2040.7503159046173, 2040.7572875022888, 157.75, 150.0, 1.834055970946379, 0.5600170903653066, 141.76897499999998, 135.469, 5.669737876522111, 5.649549760429701, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8165, 2041.00030875206, 2041.0066690444946, 157.5, 149.5, 1.83205590990936, 0.5600170903653066, 141.56574999999998, 135.06255, 5.6612376171147805, 5.649195582954396, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8166, 2041.2503163814545, 2041.2600586414337, 158.25, 150.0, 1.8180554826502273, 0.5600170903653066, 142.175425, 135.469, 5.601735801263466, 5.650612292855617, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8167, 2041.5003139972687, 2041.506980895996, 158.0, 149.75, 1.8260557267983033, 0.5620171514023256, 141.9722, 135.265775, 5.635736838892789, 5.651320647806229, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8168, 2041.7511191368103, 2041.7584292888641, 158.0, 150.0, 1.83205590990936, 0.5680173345133824, 141.9722, 135.469, 5.6612376171147805, 5.650966470330922, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8169, 2042.0003085136414, 2042.00781583786, 158.25, 149.75, 1.8140553605761895, 0.5580170293282877, 142.175425, 135.265775, 5.584735282448806, 5.652029002756838, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8170, 2042.2503175735474, 2042.2574498653412, 158.5, 150.0, 1.83205590990936, 0.5640172124393446, 142.37865, 135.469, 5.6612376171147805, 5.64884140547909, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8171, 2042.5003218650818, 2042.5068571567535, 158.0, 150.0, 1.834055970946379, 0.5580170293282877, 141.9722, 135.469, 5.669737876522111, 5.649195582954396, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8172, 2042.7503192424774, 2042.7573852539062, 158.0, 150.0, 1.834055970946379, 0.5620171514023256, 141.9722, 135.469, 5.669737876522111, 5.649195582954396, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8173, 2043.0003063678741, 2043.0066456794739, 158.25, 149.75, 1.83205590990936, 0.5620171514023256, 142.175425, 135.265775, 5.6612376171147805, 5.649195582954396, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8174, 2043.2503156661987, 2043.2580871582031, 158.0, 150.0, 1.8140553605761895, 0.5580170293282877, 141.9722, 135.469, 5.584735282448806, 5.64884140547909, 0.5580170293282877, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8175, 2043.5003190040588, 2043.50683760643, 157.75, 150.0, 1.83205590990936, 0.5620171514023256, 141.76897499999998, 135.469, 5.6612376171147805, 5.649903937905006, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8176, 2043.7503235340118, 2043.7600288391113, 157.75, 150.0, 1.83205590990936, 0.5600170903653066, 141.76897499999998, 135.469, 5.6612376171147805, 5.649549760429701, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8177, 2044.0002932548523, 2044.006907939911, 157.75, 150.0, 1.8220556047242653, 0.5680173345133824, 141.76897499999998, 135.469, 5.618736320078128, 5.649195582954396, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8178, 2044.2503108978271, 2044.2573993206024, 157.75, 150.0, 1.834055970946379, 0.5600170903653066, 141.76897499999998, 135.469, 5.669737876522111, 5.647424695577868, 0.5600170903653066, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8179, 2044.5003204345703, 2044.507493019104, 157.5, 150.0, 1.83205590990936, 0.5680173345133824, 141.56574999999998, 135.469, 5.6612376171147805, 5.647424695577868, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8180, 2044.7504336833954, 2044.758136510849, 158.0, 150.25, 1.8260557267983033, 0.5620171514023256, 141.9722, 135.672225, 5.635736838892789, 5.647070518102563, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8181, 2045.0003056526184, 2045.006698846817, 158.0, 149.5, 1.83205590990936, 0.5680173345133824, 141.9722, 135.06255, 5.6612376171147805, 5.646007985676647, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8182, 2045.2500886917114, 2045.2577345371246, 158.0, 149.75, 1.8260557267983033, 0.5640172124393446, 141.9722, 135.265775, 5.635736838892789, 5.646362163151952, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8183, 2045.50031042099, 2045.507472038269, 158.0, 149.75, 1.8100552385021516, 0.5640172124393446, 141.9722, 135.265775, 5.567734763634144, 5.647070518102564, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8184, 2045.7503035068512, 2045.756370306015, 158.0, 150.0, 1.8260557267983033, 0.5680173345133824, 141.9722, 135.469, 5.635736838892789, 5.642820388398898, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8185, 2046.0003082752228, 2046.0066921710968, 158.0, 149.75, 1.8220556047242653, 0.5800177007354961, 141.9722, 135.265775, 5.618736320078128, 5.641403678497677, 0.5800177007354961, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8186, 2046.2503209114075, 2046.2574398517609, 158.0, 149.75, 1.83205590990936, 0.5660172734763634, 141.9722, 135.265775, 5.6612376171147805, 5.64104950102237, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8187, 2046.5003204345703, 2046.5068283081055, 158.0, 150.0, 1.83205590990936, 0.5680173345133824, 141.9722, 135.469, 5.6612376171147805, 5.642112033448288, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8188, 2046.750322341919, 2046.7573909759521, 157.5, 149.5, 1.83205590990936, 0.5680173345133824, 141.56574999999998, 135.06255, 5.6612376171147805, 5.642112033448288, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8189, 2047.0003099441528, 2047.006615638733, 158.0, 150.25, 1.830055848872341, 0.5720174565874203, 141.9722, 135.672225, 5.65273735770745, 5.641757855972981, 0.5720174565874203, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8190, 2047.2503101825714, 2047.2570700645447, 158.0, 150.0, 1.8180554826502273, 0.5640172124393446, 141.9722, 135.469, 5.601735801263466, 5.641403678497675, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8191, 2047.5003201961517, 2047.506855249405, 158.0, 150.0, 1.83205590990936, 0.5660172734763634, 141.9722, 135.469, 5.6612376171147805, 5.641403678497675, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8192, 2047.750322818756, 2047.7574377059937, 158.0, 149.5, 1.8240556657612843, 0.5680173345133824, 141.9722, 135.06255, 5.627236579485459, 5.642466210923591, 0.5680173345133824, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8193, 2048.0003106594086, 2048.0066969394684, 157.75, 150.0, 1.8260557267983033, 0.5640172124393446, 141.76897499999998, 135.469, 5.635736838892789, 5.64104950102237, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8194, 2048.2503159046173, 2048.2564289569855, 158.0, 149.5, 1.8260557267983033, 0.5640172124393446, 141.9722, 135.06255, 5.635736838892789, 5.643174565874202, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8195, 2048.500322341919, 2048.5070626735687, 158.0, 149.75, 1.8200555436872463, 0.5640172124393446, 141.9722, 135.265775, 5.610236060670797, 5.642112033448286, 0.5640172124393446, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8196, 2048.750319004059, 2048.757406949997, 158.25, 149.75, 1.83205590990936, 0.5660172734763634, 142.175425, 135.265775, 5.6612376171147805, 5.639632791121149, 0.5660172734763634, 0.20098498783170984, 0.20098498783170984, 0.0, 2
8197, 2049.000239133835, 2049.0066225528717, 158.0, 150.0, 1.830055848872341, 0.5620171514023256, 141.9722, 135.469, 5.65273735770745, 5.639278613645843, 0.5620171514023256, 0.20098498783170984, 0.20098498783170984, 0.0, 2
