seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
230, 57.25030732154846, 57.257030963897705, 157.25, 152.5, 1.8400561540574358, 0.5560169682912687, 141.362525, 137.50125, 5.695238654744102, 0, 0.5560169682912687, 0.28066656891926334, 0.28066656891926334, 0.0, 0
231, 57.500319957733154, 57.50721716880798, 157.25, 152.75, 1.838056093020417, 0.540016479995117, 141.362525, 137.704475, 5.686738395336772, 0, 0.540016479995117, 0.2806378010475643, 0.2806378010475643, 0.0, 0
232, 57.75030851364136, 57.75708746910095, 157.75, 152.0, 1.8400561540574358, 0.5540169072542498, 141.76897499999998, 137.0948, 5.695238654744102, 0, 0.5540169072542498, 0.28060521979143105, 0.28060521979143105, 0.0, 0
233, 58.00037145614624, 58.00732684135437, 157.5, 152.0, 1.8400561540574358, 0.5540169072542498, 141.56574999999998, 137.0948, 5.695238654744102, 0, 0.5540169072542498, 0.28056905010422906, 0.28056905010422906, 0.0, 0
234, 58.25034046173096, 58.257314920425415, 157.75, 151.75, 1.8240556657612843, 0.5620171514023256, 141.76897499999998, 136.891575, 5.627236579485459, 0, 0.5620171514023256, 0.28054041847785993, 0.28054041847785993, 0.0, 0
235, 58.500314235687256, 58.50623178482056, 157.25, 152.25, 1.83205590990936, 0.544016602069155, 141.362525, 137.298025, 5.6612376171147805, 0, 0.544016602069155, 0.28050734521938514, 0.28050734521938514, 0.0, 0
236, 58.75031614303589, 58.757209062576294, 157.25, 151.75, 1.8400561540574358, 0.5520168462172308, 141.362525, 136.891575, 5.695238654744102, 0, 0.5520168462172308, 0.28044502627285994, 0.28044502627285994, 0.0, 0
237, 59.00016236305237, 59.00710082054138, 157.0, 152.25, 1.8420562150944548, 0.5520168462172308, 141.1593, 137.298025, 5.703738914151433, 0, 0.5520168462172308, 0.2804281940048545, 0.2804281940048545, 0.0, 0
238, 59.2503080368042, 59.25701665878296, 157.5, 151.5, 1.8420562150944548, 0.5560169682912687, 141.56574999999998, 136.68834999999999, 5.703738914151433, 0, 0.5560169682912687, 0.2804112363302762, 0.2804112363302762, 0.0, 0
239, 59.500322103500366, 59.50724196434021, 157.75, 152.75, 1.8400561540574358, 0.540016479995117, 141.76897499999998, 137.704475, 5.695238654744102, 0, 0.540016479995117, 0.2803828061458442, 0.2803828061458442, 0.0, 0
240, 59.75030875205994, 59.757009744644165, 158.0, 152.5, 1.8420562150944548, 0.5540169072542498, 141.9722, 137.50125, 5.703738914151433, 0, 0.5540169072542498, 0.2803505502504644, 0.2803505502504644, 0.0, 0
241, 60.000309467315674, 60.00710201263428, 157.75, 152.5, 1.8420562150944548, 0.5540169072542498, 141.76897499999998, 137.50125, 5.703738914151433, 0, 0.5540169072542498, 0.28031472173113436, 0.28031472173113436, 0.0, 0
242, 60.25025820732117, 60.257094383239746, 157.25, 152.25, 1.8420562150944548, 0.5500167851802118, 141.362525, 137.298025, 5.703738914151433, 0, 0.5500167851802118, 0.28028642075846344, 0.28028642075846344, 0.0, 0
243, 60.50030541419983, 60.50900435447693, 157.75, 152.5, 1.836056031983398, 0.544016602069155, 141.76897499999998, 137.50125, 5.678238135929441, 0, 0.544016602069155, 0.28025438848338036, 0.28025438848338036, 0.0, 0
244, 60.75031113624573, 60.757107734680176, 157.75, 152.25, 1.8420562150944548, 0.5500167851802118, 141.76897499999998, 137.298025, 5.703738914151433, 0, 0.5500167851802118, 0.2802221143362653, 0.2802221143362653, 0.0, 0
245, 61.00031661987305, 61.007081747055054, 157.75, 152.5, 1.8420562150944548, 0.5580170293282877, 141.76897499999998, 137.50125, 5.703738914151433, 0, 0.5580170293282877, 0.2801790477784656, 0.2801790477784656, 0.0, 0
246, 61.2503080368042, 61.2569785118103, 157.75, 152.25, 1.8420562150944548, 0.5500167851802118, 141.76897499999998, 137.298025, 5.703738914151433, 0, 0.5500167851802118, 0.2801584778312276, 0.2801584778312276, 0.0, 0
247, 61.50031757354736, 61.507086992263794, 157.75, 152.25, 1.8420562150944548, 0.544016602069155, 141.76897499999998, 137.298025, 5.703738914151433, 0, 0.544016602069155, 0.28012662715620706, 0.28012662715620706, 0.0, 0
248, 61.75031328201294, 61.757081270217896, 157.75, 152.25, 1.8440562761314738, 0.5480167241431929, 141.76897499999998, 137.298025, 5.712239173558764, 0, 0.5480167241431929, 0.28009477110697123, 0.28009477110697123, 0.0, 0
249, 62.000319480895996, 62.00719976425171, 157.75, 152.5, 1.8440562761314738, 0.5520168462172308, 141.76897499999998, 137.50125, 5.712239173558764, 0, 0.5520168462172308, 0.280063069305164, 0.280063069305164, 0.0, 0
250, 62.250314474105835, 62.25703191757202, 157.0, 152.75, 1.8420562150944548, 0.5560169682912687, 141.1593, 137.704475, 5.703738914151433, 0, 0.5560169682912687, 0.28003510275616494, 0.28003510275616494, 0.0, 0
251, 62.50031852722168, 62.50721526145935, 157.5, 153.0, 1.8400561540574358, 0.540016479995117, 141.56574999999998, 137.9077, 5.695238654744102, 0, 0.540016479995117, 0.28000330679935215, 0.28000330679935215, 0.0, 0
252, 62.75031757354736, 62.75721287727356, 157.75, 152.5, 1.8420562150944548, 0.5520168462172308, 141.76897499999998, 137.50125, 5.703738914151433, 0, 0.5520168462172308, 0.2799677524622797, 0.2799677524622797, 0.0, 0
253, 63.00032162666321, 63.00720715522766, 158.0, 152.0, 1.8440562761314738, 0.5560169682912687, 141.9722, 137.0948, 5.712239173558764, 0, 0.5560169682912687, 0.279932411063325, 0.279932411063325, 0.0, 0
254, 63.25030851364136, 63.25696611404419, 157.75, 152.25, 1.8440562761314738, 0.5580170293282877, 141.76897499999998, 137.298025, 5.712239173558764, 0, 0.5580170293282877, 0.27990469517015293, 0.27990469517015293, 0.0, 0
255, 63.50032091140747, 63.5071325302124, 157.75, 152.75, 1.8420562150944548, 0.542016541032136, 141.76897499999998, 137.704475, 5.703738914151433, 0, 0.542016541032136, 0.2798769400113532, 0.2798769400113532, 0.0, 0
256, 63.75031113624573, 63.75697922706604, 157.75, 152.5, 1.8440562761314738, 0.5520168462172308, 141.76897499999998, 137.50125, 5.712239173558764, 0, 0.5520168462172308, 0.2798453433381385, 0.2798453433381385, 0.0, 0
257, 64.00030589103699, 64.00633382797241, 157.75, 152.25, 1.836056031983398, 0.5540169072542498, 141.76897499999998, 137.298025, 5.678238135929441, 0, 0.5540169072542498, 0.27981016811522963, 0.27981016811522963, 0.0, 0
258, 64.25022053718567, 64.25707745552063, 157.25, 152.25, 1.8440562761314738, 0.5580170293282877, 141.362525, 137.298025, 5.712239173558764, 0, 0.5580170293282877, 0.27978217385263426, 0.27978217385263426, 0.0, 0
259, 64.50032234191895, 64.50718712806702, 157.5, 152.25, 1.8440562761314738, 0.540016479995117, 141.56574999999998, 137.298025, 5.712239173558764, 0, 0.540016479995117, 0.2797359807600641, 0.2797359807600641, 0.0, 0
260, 64.75026035308838, 64.75706267356873, 157.5, 152.5, 1.8440562761314738, 0.5500167851802118, 141.56574999999998, 137.50125, 5.712239173558764, 0, 0.5500167851802118, 0.2797197643857465, 0.2797197643857465, 0.0, 0
261, 65.000319480896, 65.00738716125488, 157.75, 152.5, 1.8440562761314738, 0.5500167851802118, 141.76897499999998, 137.50125, 5.712239173558764, 0, 0.5500167851802118, 0.27968849426751263, 0.27968849426751263, 0.0, 0
262, 65.25031590461731, 65.2571165561676, 158.0, 152.5, 1.8440562761314738, 0.5480167241431929, 141.9722, 137.50125, 5.712239173558764, 0, 0.5480167241431929, 0.27965720404696004, 0.27965720404696004, 0.0, 0
263, 65.5003182888031, 65.50717806816101, 158.0, 153.0, 1.8440562761314738, 0.542016541032136, 141.9722, 137.9077, 5.712239173558764, 0, 0.542016541032136, 0.2796259856080898, 0.2796259856080898, 0.0, 0
264, 65.750319480896, 65.7572546005249, 158.0, 152.25, 1.8460563371684928, 0.5580170293282877, 141.9722, 137.298025, 5.720739432966094, 0, 0.5580170293282877, 0.2795947976826121, 0.2795947976826121, 0.0, 0
265, 66.00031900405884, 66.00733804702759, 157.75, 152.5, 1.8460563371684928, 0.5520168462172308, 141.76897499999998, 137.50125, 5.720739432966094, 0, 0.5520168462172308, 0.27956373822765035, 0.27956373822765035, 0.0, 0
266, 66.25030469894409, 66.25700449943542, 158.0, 152.75, 1.8460563371684928, 0.5560169682912687, 141.9722, 137.704475, 5.720739432966094, 0, 0.5560169682912687, 0.27953642523097644, 0.27953642523097644, 0.0, 0
267, 66.50031661987305, 66.50714373588562, 157.25, 152.75, 1.8440562761314738, 0.542016541032136, 141.362525, 137.704475, 5.712239173558764, 0, 0.542016541032136, 0.2795053634507614, 0.2795053634507614, 0.0, 0
268, 66.75030732154846, 66.75702261924744, 157.75, 152.75, 1.8460563371684928, 0.5500167851802118, 141.76897499999998, 137.704475, 5.720739432966094, 0, 0.5500167851802118, 0.2794742497592779, 0.2794742497592779, 0.0, 0
269, 67.00031661987305, 67.00715637207031, 157.75, 152.0, 1.8460563371684928, 0.5520168462172308, 141.76897499999998, 137.0948, 5.720739432966094, 0, 0.5520168462172308, 0.279439561919544, 0.279439561919544, 0.0, 0
270, 67.25031900405884, 67.2590262889862, 157.75, 152.5, 1.8460563371684928, 0.5540169072542498, 141.76897499999998, 137.50125, 5.720739432966094, 0, 0.5540169072542498, 0.27941240308300763, 0.27941240308300763, 0.0, 0
271, 67.50031661987305, 67.50714492797852, 157.75, 152.5, 1.8460563371684928, 0.542016541032136, 141.76897499999998, 137.50125, 5.720739432966094, 0, 0.542016541032136, 0.27938150600369416, 0.27938150600369416, 0.0, 0
272, 67.75031232833862, 67.75703716278076, 157.5, 152.5, 1.8460563371684928, 0.5500167851802118, 141.56574999999998, 137.50125, 5.720739432966094, 0, 0.5500167851802118, 0.2793506368825671, 0.2793506368825671, 0.0, 0
273, 68.00031638145447, 68.00712370872498, 158.0, 152.5, 1.8460563371684928, 0.5540169072542498, 141.9722, 137.50125, 5.720739432966094, 0, 0.5540169072542498, 0.27931981277494344, 0.27931981277494344, 0.0, 0
274, 68.25031805038452, 68.25706338882446, 157.75, 152.75, 1.8480563982055118, 0.5520168462172308, 141.76897499999998, 137.704475, 5.729239692373425, 0, 0.5520168462172308, 0.2792890280285132, 0.2792890280285132, 0.0, 0
275, 68.5003182888031, 68.5071439743042, 157.75, 153.0, 1.8440562761314738, 0.540016479995117, 141.76897499999998, 137.9077, 5.712239173558764, 0, 0.540016479995117, 0.27925836933794335, 0.27925836933794335, 0.0, 0
276, 68.7503092288971, 68.75863146781921, 157.75, 152.25, 1.8400561540574358, 0.5580170293282877, 141.76897499999998, 137.298025, 5.695238654744102, 0, 0.5580170293282877, 0.27923127952018834, 0.27923127952018834, 0.0, 0
277, 69.00032138824463, 69.00728631019592, 158.0, 152.25, 1.8460563371684928, 0.5540169072542498, 141.9722, 137.298025, 5.720739432966094, 0, 0.5540169072542498, 0.27919286047133673, 0.27919286047133673, 0.0, 0
278, 69.25030970573425, 69.25701236724854, 158.0, 152.75, 1.8440562761314738, 0.5560169682912687, 141.9722, 137.704475, 5.712239173558764, 0, 0.5560169682912687, 0.279154899717144, 0.279154899717144, 0.0, 0
279, 69.50031900405884, 69.50722527503967, 158.0, 152.75, 1.8460563371684928, 0.544016602069155, 141.9722, 137.704475, 5.720739432966094, 0, 0.544016602069155, 0.2791355899417254, 0.2791355899417254, 0.0, 0
280, 69.7503092288971, 69.75701093673706, 157.75, 153.0, 1.8480563982055118, 0.5520168462172308, 141.76897499999998, 137.9077, 5.729239692373425, 0, 0.5520168462172308, 0.279101357806558, 0.279101357806558, 0.0, 0
281, 70.00031590461731, 70.00712442398071, 158.0, 152.5, 1.8480563982055118, 0.5540169072542498, 141.9722, 137.50125, 5.729239692373425, 0, 0.5540169072542498, 0.2790747055059033, 0.2790747055059033, 0.0, 0
282, 70.25030755996704, 70.25697827339172, 158.0, 152.75, 1.8480563982055118, 0.5600170903653066, 141.9722, 137.704475, 5.729239692373425, 0, 0.5600170903653066, 0.27904804252533544, 0.27904804252533544, 0.0, 0
283, 70.50031876564026, 70.50722336769104, 157.5, 153.25, 1.8460563371684928, 0.544016602069155, 141.56574999999998, 138.11092499999998, 5.720739432966094, 0, 0.544016602069155, 0.2790176110591378, 0.2790176110591378, 0.0, 0
284, 70.75030946731567, 70.7570436000824, 157.5, 152.5, 1.8480563982055118, 0.5580170293282877, 141.56574999999998, 137.50125, 5.729239692373425, 0, 0.5580170293282877, 0.278987133153368, 0.278987133153368, 0.0, 0
285, 71.00031924247742, 71.00725221633911, 157.75, 152.5, 1.8480563982055118, 0.5540169072542498, 141.76897499999998, 137.50125, 5.729239692373425, 0, 0.5540169072542498, 0.27895308115360895, 0.27895308115360895, 0.0, 0
286, 71.2503113746643, 71.25703644752502, 158.0, 152.75, 1.8480563982055118, 0.5560169682912687, 141.9722, 137.704475, 5.729239692373425, 0, 0.5560169682912687, 0.27892655346643047, 0.27892655346643047, 0.0, 0
287, 71.500319480896, 71.50725054740906, 157.75, 153.0, 1.8480563982055118, 0.544016602069155, 141.76897499999998, 137.9077, 5.729239692373425, 0, 0.544016602069155, 0.2788962914800337, 0.2788962914800337, 0.0, 0
288, 71.75031471252441, 71.757075548172, 157.5, 152.5, 1.8480563982055118, 0.5500167851802118, 141.56574999999998, 137.50125, 5.729239692373425, 0, 0.5500167851802118, 0.2788660519374715, 0.2788660519374715, 0.0, 0
289, 72.00032663345337, 72.0074450969696, 157.5, 152.75, 1.8480563982055118, 0.5520168462172308, 141.56574999999998, 137.704475, 5.729239692373425, 0, 0.5520168462172308, 0.27883586090950474, 0.27883586090950474, 0.0, 0
290, 72.2503252029419, 72.25729990005493, 157.5, 152.75, 1.8480563982055118, 0.5580170293282877, 141.56574999999998, 137.704475, 5.729239692373425, 0, 0.5580170293282877, 0.27880570474519284, 0.27880570474519284, 0.0, 0
291, 72.50031924247742, 72.5072238445282, 157.75, 153.0, 1.8440562761314738, 0.5460166631061739, 141.76897499999998, 137.9077, 5.712239173558764, 0, 0.5460166631061739, 0.2787755889410033, 0.2787755889410033, 0.0, 0
292, 72.75031113624573, 72.7570481300354, 157.75, 152.5, 1.8500564592425306, 0.5540169072542498, 141.76897499999998, 137.50125, 5.737739951780755, 0, 0.5540169072542498, 0.27874533543053004, 0.27874533543053004, 0.0, 0
293, 73.00032591819763, 73.00722670555115, 157.25, 152.5, 1.8480563982055118, 0.5580170293282877, 141.362525, 137.50125, 5.729239692373425, 0, 0.5580170293282877, 0.27870797808705317, 0.27870797808705317, 0.0, 0
294, 73.2503068447113, 73.25699734687805, 157.5, 152.75, 1.8480563982055118, 0.5540169072542498, 141.56574999999998, 137.704475, 5.729239692373425, 0, 0.5540169072542498, 0.27868924956372076, 0.27868924956372076, 0.0, 0
295, 73.5003228187561, 73.50710988044739, 157.5, 153.25, 1.8500564592425306, 0.544016602069155, 141.56574999999998, 138.11092499999998, 5.737739951780755, 0, 0.544016602069155, 0.27865552172980346, 0.27865552172980346, 0.0, 0
296, 73.75031590461731, 73.75706577301025, 157.5, 152.75, 1.8500564592425306, 0.5520168462172308, 141.56574999999998, 137.704475, 5.737739951780755, 0, 0.5520168462172308, 0.2786256665993485, 0.2786256665993485, 0.0, 0
297, 74.0001380443573, 74.00703644752502, 158.0, 152.75, 1.8500564592425306, 0.5520168462172308, 141.9722, 137.704475, 5.737739951780755, 0, 0.5520168462172308, 0.27859958356832903, 0.27859958356832903, 0.0, 0
298, 74.25030159950256, 74.25699210166931, 158.0, 152.75, 1.8500564592425306, 0.5540169072542498, 141.9722, 137.704475, 5.737739951780755, 0, 0.5540169072542498, 0.27856974193175077, 0.27856974193175077, 0.0, 0
299, 74.50032782554626, 74.50791144371033, 158.0, 152.75, 1.8500564592425306, 0.5380164189580982, 141.9722, 137.704475, 5.737739951780755, 0, 0.5380164189580982, 0.2785399331010574, 0.2785399331010574, 0.0, 0
300, 74.75030374526978, 74.75695538520813, 158.0, 152.75, 1.8480563982055118, 0.5540169072542498, 141.9722, 137.704475, 5.729239692373425, 0, 0.5540169072542498, 0.2785101691350642, 0.2785101691350642, 0.0, 0
301, 75.00017547607422, 75.00844025611877, 158.0, 152.75, 1.8480563982055118, 0.5580170293282877, 141.9722, 137.704475, 5.729239692373425, 0, 0.5580170293282877, 0.27848035091620016, 0.27848035091620016, 0.0, 0
302, 75.25031423568726, 75.25712585449219, 158.0, 152.5, 1.8480563982055118, 0.5520168462172308, 141.9722, 137.50125, 5.729239692373425, 0, 0.5520168462172308, 0.278446871274606, 0.278446871274606, 0.0, 0
303, 75.50032186508179, 75.5072009563446, 157.25, 153.0, 1.8480563982055118, 0.542016541032136, 141.362525, 137.9077, 5.729239692373425, 0, 0.542016541032136, 0.27841721098293193, 0.27841721098293193, 0.0, 0
304, 75.75030994415283, 75.75698113441467, 157.75, 152.5, 1.8500564592425306, 0.5500167851802118, 141.76897499999998, 137.50125, 5.737739951780755, 0, 0.5500167851802118, 0.27838760013360253, 0.27838760013360253, 0.0, 0
305, 76.000314950943, 76.00709199905396, 157.25, 152.25, 1.8520565202795496, 0.5520168462172308, 141.362525, 137.298025, 5.746240211188086, 0, 0.5520168462172308, 0.27835810780987624, 0.27835810780987624, 0.0, 0
306, 76.25030779838562, 76.25703167915344, 157.0, 152.5, 1.8500564592425306, 0.5520168462172308, 141.1593, 137.50125, 5.737739951780755, 0, 0.5520168462172308, 0.2783324484940797, 0.2783324484940797, 0.0, 0
307, 76.50031638145447, 76.50718641281128, 158.0, 152.75, 1.8500564592425306, 0.544016602069155, 141.9722, 137.704475, 5.737739951780755, 0, 0.544016602069155, 0.27830665674705446, 0.27830665674705446, 0.0, 0
308, 76.75031304359436, 76.75707721710205, 157.5, 152.75, 1.8520565202795496, 0.5560169682912687, 141.56574999999998, 137.704475, 5.746240211188086, 0, 0.5560169682912687, 0.27827340769218156, 0.27827340769218156, 0.0, 0
309, 77.00031566619873, 77.00716280937195, 157.25, 153.25, 1.8520565202795496, 0.5500167851802118, 141.362525, 138.11092499999998, 5.746240211188086, 0, 0.5500167851802118, 0.2782440651613587, 0.2782440651613587, 0.0, 0
310, 77.250324010849, 77.25721311569214, 157.5, 153.0, 1.8500564592425306, 0.5500167851802118, 141.56574999999998, 137.9077, 5.737739951780755, 0, 0.5500167851802118, 0.2782184763823421, 0.2782184763823421, 0.0, 0
311, 77.50031733512878, 77.50723791122437, 157.75, 153.0, 1.8480563982055118, 0.544016602069155, 141.76897499999998, 137.9077, 5.729239692373425, 0, 0.544016602069155, 0.2781890459344847, 0.2781890459344847, 0.0, 0
312, 77.75031018257141, 77.75704407691956, 158.0, 153.25, 1.8520565202795496, 0.5560169682912687, 141.9722, 138.11092499999998, 5.746240211188086, 0, 0.5560169682912687, 0.2781558558245154, 0.2781558558245154, 0.0, 0
313, 78.00031447410583, 78.0072271823883, 158.0, 152.5, 1.8500564592425306, 0.5520168462172308, 141.9722, 137.50125, 5.737739951780755, 0, 0.5520168462172308, 0.2781229653922679, 0.2781229653922679, 0.0, 0
314, 78.2503113746643, 78.25704646110535, 158.0, 152.5, 1.8520565202795496, 0.5520168462172308, 141.9722, 137.50125, 5.746240211188086, 0, 0.5520168462172308, 0.27810122184738595, 0.27810122184738595, 0.0, 0
315, 78.50031805038452, 78.50719404220581, 158.0, 153.25, 1.8500564592425306, 0.5480167241431929, 141.9722, 138.11092499999998, 5.737739951780755, 0, 0.5480167241431929, 0.2780683367766448, 0.2780683367766448, 0.0, 0
316, 78.75031352043152, 78.75711107254028, 158.25, 153.0, 1.8520565202795496, 0.5500167851802118, 142.175425, 137.9077, 5.746240211188086, 0, 0.5500167851802118, 0.27804286656943566, 0.27804286656943566, 0.0, 0
317, 79.00032234191895, 79.00721192359924, 157.75, 153.0, 1.8520565202795496, 0.5480167241431929, 141.76897499999998, 137.9077, 5.746240211188086, 0, 0.5480167241431929, 0.27801005716364213, 0.27801005716364213, 0.0, 0
318, 79.25031781196594, 79.25714135169983, 158.0, 152.5, 1.8500564592425306, 0.5520168462172308, 141.9722, 137.50125, 5.737739951780755, 0, 0.5520168462172308, 0.27798475279797485, 0.27798475279797485, 0.0, 0
319, 79.50031995773315, 79.5072934627533, 157.5, 153.25, 1.8500564592425306, 0.544016602069155, 141.56574999999998, 138.11092499999998, 5.737739951780755, 0, 0.544016602069155, 0.2779556321081913, 0.2779556321081913, 0.0, 0
320, 79.7503113746643, 79.75712013244629, 157.75, 152.5, 1.8500564592425306, 0.5540169072542498, 141.76897499999998, 137.50125, 5.737739951780755, 0, 0.5540169072542498, 0.2779228282303132, 0.2779228282303132, 0.0, 0
321, 80.00027441978455, 80.00716018676758, 157.75, 152.75, 1.8520565202795496, 0.5500167851802118, 141.76897499999998, 137.704475, 5.746240211188086, 0, 0.5500167851802118, 0.2778938534111324, 0.2778938534111324, 0.0, 0
322, 80.2503092288971, 80.25706267356873, 158.0, 152.5, 1.8520565202795496, 0.5540169072542498, 141.9722, 137.50125, 5.746240211188086, 0, 0.5540169072542498, 0.27786501169683064, 0.27786501169683064, 0.0, 0
323, 80.50032138824463, 80.50717878341675, 158.0, 153.5, 1.8500564592425306, 0.542016541032136, 141.9722, 138.31414999999998, 5.737739951780755, 0, 0.542016541032136, 0.277839903177324, 0.277839903177324, 0.0, 0
324, 80.75031781196594, 80.7571029663086, 157.75, 153.0, 1.8500564592425306, 0.5540169072542498, 141.76897499999998, 137.9077, 5.737739951780755, 0, 0.5540169072542498, 0.27781096447544074, 0.27781096447544074, 0.0, 0
325, 81.00031757354736, 81.00710129737854, 158.25, 152.5, 1.8540565813165686, 0.5560169682912687, 142.175425, 137.50125, 5.754740470595417, 0, 0.5560169682912687, 0.2777783476551281, 0.2777783476551281, 0.0, 0
326, 81.25029158592224, 81.25689196586609, 158.0, 153.25, 1.8480563982055118, 0.5540169072542498, 141.9722, 138.11092499999998, 5.729239692373425, 0, 0.5540169072542498, 0.2777497363376169, 0.2777497363376169, 0.0, 0
327, 81.50032162666321, 81.50717067718506, 157.75, 153.25, 1.8520565202795496, 0.5460166631061739, 141.76897499999998, 138.11092499999998, 5.746240211188086, 0, 0.5460166631061739, 0.277728309395995, 0.277728309395995, 0.0, 0
328, 81.75031590461731, 81.75722336769104, 157.5, 153.0, 1.8520565202795496, 0.5540169072542498, 141.56574999999998, 137.9077, 5.746240211188086, 0, 0.5540169072542498, 0.2776884139005309, 0.2776884139005309, 0.0, 0
329, 82.00031995773315, 82.00713086128235, 158.0, 152.5, 1.8540565813165686, 0.5580170293282877, 141.9722, 137.50125, 5.754740470595417, 0, 0.5580170293282877, 0.2776672972854273, 0.2776672972854273, 0.0, 0
330, 82.2503125667572, 82.2571189403534, 158.0, 153.25, 1.8540565813165686, 0.5540169072542498, 141.9722, 138.11092499999998, 5.754740470595417, 0, 0.5540169072542498, 0.277638775950267, 0.277638775950267, 0.0, 0
331, 82.50031995773315, 82.50719499588013, 158.0, 153.25, 1.8520565202795496, 0.542016541032136, 141.9722, 138.11092499999998, 5.746240211188086, 0, 0.542016541032136, 0.2776139548609968, 0.2776139548609968, 0.0, 0
332, 82.7503125667572, 82.75707197189331, 157.75, 153.25, 1.8540565813165686, 0.5540169072542498, 141.76897499999998, 138.11092499999998, 5.754740470595417, 0, 0.5540169072542498, 0.2775853182317547, 0.2775853182317547, 0.0, 0
333, 83.00031781196594, 83.00720596313477, 158.0, 153.0, 1.8540565813165686, 0.5580170293282877, 141.9722, 137.9077, 5.754740470595417, 0, 0.5580170293282877, 0.27755308803427803, 0.27755308803427803, 0.0, 0
334, 83.25030970573425, 83.25923442840576, 158.0, 153.25, 1.8540565813165686, 0.5540169072542498, 141.9722, 138.11092499999998, 5.754740470595417, 0, 0.5540169072542498, 0.2775283881902657, 0.2775283881902657, 0.0, 0
335, 83.50032067298889, 83.5072968006134, 158.5, 153.25, 1.8500564592425306, 0.5460166631061739, 142.37865, 138.11092499999998, 5.737739951780755, 0, 0.5460166631061739, 0.27749994962645697, 0.27749994962645697, 0.0, 0
336, 83.75030517578125, 83.75708985328674, 158.0, 153.25, 1.8540565813165686, 0.5580170293282877, 141.9722, 138.11092499999998, 5.754740470595417, 0, 0.5580170293282877, 0.27747135459234973, 0.27747135459234973, 0.0, 0
337, 84.00035834312439, 84.00723361968994, 158.0, 153.0, 1.8560566423535876, 0.5540169072542498, 141.9722, 137.9077, 5.763240730002747, 0, 0.5540169072542498, 0.2774355769266672, 0.2774355769266672, 0.0, 0
338, 84.25030660629272, 84.25707530975342, 158.0, 153.25, 1.8560566423535876, 0.5580170293282877, 141.9722, 138.11092499999998, 5.763240730002747, 0, 0.5580170293282877, 0.27741489244522977, 0.27741489244522977, 0.0, 0
339, 84.50031757354736, 84.50721430778503, 158.0, 153.5, 1.8540565813165686, 0.5500167851802118, 141.9722, 138.31414999999998, 5.754740470595417, 0, 0.5500167851802118, 0.277390400972759, 0.277390400972759, 0.0, 0
340, 84.75030469894409, 84.75706815719604, 158.0, 153.25, 1.8560566423535876, 0.5580170293282877, 141.9722, 138.11092499999998, 5.763240730002747, 0, 0.5580170293282877, 0.2773620423115464, 0.2773620423115464, 0.0, 0
341, 85.00031900405884, 85.00720858573914, 158.0, 153.25, 1.8560566423535876, 0.5560169682912687, 141.9722, 138.11092499999998, 5.763240730002747, 0, 0.5560169682912687, 0.27733011332291113, 0.27733011332291113, 0.0, 0
342, 85.25030159950256, 85.25713038444519, 158.0, 153.0, 1.8560566423535876, 0.5580170293282877, 141.9722, 137.9077, 5.763240730002747, 0, 0.5580170293282877, 0.2773057075648717, 0.2773057075648717, 0.0, 0
343, 85.50032448768616, 85.5073311328888, 157.75, 153.5, 1.8540565813165686, 0.5500167851802118, 141.76897499999998, 138.31414999999998, 5.754740470595417, 0, 0.5500167851802118, 0.27727756230114453, 0.27727756230114453, 0.0, 0
344, 85.7503125667572, 85.7571005821228, 158.0, 153.5, 1.8580567033906066, 0.5480167241431929, 141.9722, 138.31414999999998, 5.771740989410078, 0, 0.5480167241431929, 0.2772493516005987, 0.2772493516005987, 0.0, 0
345, 86.00031232833862, 86.0071280002594, 157.75, 153.25, 1.8540565813165686, 0.5520168462172308, 141.76897499999998, 138.11092499999998, 5.754740470595417, 0, 0.5520168462172308, 0.27721765655629893, 0.27721765655629893, 0.0, 0
346, 86.25032162666321, 86.25719499588013, 158.5, 153.25, 1.8560566423535876, 0.5500167851802118, 142.37865, 138.11092499999998, 5.763240730002747, 0, 0.5500167851802118, 0.2771970109046884, 0.2771970109046884, 0.0, 0
347, 86.50031876564026, 86.50727367401123, 158.25, 153.75, 1.8540565813165686, 0.5500167851802118, 142.175425, 138.517375, 5.754740470595417, 0, 0.5500167851802118, 0.2771615230655584, 0.2771615230655584, 0.0, 0
348, 86.75031328201294, 86.75707030296326, 157.75, 153.25, 1.8560566423535876, 0.5520168462172308, 141.76897499999998, 138.11092499999998, 5.763240730002747, 0, 0.5520168462172308, 0.27713723248182376, 0.27713723248182376, 0.0, 0
349, 87.00024366378784, 87.00709891319275, 158.25, 153.0, 1.8560566423535876, 0.5580170293282877, 142.175425, 137.9077, 5.763240730002747, 0, 0.5580170293282877, 0.2771056086390775, 0.2771056086390775, 0.0, 0
350, 87.25031757354736, 87.25704503059387, 158.0, 153.0, 1.8560566423535876, 0.5500167851802118, 141.9722, 137.9077, 5.763240730002747, 0, 0.5500167851802118, 0.2770814843799303, 0.2770814843799303, 0.0, 0
351, 87.50031399726868, 87.5072250366211, 158.25, 153.75, 1.8540565813165686, 0.5480167241431929, 142.175425, 138.517375, 5.754740470595417, 0, 0.5480167241431929, 0.2770536306328246, 0.2770536306328246, 0.0, 0
352, 87.75031113624573, 87.75704050064087, 158.25, 153.5, 1.8560566423535876, 0.5520168462172308, 142.175425, 138.31414999999998, 5.763240730002747, 0, 0.5520168462172308, 0.2770257086993704, 0.2770257086993704, 0.0, 0
353, 88.00031781196594, 88.0079026222229, 158.25, 153.0, 1.8580567033906066, 0.5560169682912687, 142.175425, 137.9077, 5.771740989410078, 0, 0.5560169682912687, 0.2769942135076029, 0.2769942135076029, 0.0, 0
354, 88.2503125667572, 88.25701236724854, 158.0, 153.0, 1.8580567033906066, 0.5540169072542498, 141.9722, 137.9077, 5.771740989410078, 0, 0.5540169072542498, 0.27697032994709625, 0.27697032994709625, 0.0, 0
355, 88.50032114982605, 88.50724959373474, 157.75, 153.25, 1.8560566423535876, 0.5480167241431929, 141.76897499999998, 138.11092499999998, 5.763240730002747, 0, 0.5480167241431929, 0.27694640723464614, 0.27694640723464614, 0.0, 0
356, 88.75031661987305, 88.75706815719604, 158.5, 153.25, 1.8580567033906066, 0.5520168462172308, 142.37865, 138.11092499999998, 5.771740989410078, 0, 0.5520168462172308, 0.27691863729806787, 0.27691863729806787, 0.0, 0
357, 89.00033140182495, 89.00710153579712, 158.25, 153.25, 1.8580567033906066, 0.5520168462172308, 142.175425, 138.11092499999998, 5.771740989410078, 0, 0.5520168462172308, 0.2768872831392195, 0.2768872831392195, 0.0, 0
358, 89.25029993057251, 89.25706362724304, 158.5, 153.0, 1.8560566423535876, 0.5520168462172308, 142.37865, 137.9077, 5.763240730002747, 0, 0.5520168462172308, 0.2768634585241023, 0.2768634585241023, 0.0, 0
359, 89.5003125667572, 89.5103108882904, 157.75, 153.75, 1.8520565202795496, 0.5500167851802118, 141.76897499999998, 138.517375, 5.746240211188086, 0, 0.5500167851802118, 0.2768358016413397, 0.2768358016413397, 0.0, 0
360, 89.75031042098999, 89.7572512626648, 158.25, 153.25, 1.8580567033906066, 0.5520168462172308, 142.175425, 138.11092499999998, 5.771740989410078, 0, 0.5520168462172308, 0.2768042898426244, 0.2768042898426244, 0.0, 0
361, 90.00031661987305, 90.00718808174133, 158.25, 153.0, 1.8580567033906066, 0.5520168462172308, 142.175425, 137.9077, 5.771740989410078, 0, 0.5520168462172308, 0.27676946030790095, 0.27676946030790095, 0.0, 0
362, 90.2503297328949, 90.25735783576965, 158.25, 153.5, 1.8400561540574358, 0.5520168462172308, 142.175425, 138.31414999999998, 5.695238654744102, 0, 0.5520168462172308, 0.2767533525653745, 0.2767533525653745, 0.0, 0
363, 90.50032782554626, 90.50713634490967, 158.25, 153.25, 1.8560566423535876, 0.5500167851802118, 142.175425, 138.11092499999998, 5.763240730002747, 0, 0.5500167851802118, 0.2767251467290408, 0.2767251467290408, 0.0, 0
364, 90.75031042098999, 90.75703239440918, 158.25, 153.0, 1.8580567033906066, 0.5520168462172308, 142.175425, 137.9077, 5.771740989410078, 0, 0.5520168462172308, 0.27666431708565664, 0.27666431708565664, 0.0, 0
365, 91.00032067298889, 91.00711750984192, 158.25, 153.0, 1.8600567644276254, 0.5480167241431929, 142.175425, 137.9077, 5.780241248817408, 0, 0.5480167241431929, 0.2766673122214329, 0.2766673122214329, 0.0, 0
366, 91.2503068447113, 91.25702953338623, 158.25, 153.25, 1.8600567644276254, 0.5540169072542498, 142.175425, 138.11092499999998, 5.780241248817408, 0, 0.5540169072542498, 0.2766439362233122, 0.2766439362233122, 0.0, 0
367, 91.50032091140747, 91.50725364685059, 158.0, 153.75, 1.8580567033906066, 0.5460166631061739, 141.9722, 138.517375, 5.771740989410078, 0, 0.5460166631061739, 0.27662039115085113, 0.27662039115085113, 0.0, 0
368, 91.75028991699219, 91.757089138031, 158.5, 153.5, 1.8600567644276254, 0.5520168462172308, 142.37865, 138.31414999999998, 5.780241248817408, 0, 0.5520168462172308, 0.2765930684572768, 0.2765930684572768, 0.0, 0
369, 92.00036144256592, 92.00722789764404, 158.5, 153.5, 1.8600567644276254, 0.5540169072542498, 142.37865, 138.31414999999998, 5.780241248817408, 0, 0.5540169072542498, 0.276562137706569, 0.276562137706569, 0.0, 0
370, 92.2503182888031, 92.25708055496216, 158.5, 153.5, 1.8600567644276254, 0.5500167851802118, 142.37865, 138.31414999999998, 5.780241248817408, 0, 0.5500167851802118, 0.27653873942831186, 0.27653873942831186, 0.0, 0
371, 92.50036835670471, 92.50722861289978, 158.25, 152.75, 1.8580567033906066, 0.542016541032136, 142.175425, 137.704475, 5.771740989410078, 0, 0.542016541032136, 0.2765116005381101, 0.2765116005381101, 0.0, 0
372, 92.7503080368042, 92.75704765319824, 158.5, 153.25, 1.8600567644276254, 0.5560169682912687, 142.37865, 138.11092499999998, 5.780241248817408, 0, 0.5560169682912687, 0.27648438943669307, 0.27648438943669307, 0.0, 0
373, 93.00031733512878, 93.00726890563965, 158.0, 153.5, 1.8600567644276254, 0.5520168462172308, 141.9722, 138.31414999999998, 5.780241248817408, 0, 0.5520168462172308, 0.2764536121888117, 0.2764536121888117, 0.0, 0
374, 93.25030446052551, 93.25697875022888, 158.25, 153.25, 1.8580567033906066, 0.5560169682912687, 142.175425, 138.11092499999998, 5.771740989410078, 0, 0.5560169682912687, 0.276430348354038, 0.276430348354038, 0.0, 0
375, 93.5003182888031, 93.50713419914246, 158.25, 154.0, 1.8600567644276254, 0.540016479995117, 142.175425, 138.7206, 5.780241248817408, 0, 0.540016479995117, 0.2764032624143882, 0.2764032624143882, 0.0, 0
376, 93.75031089782715, 93.75708627700806, 158.25, 153.25, 1.8620568254646443, 0.5480167241431929, 142.175425, 138.11092499999998, 5.788741508224739, 0, 0.5480167241431929, 0.2763725769253229, 0.2763725769253229, 0.0, 0
377, 94.00035858154297, 94.0072660446167, 158.25, 153.75, 1.8620568254646443, 0.5480167241431929, 142.175425, 138.517375, 5.788741508224739, 0, 0.5480167241431929, 0.276349512825405, 0.276349512825405, 0.0, 0
378, 94.25030469894409, 94.25699496269226, 158.5, 153.0, 1.8620568254646443, 0.5500167851802118, 142.37865, 137.9077, 5.788741508224739, 0, 0.5500167851802118, 0.2763264064945421, 0.2763264064945421, 0.0, 0
379, 94.50031995773315, 94.507155418396, 158.5, 153.75, 1.8580567033906066, 0.5480167241431929, 142.37865, 138.517375, 5.771740989410078, 0, 0.5480167241431929, 0.2762995384577729, 0.2762995384577729, 0.0, 0
380, 94.7503092288971, 94.75703692436218, 157.75, 153.5, 1.8600567644276254, 0.5560169682912687, 141.76897499999998, 138.31414999999998, 5.780241248817408, 0, 0.5560169682912687, 0.2762725271814772, 0.2762725271814772, 0.0, 0
381, 95.00031423568726, 95.00664281845093, 158.5, 153.75, 1.8600567644276254, 0.5620171514023256, 142.37865, 138.517375, 5.780241248817408, 0, 0.5620171514023256, 0.27623823547391835, 0.27623823547391835, 0.0, 0
382, 95.25029945373535, 95.25797057151794, 157.75, 153.5, 1.8620568254646443, 0.5540169072542498, 141.76897499999998, 138.31414999999998, 5.788741508224739, 0, 0.5540169072542498, 0.27621524802991093, 0.27621524802991093, 0.0, 0
383, 95.5003182888031, 95.50715208053589, 158.5, 154.25, 1.8600567644276254, 0.542016541032136, 142.37865, 138.923825, 5.780241248817408, 0, 0.542016541032136, 0.2761886176747752, 0.2761886176747752, 0.0, 0
384, 95.75276517868042, 95.7620918750763, 158.5, 153.5, 1.8560566423535876, 0.5540169072542498, 142.37865, 138.31414999999998, 5.763240730002747, 0, 0.5540169072542498, 0.2761656159991204, 0.2761656159991204, 0.0, 0
385, 96.00020289421082, 96.00705480575562, 158.0, 153.25, 1.8620568254646443, 0.5560169682912687, 141.9722, 138.11092499999998, 5.788741508224739, 0, 0.5560169682912687, 0.2761349960710562, 0.2761349960710562, 0.0, 0
386, 96.25030755996704, 96.25702166557312, 158.0, 153.75, 1.8640568865016633, 0.5560169682912687, 141.9722, 138.517375, 5.7972417676320696, 0, 0.5560169682912687, 0.27610103989593604, 0.27610103989593604, 0.0, 0
387, 96.50032162666321, 96.50726699829102, 158.5, 153.5, 1.8600567644276254, 0.540016479995117, 142.37865, 138.31414999999998, 5.780241248817408, 0, 0.540016479995117, 0.2760858991165369, 0.2760858991165369, 0.0, 0
388, 96.75031518936157, 96.75708556175232, 157.75, 153.5, 1.8620568254646443, 0.5540169072542498, 141.76897499999998, 138.31414999999998, 5.788741508224739, 0, 0.5540169072542498, 0.2760629783614976, 0.2760629783614976, 0.0, 0
389, 97.0003571510315, 97.00726222991943, 158.0, 153.5, 1.8620568254646443, 0.5600170903653066, 141.9722, 138.31414999999998, 5.788741508224739, 0, 0.5600170903653066, 0.2760289524535091, 0.2760289524535091, 0.0, 0
390, 97.25031852722168, 97.25705885887146, 158.5, 153.5, 1.8620568254646443, 0.5620171514023256, 142.37865, 138.31414999999998, 5.788741508224739, 0, 0.5620171514023256, 0.27600624600518664, 0.27600624600518664, 0.0, 0
391, 97.50031900405884, 97.50713968276978, 158.75, 154.0, 1.8620568254646443, 0.5460166631061739, 142.581875, 138.7206, 5.788741508224739, 0, 0.5460166631061739, 0.27597980401619093, 0.27597980401619093, 0.0, 0
392, 97.750244140625, 97.75726342201233, 158.5, 153.5, 1.8620568254646443, 0.5620171514023256, 142.37865, 138.31414999999998, 5.788741508224739, 0, 0.5620171514023256, 0.27595337692301936, 0.27595337692301936, 0.0, 0
393, 98.00031805038452, 98.00725078582764, 158.5, 153.25, 1.8620568254646443, 0.5540169072542498, 142.37865, 138.11092499999998, 5.788741508224739, 0, 0.5540169072542498, 0.275926993603572, 0.275926993603572, 0.0, 0
394, 98.25031089782715, 98.25705671310425, 158.5, 153.75, 1.8640568865016633, 0.5580170293282877, 142.37865, 138.517375, 5.7972417676320696, 0, 0.5580170293282877, 0.2759006408945388, 0.2759006408945388, 0.0, 0
395, 98.50032067298889, 98.50724935531616, 158.25, 153.5, 1.8600567644276254, 0.5480167241431929, 142.175425, 138.31414999999998, 5.780241248817408, 0, 0.5480167241431929, 0.27587441121613, 0.27587441121613, 0.0, 0
396, 98.75031280517578, 98.75703930854797, 158.5, 153.5, 1.8640568865016633, 0.5580170293282877, 142.37865, 138.31414999999998, 5.7972417676320696, 0, 0.5580170293282877, 0.27585174296801496, 0.27585174296801496, 0.0, 0
397, 99.00032234191895, 99.00728988647461, 158.5, 153.5, 1.8640568865016633, 0.5620171514023256, 142.37865, 138.31414999999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2758180934289931, 0.2758180934289931, 0.0, 0
398, 99.25030374526978, 99.2569682598114, 158.25, 153.5, 1.8620568254646443, 0.5600170903653066, 142.175425, 138.31414999999998, 5.788741508224739, 0, 0.5600170903653066, 0.2757994443783631, 0.2757994443783631, 0.0, 0
399, 99.50031781196594, 99.5072181224823, 158.0, 153.75, 1.8620568254646443, 0.5560169682912687, 141.9722, 138.517375, 5.788741508224739, 0, 0.5560169682912687, 0.27577319584216564, 0.27577319584216564, 0.0, 0
400, 99.75031161308289, 99.75703597068787, 158.5, 153.5, 1.8640568865016633, 0.5580170293282877, 142.37865, 138.31414999999998, 5.7972417676320696, 0, 0.5580170293282877, 0.2757432471133163, 0.2757432471133163, 0.0, 0
401, 100.00014472007751, 100.00707721710205, 158.75, 153.5, 1.8640568865016633, 0.5600170903653066, 142.581875, 138.31414999999998, 5.7972417676320696, 0, 0.5600170903653066, 0.27571722000964005, 0.27571722000964005, 0.0, 0
402, 100.25023818016052, 100.25699067115784, 158.0, 154.0, 1.8640568865016633, 0.5600170903653066, 141.9722, 138.7206, 5.7972417676320696, 0, 0.5600170903653066, 0.27569493408250345, 0.27569493408250345, 0.0, 0
403, 100.50032067298889, 100.50708675384521, 158.75, 153.75, 1.8620568254646443, 0.5580170293282877, 142.581875, 138.517375, 5.788741508224739, 0, 0.5580170293282877, 0.2756688920305206, 0.2756688920305206, 0.0, 0
404, 100.7503125667572, 100.75712060928345, 158.5, 153.75, 1.8640568865016633, 0.5640172124393446, 142.37865, 138.517375, 5.7972417676320696, 0, 0.5640172124393446, 0.2756427906939365, 0.2756427906939365, 0.0, 0
405, 101.00031280517578, 101.16420125961304, 158.5, 153.5, 1.8680570085757013, 0.5560169682912687, 142.37865, 138.31414999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.27561311050679826, 0.27561311050679826, 0.0, 0
406, 101.25014019012451, 101.25732398033142, 158.0, 154.0, 1.8640568865016633, 0.5580170293282877, 141.9722, 138.7206, 5.7972417676320696, 0.24226009526861378, 0.5580170293282877, 0.30826371188349627, 0.27559112762091864, 0.03267258426257765, 1
407, 101.50032258033752, 101.50758957862854, 158.25, 154.0, 1.8620568254646443, 0.5620171514023256, 142.175425, 138.7206, 5.788741508224739, 0.4838118355866167, 0.5620171514023256, 0.27559248883967274, 0.2429199045770951, 0.0, 1
408, 101.75031113624573, 101.75743246078491, 158.5, 154.0, 1.8660569475386823, 0.5560169682912687, 142.37865, 138.7206, 5.8057420270394, 0.7250093984293141, 0.5560169682912687, 0.2755575674868109, 0.24288498322423324, 0.0, 1
409, 102.00029993057251, 102.00692939758301, 158.5, 153.75, 1.8640568865016633, 0.5640172124393446, 142.37865, 138.517375, 5.7972417676320696, 0.9669153162226225, 0.5640172124393446, 0.27552945575968785, 0.24285687149711022, 0.0, 1
410, 102.25030970573425, 102.25750708580017, 158.25, 153.5, 1.8640568865016633, 0.5600170903653066, 142.175425, 138.31414999999998, 5.7972417676320696, 1.2084670565406255, 0.5600170903653066, 0.2755106045902313, 0.24283802032765367, 0.0, 1
411, 102.50032114982605, 102.50751686096191, 158.5, 153.75, 1.8640568865016633, 0.5660172734763634, 142.37865, 138.517375, 5.7972417676320696, 1.4500187968586282, 0.5660172734763634, 0.2754813357435219, 0.24280875148094427, 0.0, 1
412, 102.75030946731567, 102.75741386413574, 158.5, 153.5, 1.8660569475386823, 0.5600170903653066, 142.37865, 138.31414999999998, 5.8057420270394, 1.6915705371766314, 0.5600170903653066, 0.27545533456581056, 0.24278275030323293, 0.0, 1
413, 103.00032114982605, 103.00756192207336, 158.25, 153.75, 1.8640568865016633, 0.5620171514023256, 142.175425, 138.517375, 5.7972417676320696, 1.9334764549699397, 0.5620171514023256, 0.2754298251560407, 0.24275724089346307, 0.0, 1
414, 103.25030517578125, 103.257493019104, 158.5, 154.0, 1.8660569475386823, 0.5600170903653066, 142.37865, 138.7206, 5.8057420270394, 2.1750281952879424, 0.5600170903653066, 0.27540775492984476, 0.24273517066726713, 0.0, 1
415, 103.50032186508179, 103.50760006904602, 158.5, 153.75, 1.8660569475386823, 0.5660172734763634, 142.37865, 138.517375, 5.8057420270394, 2.416934113081251, 0.5660172734763634, 0.2753784474525482, 0.24270586318997056, 0.0, 1
416, 103.75031423568726, 103.75745034217834, 158.75, 153.5, 1.8660569475386823, 0.5640172124393446, 142.581875, 138.31414999999998, 5.8057420270394, 2.658840030874559, 0.5640172124393446, 0.2753565663754935, 0.24268398211291586, 0.0, 1
417, 104.00032377243042, 104.009516954422, 158.75, 154.0, 1.8620568254646443, 0.5620171514023256, 142.581875, 138.7206, 5.788741508224739, 2.900745948667867, 0.5620171514023256, 0.27533100482011, 0.2426584205575324, 0.0, 1
418, 104.25030970573425, 104.2576014995575, 158.5, 153.75, 1.8660569475386823, 0.5600170903653066, 142.37865, 138.517375, 5.8057420270394, 3.141943511510565, 0.5600170903653066, 0.2753052457194158, 0.24263266145683815, 0.0, 1
419, 104.50032114982605, 104.5075192451477, 158.75, 153.75, 1.8660569475386823, 0.5700173955504014, 142.581875, 138.517375, 5.8057420270394, 3.3838494293038734, 0.5700173955504014, 0.2752723244489696, 0.24259974018639197, 0.0, 1
420, 104.75030970573425, 104.75740242004395, 158.75, 153.75, 1.8660569475386823, 0.5600170903653066, 142.581875, 138.517375, 5.8057420270394, 3.6257553470971815, 0.5600170903653066, 0.27525438878603564, 0.242581804523458, 0.0, 1
421, 105.00031971931458, 105.0075626373291, 158.75, 154.0, 1.8660569475386823, 0.5680173345133824, 142.581875, 138.7206, 5.8057420270394, 3.86766126489049, 0.5680173345133824, 0.2752289501953448, 0.2425563659327672, 0.0, 1
422, 105.25030779838562, 105.25762438774109, 158.75, 154.0, 1.8660569475386823, 0.5660172734763634, 142.581875, 138.7206, 5.8057420270394, 4.109567182683798, 0.5660172734763634, 0.2752035052753072, 0.24253092101272955, 0.0, 1
423, 105.50031971931458, 105.50757622718811, 158.5, 153.5, 1.8640568865016633, 0.5680173345133824, 142.37865, 138.31414999999998, 5.7972417676320696, 4.351473100477107, 0.5680173345133824, 0.27517811612336146, 0.24250553186078383, 0.0, 1
424, 105.75031232833862, 105.7573926448822, 157.75, 153.75, 1.8660569475386823, 0.5600170903653066, 141.76897499999998, 138.517375, 5.8057420270394, 4.59302484079511, 0.5600170903653066, 0.27515266149324796, 0.24248007723067033, 0.0, 1
425, 106.0004301071167, 106.00743222236633, 158.5, 153.75, 1.8680570085757013, 0.5680173345133824, 142.37865, 138.517375, 5.8142422864467305, 4.834930758588418, 0.5680173345133824, 0.275123628978775, 0.24245104471619738, 0.0, 1
426, 106.25031232833862, 106.25759553909302, 158.0, 153.75, 1.8660569475386823, 0.5640172124393446, 141.9722, 138.517375, 5.8057420270394, 5.077190853857032, 0.5640172124393446, 0.275102202650304, 0.24242961838772636, 0.0, 1
427, 106.50031995773315, 106.5076653957367, 158.75, 153.75, 1.8660569475386823, 0.5720174565874203, 142.581875, 138.517375, 5.8057420270394, 5.31909677165034, 0.5720174565874203, 0.2750806494922244, 0.24240806522964675, 0.0, 1
428, 106.75031614303589, 106.75751161575317, 158.25, 154.0, 1.8660569475386823, 0.5640172124393446, 142.175425, 138.7206, 5.8057420270394, 5.561002689443647, 0.5640172124393446, 0.2750516274087946, 0.24237904314621694, 0.0, 1
429, 107.00031423568726, 107.00756239891052, 158.75, 153.5, 1.8700570696127201, 0.5600170903653066, 142.581875, 138.31414999999998, 5.8227425458540605, 5.802908607236955, 0.5600170903653066, 0.27502642047404574, 0.2423538362114681, 0.0, 1
430, 107.25032043457031, 107.25754380226135, 157.75, 153.75, 1.8680570085757013, 0.5680173345133824, 141.76897499999998, 138.517375, 5.8142422864467305, 5.803262784712262, 0.5680173345133824, 0.27500143488290657, 0.24232885062032894, 0.0, 1
431, 107.50031924247742, 107.50757002830505, 158.75, 154.0, 1.8660569475386823, 0.5760175786614582, 142.581875, 138.7206, 5.8057420270394, 5.803971139662873, 0.5760175786614582, 0.27498379208479257, 0.24231120782221494, 0.0, 1
432, 107.75031018257141, 107.75750374794006, 158.75, 153.75, 1.8660569475386823, 0.5620171514023256, 142.581875, 138.517375, 5.8057420270394, 5.804679494613484, 0.5620171514023256, 0.2749548262167711, 0.24228224195419346, 0.0, 1
433, 108.00032114982605, 108.00762391090393, 158.75, 153.75, 1.8680570085757013, 0.5640172124393446, 142.581875, 138.517375, 5.8142422864467305, 5.804679494613484, 0.5640172124393446, 0.27492595399175673, 0.2422533697291791, 0.0, 1
434, 108.25030660629272, 108.25756597518921, 158.5, 153.75, 1.8680570085757013, 0.5640172124393446, 142.37865, 138.517375, 5.8142422864467305, 5.805387849564095, 0.5640172124393446, 0.27490100775277243, 0.2422284234901948, 0.0, 1
435, 108.50032138824463, 108.5076334476471, 158.5, 153.5, 1.8680570085757013, 0.5780176396984771, 142.37865, 138.31414999999998, 5.8142422864467305, 5.806096204514706, 0.5780176396984771, 0.27487979546410063, 0.242207211201523, 0.0, 1
436, 108.75031447410583, 108.75752377510071, 158.75, 153.75, 1.8680570085757013, 0.5620171514023256, 142.581875, 138.517375, 5.8142422864467305, 5.806804559465316, 0.5620171514023256, 0.2748548290122152, 0.24218224474963757, 0.0, 1
437, 109.0003228187561, 109.00769329071045, 158.75, 154.0, 1.8700570696127201, 0.5640172124393446, 142.581875, 138.7206, 5.8227425458540605, 5.807158736940622, 0.5640172124393446, 0.27482988778676715, 0.24215730352418952, 0.0, 1
438, 109.25031042098999, 109.25742602348328, 158.75, 153.5, 1.8700570696127201, 0.5640172124393446, 142.581875, 138.31414999999998, 5.8227425458540605, 5.808221269366538, 0.5640172124393446, 0.2748050712877749, 0.2421324870251973, 0.0, 1
439, 109.50032186508179, 109.50759863853455, 158.5, 153.5, 1.8660569475386823, 0.5720174565874203, 142.37865, 138.31414999999998, 5.8057420270394, 5.808929624317149, 0.5720174565874203, 0.27478398945265287, 0.24211140519007524, 0.0, 1
440, 109.75031805038452, 109.75755572319031, 158.75, 154.0, 1.8700570696127201, 0.5640172124393446, 142.581875, 138.7206, 5.8227425458540605, 5.808929624317148, 0.5640172124393446, 0.2747589790688249, 0.24208639480624727, 0.0, 1
441, 110.00031971931458, 110.00761103630066, 158.75, 154.25, 1.8680570085757013, 0.5600170903653066, 142.581875, 138.923825, 5.8142422864467305, 5.80963797926776, 0.5600170903653066, 0.2747267625120164, 0.24205417824943876, 0.0, 1
442, 110.2504551410675, 110.25973963737488, 158.5, 153.75, 1.8620568254646443, 0.5620171514023256, 142.37865, 138.517375, 5.788741508224739, 5.810700511693675, 0.5620171514023256, 0.27470946921594214, 0.2420368849533645, 0.0, 1
443, 110.50032711029053, 110.50766086578369, 158.75, 154.0, 1.8680570085757013, 0.5780176396984771, 142.581875, 138.7206, 5.8142422864467305, 5.809992156743064, 0.5780176396984771, 0.2746806894562747, 0.2420081051936971, 0.0, 1
444, 110.75031042098999, 110.75739860534668, 158.75, 153.5, 1.8680570085757013, 0.5600170903653066, 142.581875, 138.31414999999998, 5.8142422864467305, 5.81034633421837, 0.5600170903653066, 0.2746448501604201, 0.2419722658978425, 0.0, 1
445, 111.00031590461731, 111.00752234458923, 158.75, 153.5, 1.872057130649739, 0.5580170293282877, 142.581875, 138.31414999999998, 5.831242805261391, 5.810700511693675, 0.5580170293282877, 0.2746315304976869, 0.24195894623510927, 0.0, 1
446, 111.25015163421631, 111.25734829902649, 158.75, 153.75, 1.8700570696127201, 0.5600170903653066, 142.581875, 138.517375, 5.8227425458540605, 5.8117630441195915, 0.5600170903653066, 0.2746070811896119, 0.24193449692703428, 0.0, 1
447, 111.50032234191895, 111.50758194923401, 158.5, 154.0, 1.8680570085757013, 0.5720174565874203, 142.37865, 138.7206, 5.8142422864467305, 5.812471399070202, 0.5720174565874203, 0.2745899422229114, 0.24191735796033376, 0.0, 1
448, 111.75031042098999, 111.75748181343079, 159.0, 153.75, 1.8680570085757013, 0.5680173345133824, 142.78509999999997, 138.517375, 5.8142422864467305, 5.8131797540208145, 0.5680173345133824, 0.2745614992546565, 0.24188891499207887, 0.0, 1
