seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
449, 112.00032234191895, 112.00760126113892, 158.5, 154.0, 1.8700570696127201, 0.5660172734763634, 142.37865, 138.7206, 5.8227425458540605, 5.81353393149612, 0.5660172734763634, 0.27453314200161655, 0.24186055773903892, 0.0, 1
450, 112.2503113746643, 112.25747776031494, 158.75, 153.5, 1.8700570696127201, 0.5600170903653066, 142.581875, 138.31414999999998, 5.8227425458540605, 5.813888108971425, 0.5600170903653066, 0.27450871210848055, 0.24183612784590292, 0.0, 1
451, 112.50032424926758, 112.50766396522522, 158.5, 153.75, 1.8680570085757013, 0.5680173345133824, 142.37865, 138.517375, 5.8142422864467305, 5.814596463922037, 0.5680173345133824, 0.2744880154180049, 0.24181543115542725, 0.0, 1
452, 112.75031089782715, 112.75744390487671, 158.5, 154.0, 1.8700570696127201, 0.5640172124393446, 142.37865, 138.7206, 5.8227425458540605, 5.814950641397341, 0.5640172124393446, 0.2744634748568994, 0.2417908905943218, 0.0, 1
453, 113.00031638145447, 113.0074896812439, 158.5, 153.75, 1.8700570696127201, 0.5660172734763634, 142.37865, 138.517375, 5.8227425458540605, 5.815658996347952, 0.5660172734763634, 0.2744353451359198, 0.24176276087334214, 0.0, 1
454, 113.25030636787415, 113.25738668441772, 158.75, 153.75, 1.8700570696127201, 0.5660172734763634, 142.581875, 138.517375, 5.8227425458540605, 5.815658996347952, 0.5660172734763634, 0.2744147372654315, 0.24174215300285384, 0.0, 1
455, 113.50031995773315, 113.50759053230286, 158.75, 153.75, 1.8680570085757013, 0.5720174565874203, 142.581875, 138.517375, 5.8142422864467305, 5.816013173823258, 0.5720174565874203, 0.27439038643543107, 0.24171780217285344, 0.0, 1
456, 113.75031161308289, 113.75742721557617, 158.5, 153.5, 1.872057130649739, 0.5600170903653066, 142.37865, 138.31414999999998, 5.831242805261391, 5.816367351298562, 0.5600170903653066, 0.2743659625480043, 0.2416933782854267, 0.0, 1
457, 114.00031995773315, 114.0076036453247, 158.25, 154.0, 1.8700570696127201, 0.5620171514023256, 142.175425, 138.7206, 5.8227425458540605, 5.817429883724479, 0.5620171514023256, 0.2743380529996115, 0.24166546873703387, 0.0, 1
458, 114.25030660629272, 114.25740051269531, 158.75, 154.0, 1.8700570696127201, 0.5640172124393446, 142.581875, 138.7206, 5.8227425458540605, 5.8177840611997835, 0.5640172124393446, 0.2743212727085855, 0.24164868844600784, 0.0, 1
459, 114.50032258033752, 114.50761365890503, 158.5, 154.0, 1.8700570696127201, 0.5740175176244393, 142.37865, 138.7206, 5.8227425458540605, 5.81813823867509, 0.5740175176244393, 0.2742932637445507, 0.24162067948197308, 0.0, 1
460, 114.75009560585022, 114.75733709335327, 158.75, 153.75, 1.872057130649739, 0.5600170903653066, 142.581875, 138.517375, 5.831242805261391, 5.818492416150395, 0.5600170903653066, 0.2742690454400853, 0.24159646117750766, 0.0, 1
461, 115.00031924247742, 115.00740885734558, 158.25, 154.25, 1.872057130649739, 0.5660172734763634, 142.175425, 138.923825, 5.831242805261391, 5.8192007711010065, 0.5660172734763634, 0.27424496966983275, 0.24157238540725512, 0.0, 1
462, 115.2503068447113, 115.257493019104, 158.5, 154.25, 1.872057130649739, 0.5620171514023256, 142.37865, 138.923825, 5.831242805261391, 5.819554948576311, 0.5620171514023256, 0.2742246176534237, 0.24155203339084608, 0.0, 1
463, 115.50032091140747, 115.50750136375427, 158.5, 154.25, 1.8700570696127201, 0.5660172734763634, 142.37865, 138.923825, 5.8227425458540605, 5.819909126051617, 0.5660172734763634, 0.27420051596400213, 0.2415279317014245, 0.0, 1
464, 115.75031113624573, 115.75743865966797, 158.25, 154.25, 1.872057130649739, 0.5580170293282877, 142.175425, 138.923825, 5.831242805261391, 5.820617481002228, 0.5580170293282877, 0.27417634869653223, 0.2415037644339546, 0.0, 1
465, 116.00031042098999, 116.00769376754761, 158.5, 154.25, 1.8700570696127201, 0.5600170903653066, 142.37865, 138.923825, 5.8227425458540605, 5.820971658477533, 0.5600170903653066, 0.27414860177166694, 0.2414760175090893, 0.0, 1
466, 116.2503092288971, 116.2573492527008, 159.0, 154.25, 1.872057130649739, 0.5580170293282877, 142.78509999999997, 138.923825, 5.831242805261391, 5.821325835952838, 0.5580170293282877, 0.2741282850504398, 0.24145570078786216, 0.0, 1
467, 116.5002691745758, 116.51286959648132, 158.75, 154.0, 1.8660569475386823, 0.5460166631061739, 142.581875, 138.7206, 5.8057420270394, 5.823096723329367, 0.5460166631061739, 0.27410060758383364, 0.241428023321256, 0.0, 1
468, 116.75031208992004, 116.75760531425476, 158.75, 153.75, 1.8700570696127201, 0.5640172124393446, 142.581875, 138.517375, 5.8227425458540605, 5.82274254585406, 0.5640172124393446, 0.27408017161644865, 0.24140758735387102, 0.0, 1
469, 117.00031280517578, 117.00775647163391, 158.75, 154.25, 1.872057130649739, 0.5620171514023256, 142.581875, 138.923825, 5.831242805261391, 5.823096723329367, 0.5620171514023256, 0.27404506394081934, 0.2413724796782417, 0.0, 1
470, 117.25031208992004, 117.25746965408325, 158.75, 154.25, 1.872057130649739, 0.5600170903653066, 142.581875, 138.923825, 5.831242805261391, 5.823096723329367, 0.5600170903653066, 0.2740288182700143, 0.24135623400743667, 0.0, 1
471, 117.500319480896, 117.50758337974548, 159.0, 154.0, 1.872057130649739, 0.5560169682912687, 142.78509999999997, 138.7206, 5.831242805261391, 5.82345090080467, 0.5560169682912687, 0.2740087723262525, 0.24133618806367485, 0.0, 1
472, 117.75031042098999, 117.75760793685913, 158.75, 153.5, 1.874057191686758, 0.5600170903653066, 142.581875, 138.31414999999998, 5.839743064668722, 5.824159255755283, 0.5600170903653066, 0.27398493711301736, 0.24131235285043973, 0.0, 1
473, 118.00031614303589, 118.00766777992249, 158.75, 154.0, 1.874057191686758, 0.5640172124393446, 142.581875, 138.7206, 5.839743064668722, 5.8252217881811985, 0.5640172124393446, 0.27396122853124666, 0.24128864426866903, 0.0, 1
474, 118.25032091140747, 118.25750613212585, 158.5, 153.75, 1.874057191686758, 0.5660172734763634, 142.37865, 138.517375, 5.839743064668722, 5.825930143131809, 0.5660172734763634, 0.2739412562762768, 0.24126867201369917, 0.0, 1
475, 118.50031757354736, 118.50756740570068, 158.75, 154.25, 1.872057130649739, 0.5520168462172308, 142.581875, 138.923825, 5.831242805261391, 5.82663849808242, 0.5520168462172308, 0.27391752686291054, 0.2412449426003329, 0.0, 1
476, 118.75031924247742, 118.75766253471375, 158.75, 153.75, 1.872057130649739, 0.5520168462172308, 142.581875, 138.517375, 5.831242805261391, 5.827346853033031, 0.5520168462172308, 0.2738937354489605, 0.24122115118638288, 0.0, 1
477, 119.00032162666321, 119.00773549079895, 158.25, 153.75, 1.874057191686758, 0.5620171514023256, 142.175425, 138.517375, 5.839743064668722, 5.8277010305083365, 0.5620171514023256, 0.2738662730305887, 0.24119368876801106, 0.0, 1
478, 119.25030779838562, 119.25736165046692, 158.5, 154.25, 1.874057191686758, 0.5580170293282877, 142.37865, 138.923825, 5.839743064668722, 5.828409385458947, 0.5580170293282877, 0.2738427150481399, 0.24117013078556226, 0.0, 1
479, 119.50032019615173, 119.50758504867554, 158.5, 154.5, 1.8700570696127201, 0.5460166631061739, 142.37865, 139.12705, 5.8227425458540605, 5.829117740409558, 0.5460166631061739, 0.27382289705107293, 0.2411503127884953, 0.0, 1
480, 119.75031089782715, 119.75747084617615, 158.75, 154.25, 1.874057191686758, 0.5520168462172308, 142.581875, 138.923825, 5.839743064668722, 5.829471917884864, 0.5520168462172308, 0.27379914664670085, 0.24112656238412322, 0.0, 1
481, 120.00031065940857, 120.00771117210388, 158.75, 154.0, 1.874057191686758, 0.5580170293282877, 142.581875, 138.7206, 5.839743064668722, 5.829826095360169, 0.5580170293282877, 0.2737681870022079, 0.24109560273963027, 0.0, 1
482, 120.25030565261841, 120.25740194320679, 158.5, 154.0, 1.874057191686758, 0.5520168462172308, 142.37865, 138.7206, 5.839743064668722, 5.83053445031078, 0.5520168462172308, 0.2737522400843075, 0.24107965582172985, 0.0, 1
483, 120.50032877922058, 120.50755262374878, 158.5, 154.0, 1.872057130649739, 0.5460166631061739, 142.37865, 138.7206, 5.831242805261391, 5.8312428052613905, 0.5460166631061739, 0.27372876919025163, 0.241056184927674, 0.0, 1
484, 120.75032043457031, 120.75748991966248, 158.5, 153.75, 1.872057130649739, 0.5540169072542498, 142.37865, 138.517375, 5.831242805261391, 5.831596982736696, 0.5540169072542498, 0.27370521381843543, 0.2410326295558578, 0.0, 1
485, 121.0003023147583, 121.00744009017944, 158.75, 153.75, 1.874057191686758, 0.5560169682912687, 142.581875, 138.517375, 5.839743064668722, 5.831596982736696, 0.5560169682912687, 0.27367799986383184, 0.2410054156012542, 0.0, 1
486, 121.25031304359436, 121.25755596160889, 158.5, 154.0, 1.878057313760796, 0.5480167241431929, 142.37865, 138.7206, 5.856743583483383, 5.831951160212003, 0.5480167241431929, 0.2736546841520377, 0.24098209988946007, 0.0, 1
487, 121.50031781196594, 121.50760889053345, 158.75, 154.5, 1.872057130649739, 0.544016602069155, 142.581875, 139.12705, 5.831242805261391, 5.833013692637919, 0.544016602069155, 0.2736352870134557, 0.24096270275087806, 0.0, 1
488, 121.75031352043152, 121.7574417591095, 158.75, 154.25, 1.876057252723777, 0.5480167241431929, 142.581875, 138.923825, 5.848243324076052, 5.833367870113224, 0.5480167241431929, 0.2736192742333023, 0.24094668997072466, 0.0, 1
489, 122.00023984909058, 122.00679206848145, 158.5, 154.0, 1.876057252723777, 0.5580170293282877, 142.37865, 138.7206, 5.848243324076052, 5.834076225063835, 0.5580170293282877, 0.2735847810875018, 0.24091219682492415, 0.0, 1
490, 122.25031590461731, 122.25741195678711, 158.75, 154.0, 1.876057252723777, 0.5540169072542498, 142.581875, 138.7206, 5.848243324076052, 5.8351387574897515, 0.5540169072542498, 0.2735690664970369, 0.24089648223445925, 0.0, 1
491, 122.50031876564026, 122.50754880905151, 158.25, 154.25, 1.872057130649739, 0.5500167851802118, 142.175425, 138.923825, 5.831242805261391, 5.835847112440362, 0.5500167851802118, 0.2735458480307566, 0.24087326376817897, 0.0, 1
492, 122.75013709068298, 122.75780415534973, 158.5, 154.0, 1.872057130649739, 0.5520168462172308, 142.37865, 138.7206, 5.831242805261391, 5.836909644866278, 0.5520168462172308, 0.27352244675730203, 0.2408498624947244, 0.0, 1
493, 123.00032925605774, 123.00760579109192, 158.5, 154.0, 1.874057191686758, 0.5580170293282877, 142.37865, 138.7206, 5.839743064668722, 5.837263822341583, 0.5580170293282877, 0.2734916863544749, 0.24081910209189727, 0.0, 1
494, 123.25031352043152, 123.2574245929718, 158.5, 154.5, 1.876057252723777, 0.5600170903653066, 142.37865, 139.12705, 5.848243324076052, 5.83761799981689, 0.5600170903653066, 0.2734686077392165, 0.24079602347663887, 0.0, 1
495, 123.50031876564026, 123.50762891769409, 158.75, 154.0, 1.874057191686758, 0.5580170293282877, 142.581875, 138.7206, 5.839743064668722, 5.8383263547675, 0.5580170293282877, 0.2734493673168576, 0.24077678305427996, 0.0, 1
496, 123.7503092288971, 123.75743126869202, 158.5, 154.25, 1.876057252723777, 0.5640172124393446, 142.37865, 138.923825, 5.848243324076052, 5.8386805322428055, 0.5640172124393446, 0.27342997946404063, 0.240757395201463, 0.0, 1
497, 124.00031685829163, 124.007563829422, 158.75, 154.5, 1.876057252723777, 0.5520168462172308, 142.581875, 139.12705, 5.848243324076052, 5.839034709718111, 0.5520168462172308, 0.273403214013399, 0.24073062975082138, 0.0, 1
498, 124.2503113746643, 124.25743103027344, 158.75, 154.5, 1.876057252723777, 0.5580170293282877, 142.581875, 139.12705, 5.848243324076052, 5.839388887193418, 0.5580170293282877, 0.27338396542889715, 0.24071138116631952, 0.0, 1
499, 124.50032067298889, 124.50768256187439, 159.0, 154.25, 1.874057191686758, 0.5700173955504014, 142.78509999999997, 138.923825, 5.839743064668722, 5.839743064668721, 0.5700173955504014, 0.2733609716895166, 0.240688387426939, 0.0, 1
500, 124.75031161308289, 124.76025152206421, 158.75, 153.75, 1.878057313760796, 0.5580170293282877, 142.581875, 138.517375, 5.856743583483383, 5.8400972421440285, 0.5580170293282877, 0.27333790706680355, 0.24066532280422592, 0.0, 1
501, 125.00032234191895, 125.00768065452576, 158.75, 154.5, 1.876057252723777, 0.5580170293282877, 142.581875, 139.12705, 5.848243324076052, 5.841159774569943, 0.5580170293282877, 0.2733113501478232, 0.24063876588524558, 0.0, 1
502, 125.250314950943, 125.25746560096741, 158.5, 154.5, 1.878057313760796, 0.5580170293282877, 142.37865, 139.12705, 5.856743583483383, 5.84151395204525, 0.5580170293282877, 0.2732959254850184, 0.24062334122244078, 0.0, 1
503, 125.50032544136047, 125.5076310634613, 159.0, 154.0, 1.874057191686758, 0.5780176396984771, 142.78509999999997, 138.7206, 5.839743064668722, 5.84222230699586, 0.5780176396984771, 0.27326935421712667, 0.24059676995454904, 0.0, 1
504, 125.75031232833862, 125.75900030136108, 158.75, 154.0, 1.878057313760796, 0.5680173345133824, 142.581875, 138.7206, 5.856743583483383, 5.842930661946471, 0.5680173345133824, 0.27325010279086465, 0.24057751852828702, 0.0, 1
505, 126.00030732154846, 126.00756764411926, 159.0, 154.5, 1.876057252723777, 0.5660172734763634, 142.78509999999997, 139.12705, 5.848243324076052, 5.8436390168970815, 0.5660172734763634, 0.2732198866580355, 0.24054730239545785, 0.0, 1
506, 126.25032448768616, 126.25760746002197, 159.25, 154.25, 1.876057252723777, 0.5600170903653066, 142.98832499999997, 138.923825, 5.848243324076052, 5.843993194372388, 0.5600170903653066, 0.27320456947267674, 0.2405319852100991, 0.0, 1
507, 126.50031971931458, 126.50765490531921, 159.0, 154.0, 1.876057252723777, 0.5780176396984771, 142.78509999999997, 138.7206, 5.848243324076052, 5.844347371847692, 0.5780176396984771, 0.2731780352567443, 0.24050545099416665, 0.0, 1
508, 126.7503137588501, 126.75751066207886, 158.75, 154.5, 1.876057252723777, 0.5620171514023256, 142.581875, 139.12705, 5.848243324076052, 5.845055726798304, 0.5620171514023256, 0.27315528475081846, 0.24048270048824083, 0.0, 1
509, 127.00031185150146, 127.00756812095642, 158.75, 154.5, 1.878057313760796, 0.5660172734763634, 142.581875, 139.12705, 5.856743583483383, 5.845764081748914, 0.5660172734763634, 0.27313258640927834, 0.2404600021467007, 0.0, 1
510, 127.25031781196594, 127.25746250152588, 158.75, 154.25, 1.878057313760796, 0.5640172124393446, 142.581875, 138.923825, 5.856743583483383, 5.846472436699526, 0.5640172124393446, 0.2731099974820172, 0.24043741321943957, 0.0, 1
511, 127.50031900405884, 127.50756025314331, 158.5, 154.0, 1.878057313760796, 0.5800177007354961, 142.37865, 138.7206, 5.856743583483383, 5.846472436699525, 0.5800177007354961, 0.27309114102808246, 0.24041855676550483, 0.0, 1
512, 127.75030994415283, 127.75741052627563, 158.75, 154.0, 1.880057374797815, 0.5700173955504014, 142.581875, 138.7206, 5.865243842890714, 5.847534969125442, 0.5700173955504014, 0.2730685333674007, 0.2403959491048231, 0.0, 1
513, 128.00031781196594, 128.00742149353027, 158.5, 154.5, 1.878057313760796, 0.5640172124393446, 142.37865, 139.12705, 5.856743583483383, 5.848243324076052, 0.5640172124393446, 0.273046029694715, 0.24037344543213734, 0.0, 1
514, 128.25031161308289, 128.25739693641663, 158.75, 154.5, 1.878057313760796, 0.5680173345133824, 142.581875, 139.12705, 5.856743583483383, 5.848597501551358, 0.5680173345133824, 0.2730271809744113, 0.24035459671183368, 0.0, 1
515, 128.50032258033752, 128.50751543045044, 159.0, 154.0, 1.878057313760796, 0.5720174565874203, 142.78509999999997, 138.7206, 5.856743583483383, 5.848951679026663, 0.5720174565874203, 0.27300086785398786, 0.24032828359141023, 0.0, 1
516, 128.7503125667572, 128.75741338729858, 158.75, 154.5, 1.880057374797815, 0.5620171514023256, 142.581875, 139.12705, 5.865243842890714, 5.850014211452579, 0.5620171514023256, 0.2729783632708033, 0.2403057790082257, 0.0, 1
517, 129.0003125667572, 129.0075535774231, 158.5, 154.5, 1.880057374797815, 0.5580170293282877, 142.37865, 139.12705, 5.865243842890714, 5.851430921353802, 0.5580170293282877, 0.27295598761120793, 0.2402834033486303, 0.0, 1
518, 129.25030899047852, 129.25742530822754, 158.5, 154.75, 1.880057374797815, 0.5660172734763634, 142.37865, 139.330275, 5.865243842890714, 5.852493453779718, 0.5660172734763634, 0.2729373385352724, 0.24026475427269478, 0.0, 1
519, 129.50032210350037, 129.50750374794006, 158.5, 154.75, 1.878057313760796, 0.5660172734763634, 142.37865, 139.330275, 5.856743583483383, 5.853201808730328, 0.5660172734763634, 0.2729149356817508, 0.24024235141917316, 0.0, 1
520, 129.7503101825714, 129.75734090805054, 159.0, 154.5, 1.878057313760796, 0.5560169682912687, 142.78509999999997, 139.12705, 5.856743583483383, 5.85391016368094, 0.5560169682912687, 0.2728924657591549, 0.24021988149657725, 0.0, 1
521, 130.00030851364136, 130.0074429512024, 159.0, 154.25, 1.878057313760796, 0.5580170293282877, 142.78509999999997, 138.923825, 5.856743583483383, 5.854264341156245, 0.5580170293282877, 0.27286632613599865, 0.24019374187342102, 0.0, 1
522, 130.25031089782715, 130.25740361213684, 159.0, 154.5, 1.880057374797815, 0.5580170293282877, 142.78509999999997, 139.12705, 5.865243842890714, 5.854618518631551, 0.5580170293282877, 0.27284399895882, 0.24017141469624237, 0.0, 1
523, 130.50032210350037, 130.50740790367126, 159.0, 154.75, 1.878057313760796, 0.5520168462172308, 142.78509999999997, 139.330275, 5.856743583483383, 5.855326873582162, 0.5520168462172308, 0.2728217966767041, 0.24014921241412646, 0.0, 1
524, 130.75030970573425, 130.75740694999695, 158.75, 154.5, 1.878057313760796, 0.5600170903653066, 142.581875, 139.12705, 5.856743583483383, 5.856035228532773, 0.5600170903653066, 0.27280323418836877, 0.24013064992579114, 0.0, 1
525, 131.000093460083, 131.00966477394104, 159.0, 154.25, 1.876057252723777, 0.5500167851802118, 142.78509999999997, 138.923825, 5.848243324076052, 5.856035228532773, 0.5500167851802118, 0.2727772140249, 0.24010462976232239, 0.0, 1
526, 131.25030970573425, 131.25758504867554, 159.0, 154.5, 1.880057374797815, 0.5540169072542498, 142.78509999999997, 139.12705, 5.865243842890714, 5.856035228532773, 0.5540169072542498, 0.27275491082144704, 0.2400823265588694, 0.0, 1
527, 131.50031852722168, 131.50752305984497, 159.0, 154.5, 1.878057313760796, 0.542016541032136, 142.78509999999997, 139.12705, 5.856743583483383, 5.856389406008078, 0.542016541032136, 0.2727291226513681, 0.24005653838879049, 0.0, 1
528, 131.75031161308289, 131.75739669799805, 158.5, 154.25, 1.880057374797815, 0.5580170293282877, 142.37865, 138.923825, 5.865243842890714, 5.8570977609586885, 0.5580170293282877, 0.2727144592336525, 0.24004187497107488, 0.0, 1
529, 132.000319480896, 132.00750708580017, 159.0, 154.5, 1.880057374797815, 0.5540169072542498, 142.78509999999997, 139.12705, 5.865243842890714, 5.857451938433994, 0.5540169072542498, 0.27268865153472527, 0.24001606727214764, 0.0, 1
530, 132.25031638145447, 132.2573595046997, 158.75, 154.5, 1.8820574358348339, 0.5560169682912687, 142.581875, 139.12705, 5.873744102298044, 5.858160293384606, 0.5560169682912687, 0.27267033698220894, 0.2399977527196313, 0.0, 1
531, 132.50034284591675, 132.50757122039795, 159.25, 154.75, 1.880057374797815, 0.542016541032136, 142.98832499999997, 139.330275, 5.865243842890714, 5.859222825810522, 0.542016541032136, 0.2726483763730067, 0.23997579211042908, 0.0, 1
532, 132.75030899047852, 132.75743508338928, 159.25, 154.5, 1.880057374797815, 0.5520168462172308, 142.98832499999997, 139.12705, 5.865243842890714, 5.859931180761133, 0.5520168462172308, 0.2726300417625009, 0.23995745749992325, 0.0, 1
533, 133.0003159046173, 133.00756692886353, 159.0, 154.5, 1.878057313760796, 0.5560169682912687, 142.78509999999997, 139.12705, 5.856743583483383, 5.860639535711743, 0.5560169682912687, 0.27260425577384634, 0.2399316715112687, 0.0, 1
534, 133.2503113746643, 133.2575023174286, 158.75, 154.5, 1.880057374797815, 0.5560169682912687, 142.581875, 139.12705, 5.865243842890714, 5.860639535711744, 0.5560169682912687, 0.2725821847851941, 0.23990960052261645, 0.0, 1
535, 133.5003206729889, 133.50750017166138, 159.0, 154.25, 1.878057313760796, 0.544016602069155, 142.78509999999997, 138.923825, 5.856743583483383, 5.8609937131870495, 0.544016602069155, 0.27255653977065813, 0.2398839555080805, 0.0, 1
536, 133.75031685829163, 133.7574713230133, 159.0, 154.0, 1.880057374797815, 0.5520168462172308, 142.78509999999997, 138.7206, 5.865243842890714, 5.8609937131870495, 0.5520168462172308, 0.27253831752676255, 0.23986573326418492, 0.0, 1
537, 134.00031781196594, 134.0076014995575, 159.0, 154.0, 1.880057374797815, 0.5520168462172308, 142.78509999999997, 138.7206, 5.865243842890714, 5.8609937131870495, 0.5520168462172308, 0.2725127329632077, 0.23984014870063008, 0.0, 1
538, 134.25031352043152, 134.25742602348328, 159.25, 154.25, 1.880057374797815, 0.5580170293282877, 142.98832499999997, 138.923825, 5.865243842890714, 5.861347890662355, 0.5580170293282877, 0.272494651931145, 0.2398220676685674, 0.0, 1
539, 134.50031852722168, 134.5075318813324, 158.75, 154.75, 1.880057374797815, 0.5520168462172308, 142.581875, 139.330275, 5.865243842890714, 5.86170206813766, 0.5520168462172308, 0.2724728291711371, 0.23980024490855945, 0.0, 1
540, 134.75031113624573, 134.75741291046143, 159.0, 154.75, 1.8820574358348339, 0.5580170293282877, 142.78509999999997, 139.330275, 5.873744102298044, 5.8620562456129655, 0.5580170293282877, 0.2724510204515677, 0.23977843618899009, 0.0, 1
541, 135.0003125667572, 135.00740098953247, 159.0, 154.0, 1.880057374797815, 0.5560169682912687, 142.78509999999997, 138.7206, 5.865243842890714, 5.862410423088271, 0.5560169682912687, 0.2724293337186689, 0.23975674945609127, 0.0, 1
542, 135.25030708312988, 135.25759887695312, 158.75, 154.75, 1.880057374797815, 0.5600170903653066, 142.581875, 139.330275, 5.865243842890714, 5.862410423088271, 0.5600170903653066, 0.2724112906804583, 0.23973870641788064, 0.0, 1
543, 135.50031876564026, 135.50764918327332, 159.0, 154.5, 1.878057313760796, 0.5640172124393446, 142.78509999999997, 139.12705, 5.856743583483383, 5.862410423088271, 0.5640172124393446, 0.2723857861815801, 0.23971320191900247, 0.0, 1
544, 135.75031280517578, 135.75745153427124, 159.0, 153.75, 1.8820574358348339, 0.5620171514023256, 142.78509999999997, 138.517375, 5.873744102298044, 5.862410423088271, 0.5620171514023256, 0.2723640001322906, 0.239691415869713, 0.0, 1
545, 136.00030183792114, 136.0074896812439, 159.25, 154.5, 1.880057374797815, 0.5580170293282877, 142.98832499999997, 139.12705, 5.865243842890714, 5.863118778038881, 0.5580170293282877, 0.2723387266329182, 0.23966614237034056, 0.0, 1
546, 136.25031805038452, 136.2575855255127, 159.25, 154.5, 1.8820574358348339, 0.5580170293282877, 142.98832499999997, 139.12705, 5.873744102298044, 5.863472955514188, 0.5580170293282877, 0.2723245786996297, 0.2396519944370521, 0.0, 1
547, 136.50031924247742, 136.50745487213135, 158.75, 154.25, 1.8820574358348339, 0.5740175176244393, 142.581875, 138.923825, 5.873744102298044, 5.863827132989492, 0.5740175176244393, 0.27229928470943005, 0.23962670044685241, 0.0, 1
548, 136.75031304359436, 136.75750994682312, 159.25, 154.5, 1.8820574358348339, 0.5580170293282877, 142.98832499999997, 139.12705, 5.873744102298044, 5.8645354879401035, 0.5580170293282877, 0.2722814841215197, 0.23960889985894207, 0.0, 1
549, 137.00031638145447, 137.00751948356628, 159.0, 154.5, 1.8820574358348339, 0.5620171514023256, 142.78509999999997, 139.12705, 5.873744102298044, 5.865243842890714, 0.5620171514023256, 0.2722599481016203, 0.23958736383904267, 0.0, 1
550, 137.25031208992004, 137.25981545448303, 159.0, 154.5, 1.878057313760796, 0.5600170903653066, 142.78509999999997, 139.12705, 5.856743583483383, 5.86630637531663, 0.5600170903653066, 0.272238422792399, 0.23956583852982138, 0.0, 1
551, 137.50032138824463, 137.50764393806458, 159.25, 154.25, 1.880057374797815, 0.5740175176244393, 142.98832499999997, 138.923825, 5.865243842890714, 5.865952197841325, 0.5740175176244393, 0.2722167562429813, 0.23954417198040368, 0.0, 1
552, 137.75030970573425, 137.7575523853302, 159.0, 154.75, 1.8820574358348339, 0.5560169682912687, 142.78509999999997, 139.330275, 5.873744102298044, 5.86630637531663, 0.5560169682912687, 0.2721877988776628, 0.23951521461508518, 0.0, 1
553, 138.00031733512878, 138.00758385658264, 159.5, 154.75, 1.8840574968718529, 0.5620171514023256, 143.19154999999998, 139.330275, 5.882244361705375, 5.866660552791935, 0.5620171514023256, 0.27217022634764326, 0.23949764208506563, 0.0, 1
554, 138.25031399726868, 138.25753045082092, 159.25, 154.75, 1.8820574358348339, 0.5620171514023256, 142.98832499999997, 139.330275, 5.873744102298044, 5.867368907742548, 0.5620171514023256, 0.27215270999280156, 0.23948012573022393, 0.0, 1
555, 138.50031924247742, 138.50754022598267, 158.75, 154.25, 1.880057374797815, 0.5800177007354961, 142.581875, 138.923825, 5.865243842890714, 5.867368907742546, 0.5800177007354961, 0.2721350287642203, 0.23946244450164267, 0.0, 1
556, 138.75034093856812, 138.75751328468323, 159.0, 154.25, 1.8840574968718529, 0.5600170903653066, 142.78509999999997, 138.923825, 5.882244361705375, 5.867368907742546, 0.5600170903653066, 0.2721098044993155, 0.23943722023673786, 0.0, 1
557, 139.00032258033752, 139.00766444206238, 159.25, 154.0, 1.8840574968718529, 0.5640172124393446, 142.98832499999997, 138.7206, 5.882244361705375, 5.8680772626931565, 0.5640172124393446, 0.27208485580200253, 0.2394122715394249, 0.0, 1
558, 139.25031161308289, 139.257408618927, 159.0, 154.75, 1.8840574968718529, 0.5660172734763634, 142.78509999999997, 139.330275, 5.882244361705375, 5.869139795119074, 0.5660172734763634, 0.27207114055152587, 0.23939855628894824, 0.0, 1
559, 139.5003228187561, 139.50772356987, 159.0, 154.5, 1.8820574358348339, 0.5740175176244393, 142.78509999999997, 139.12705, 5.873744102298044, 5.869848150069683, 0.5740175176244393, 0.2720498852643484, 0.2393773010017708, 0.0, 1
560, 139.750324010849, 139.75756359100342, 159.25, 154.25, 1.8840574968718529, 0.5640172124393446, 142.98832499999997, 138.923825, 5.882244361705375, 5.8705565050202955, 0.5640172124393446, 0.27202854893415024, 0.2393559646715726, 0.0, 1
561, 140.00031042099, 140.00744891166687, 159.25, 154.75, 1.8820574358348339, 0.5680173345133824, 142.98832499999997, 139.330275, 5.873744102298044, 5.871264859970906, 0.5680173345133824, 0.27200363824676804, 0.2393310539841904, 0.0, 1
562, 140.25031208992004, 140.25739765167236, 159.0, 154.75, 1.8840574968718529, 0.5640172124393446, 142.78509999999997, 139.330275, 5.882244361705375, 5.871619037446211, 0.5640172124393446, 0.27198614920926273, 0.2393135649466851, 0.0, 1
563, 140.50031924247742, 140.5075581073761, 159.0, 154.5, 1.8820574358348339, 0.5780176396984771, 142.78509999999997, 139.12705, 5.873744102298044, 5.872327392396822, 0.5780176396984771, 0.27196129914468775, 0.23928871488211012, 0.0, 1
564, 140.75030708312988, 140.75740313529968, 159.0, 154.75, 1.8840574968718529, 0.5680173345133824, 142.78509999999997, 139.330275, 5.882244361705375, 5.872681569872128, 0.5680173345133824, 0.2719438607017221, 0.23927127643914448, 0.0, 1
565, 141.000314950943, 141.0075397491455, 158.75, 154.75, 1.8880576189458909, 0.5600170903653066, 142.581875, 139.330275, 5.899244880520036, 5.8730357473474335, 0.5600170903653066, 0.2719190670828406, 0.23924648282026295, 0.0, 1
566, 141.2503125667572, 141.2576777935028, 159.0, 154.25, 1.8880576189458909, 0.5600170903653066, 142.78509999999997, 138.923825, 5.899244880520036, 5.874452457248655, 0.5600170903653066, 0.2719019474810013, 0.2392293632184237, 0.0, 1
567, 141.50032544136047, 141.5076220035553, 159.0, 154.75, 1.8840574968718529, 0.5740175176244393, 142.78509999999997, 139.330275, 5.882244361705375, 5.875869167149877, 0.5740175176244393, 0.2718884943591057, 0.2392159100965281, 0.0, 1
568, 141.7503137588501, 141.75744462013245, 159.25, 154.5, 1.8860575579088719, 0.5660172734763634, 142.98832499999997, 139.12705, 5.890744621112705, 5.8769316995757945, 0.5660172734763634, 0.2718673082529785, 0.23919472399040087, 0.0, 1
569, 142.00031924247742, 142.0074954032898, 159.25, 154.0, 1.8860575579088719, 0.5580170293282877, 142.98832499999997, 138.7206, 5.890744621112705, 5.877640054526405, 0.5580170293282877, 0.27183882017049704, 0.2391662359079194, 0.0, 1
570, 142.2503035068512, 142.25746059417725, 159.0, 154.5, 1.8840574968718529, 0.5600170903653066, 142.78509999999997, 139.12705, 5.882244361705375, 5.878702586952319, 0.5600170903653066, 0.2718216415741827, 0.23914905731160507, 0.0, 1
571, 142.5003216266632, 142.5075376033783, 159.25, 154.75, 1.8840574968718529, 0.5720174565874203, 142.98832499999997, 139.330275, 5.882244361705375, 5.879056764427626, 0.5720174565874203, 0.27180062985655157, 0.23912804559397394, 0.0, 1
572, 142.75031447410583, 142.7575328350067, 159.0, 154.75, 1.8840574968718529, 0.5620171514023256, 142.78509999999997, 139.330275, 5.882244361705375, 5.879410941902932, 0.5620171514023256, 0.2717759252515081, 0.2391033409889305, 0.0, 1
573, 143.00031900405884, 143.00750303268433, 159.5, 154.75, 1.8860575579088719, 0.5600170903653066, 143.19154999999998, 139.330275, 5.890744621112705, 5.879765119378237, 0.5600170903653066, 0.27175503941744944, 0.2390824551548718, 0.0, 1
574, 143.2503113746643, 143.25746059417725, 158.75, 154.75, 1.8860575579088719, 0.5620171514023256, 142.581875, 139.330275, 5.890744621112705, 5.880473474328848, 0.5620171514023256, 0.27173427640610853, 0.2390616921435309, 0.0, 1
575, 143.5003137588501, 143.50758862495422, 158.75, 154.25, 1.880057374797815, 0.5700173955504014, 142.581875, 138.923825, 5.865243842890714, 5.881890184230069, 0.5700173955504014, 0.27171723703066414, 0.2390446527680865, 0.0, 1
576, 143.75030779838562, 143.75750756263733, 158.5, 153.75, 1.8860575579088719, 0.5580170293282877, 142.37865, 138.517375, 5.890744621112705, 5.88189018423007, 0.5580170293282877, 0.2716961807042763, 0.23902359644169868, 0.0, 1
577, 144.00031757354736, 144.00756740570068, 159.5, 154.5, 1.8860575579088719, 0.5620171514023256, 143.19154999999998, 139.12705, 5.890744621112705, 5.882598539180681, 0.5620171514023256, 0.27166429428816924, 0.2389917100255916, 0.0, 1
578, 144.25030303001404, 144.2574601173401, 159.25, 155.0, 1.8860575579088719, 0.5620171514023256, 142.98832499999997, 139.5335, 5.890744621112705, 5.882952716655986, 0.5620171514023256, 0.27165490449581003, 0.2389823202332324, 0.0, 1
579, 144.50031805038452, 144.5074782371521, 159.25, 154.5, 1.8840574968718529, 0.5640172124393446, 142.98832499999997, 139.12705, 5.882244361705375, 5.883661071606596, 0.5640172124393446, 0.2716342127564237, 0.23896162849384606, 0.0, 1
580, 144.7503080368042, 144.75741267204285, 159.25, 154.25, 1.8860575579088719, 0.5560169682912687, 142.98832499999997, 138.923825, 5.890744621112705, 5.884369426557208, 0.5560169682912687, 0.2716134173580435, 0.23894083309546588, 0.0, 1
581, 145.00031518936157, 145.00751519203186, 159.25, 154.25, 1.8880576189458909, 0.5580170293282877, 142.98832499999997, 138.923825, 5.899244880520036, 5.884723604032513, 0.5580170293282877, 0.27158905697603236, 0.23891647271345473, 0.0, 1
582, 145.25031280517578, 145.25741386413574, 159.0, 154.25, 1.8860575579088719, 0.5620171514023256, 142.78509999999997, 138.923825, 5.890744621112705, 5.885431958983124, 0.5620171514023256, 0.2715722909246478, 0.23889970666207017, 0.0, 1
583, 145.50031876564026, 145.51041388511658, 158.75, 154.75, 1.8840574968718529, 0.542016541032136, 142.581875, 139.330275, 5.882244361705375, 5.885786136458429, 0.542016541032136, 0.27155539320321503, 0.2388828089406374, 0.0, 1
584, 145.75031995773315, 145.75756216049194, 159.25, 154.75, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 139.330275, 5.899244880520036, 5.886140313933734, 0.5540169072542498, 0.27153093351886953, 0.2388583492562919, 0.0, 1
585, 146.00031280517578, 146.00753951072693, 158.75, 154.75, 1.8860575579088719, 0.5600170903653066, 142.581875, 139.330275, 5.890744621112705, 5.886848668884345, 0.5600170903653066, 0.27150675409542296, 0.23883416983284533, 0.0, 1
586, 146.2503113746643, 146.2574691772461, 158.75, 154.75, 1.8860575579088719, 0.5580170293282877, 142.581875, 139.330275, 5.890744621112705, 5.8875570238349555, 0.5580170293282877, 0.27149371876845757, 0.23882113450587994, 0.0, 1
587, 146.5003228187561, 146.50750756263733, 159.25, 154.75, 1.8840574968718529, 0.5520168462172308, 142.98832499999997, 139.330275, 5.882244361705375, 5.887911201310263, 0.5520168462172308, 0.27146943759070913, 0.2387968533281315, 0.0, 1
588, 146.75031280517578, 146.7574234008789, 159.25, 154.75, 1.8860575579088719, 0.5540169072542498, 142.98832499999997, 139.330275, 5.890744621112705, 5.888265378785566, 0.5540169072542498, 0.2714488609982321, 0.2387762767356545, 0.0, 1
589, 147.00031304359436, 147.00743794441223, 159.25, 154.75, 1.8880576189458909, 0.5620171514023256, 142.98832499999997, 139.330275, 5.899244880520036, 5.888619556260873, 0.5620171514023256, 0.27142471527338147, 0.23875213101080384, 0.0, 1
590, 147.25031995773315, 147.25744104385376, 159.25, 154.5, 1.8840574968718529, 0.5620171514023256, 142.98832499999997, 139.12705, 5.882244361705375, 5.888619556260873, 0.5620171514023256, 0.27140816299984344, 0.2387355787372658, 0.0, 1
591, 147.50032019615173, 147.50749731063843, 159.0, 154.75, 1.8860575579088719, 0.5500167851802118, 142.78509999999997, 139.330275, 5.890744621112705, 5.887911201310263, 0.5500167851802118, 0.2713913911312699, 0.2387188068686923, 0.0, 1
592, 147.750314950943, 147.75764799118042, 159.0, 154.75, 1.8860575579088719, 0.5580170293282877, 142.78509999999997, 139.330275, 5.890744621112705, 5.888265378785568, 0.5580170293282877, 0.2713635296013183, 0.2386909453387407, 0.0, 1
593, 148.00031805038452, 148.007630109787, 159.25, 154.75, 1.8860575579088719, 0.5540169072542498, 142.98832499999997, 139.330275, 5.890744621112705, 5.888265378785568, 0.5540169072542498, 0.2713469630054392, 0.23867437874286157, 0.0, 1
594, 148.25031447410583, 148.25747871398926, 159.25, 154.75, 1.8880576189458909, 0.5620171514023256, 142.98832499999997, 139.330275, 5.899244880520036, 5.888265378785566, 0.5620171514023256, 0.2713266621973149, 0.23865407793473725, 0.0, 1
595, 148.50034856796265, 148.50758266448975, 159.5, 155.0, 1.8860575579088719, 0.5460166631061739, 143.19154999999998, 139.5335, 5.890744621112705, 5.8889737337361785, 0.5460166631061739, 0.2713064513038698, 0.2386338670412922, 0.0, 1
596, 148.75031733512878, 148.75753092765808, 159.25, 154.75, 1.8900576799829099, 0.5560169682912687, 142.98832499999997, 139.330275, 5.907745139927367, 5.889327911211484, 0.5560169682912687, 0.27128989525092345, 0.23861731098834582, 0.0, 1
597, 149.00031900405884, 149.00762915611267, 159.25, 154.75, 1.8880576189458909, 0.5580170293282877, 142.98832499999997, 139.330275, 5.899244880520036, 5.8903904436374, 0.5580170293282877, 0.27126604861889264, 0.238593464356315, 0.0, 1
598, 149.25030970573425, 149.25745797157288, 159.5, 154.0, 1.8880576189458909, 0.5560169682912687, 143.19154999999998, 138.7206, 5.899244880520036, 5.890744621112705, 0.5560169682912687, 0.27125332436983646, 0.23858074010725883, 0.0, 1
599, 149.50031852722168, 149.507470369339, 159.25, 155.0, 1.8860575579088719, 0.5480167241431929, 142.98832499999997, 139.5335, 5.890744621112705, 5.891098798588011, 0.5480167241431929, 0.27122936908290013, 0.2385567848203225, 0.0, 1
600, 149.75033402442932, 149.75757217407227, 159.75, 154.25, 1.8900576799829099, 0.5500167851802118, 143.39477499999998, 138.923825, 5.907745139927367, 5.892161331013926, 0.5500167851802118, 0.2712091102137881, 0.23853652595121044, 0.0, 1
601, 150.0003147125244, 150.00756430625916, 159.5, 154.75, 1.8880576189458909, 0.5560169682912687, 143.19154999999998, 139.330275, 5.899244880520036, 5.892869685964538, 0.5560169682912687, 0.27118537409280913, 0.2385127898302315, 0.0, 1
602, 150.25031304359436, 150.25747752189636, 159.25, 154.5, 1.8900576799829099, 0.5520168462172308, 142.98832499999997, 139.12705, 5.907745139927367, 5.893223863439843, 0.5520168462172308, 0.2711727554956251, 0.23850017123304745, 0.0, 1
603, 150.5003206729889, 150.5075385570526, 159.75, 154.75, 1.8880576189458909, 0.544016602069155, 143.39477499999998, 139.330275, 5.899244880520036, 5.893932218390454, 0.544016602069155, 0.27114899207507287, 0.23847640781249524, 0.0, 1
604, 150.75030851364136, 150.75752902030945, 159.5, 154.75, 1.8880576189458909, 0.5480167241431929, 143.19154999999998, 139.330275, 5.899244880520036, 5.894640573341064, 0.5480167241431929, 0.2711326304172674, 0.23846004615468974, 0.0, 1
605, 151.00031089782715, 151.00753474235535, 159.5, 154.75, 1.8920577410199286, 0.5560169682912687, 143.19154999999998, 139.330275, 5.916245399334697, 5.8949947508163705, 0.5560169682912687, 0.2711088290222809, 0.23843624475970326, 0.0, 1
606, 151.2503044605255, 151.2574098110199, 159.0, 155.0, 1.8900576799829099, 0.5560169682912687, 142.78509999999997, 139.5335, 5.907745139927367, 5.895703105766981, 0.5560169682912687, 0.2710889961095803, 0.23841641184700268, 0.0, 1
607, 151.5003216266632, 151.50746250152588, 159.25, 155.25, 1.8880576189458909, 0.544016602069155, 142.98832499999997, 139.73672499999998, 5.899244880520036, 5.896411460717592, 0.544016602069155, 0.27107652358327167, 0.23840393932069404, 0.0, 1
608, 151.75192165374756, 151.76082396507263, 159.0, 154.75, 1.880057374797815, 0.5560169682912687, 142.78509999999997, 139.330275, 5.865243842890714, 5.897119815668202, 0.5560169682912687, 0.27105271162841044, 0.2383801273658328, 0.0, 1
609, 152.00032258033752, 152.00767540931702, 158.75, 155.0, 1.8880576189458909, 0.5520168462172308, 142.581875, 139.5335, 5.899244880520036, 5.895703105766981, 0.5520168462172308, 0.27102863638305225, 0.23835605212047462, 0.0, 1
610, 152.25031900405884, 152.25741147994995, 159.0, 154.75, 1.8900576799829099, 0.5480167241431929, 142.78509999999997, 139.330275, 5.907745139927367, 5.896057283242288, 0.5480167241431929, 0.27099393361693375, 0.23832134935435612, 0.0, 1
611, 152.5003159046173, 152.50758123397827, 159.25, 155.0, 1.8880576189458909, 0.5480167241431929, 142.98832499999997, 139.5335, 5.899244880520036, 5.896765638192899, 0.5480167241431929, 0.2709892890835474, 0.23831670482096978, 0.0, 1
612, 152.75030732154846, 152.75768780708313, 159.5, 154.25, 1.8860575579088719, 0.5480167241431929, 143.19154999999998, 138.923825, 5.890744621112705, 5.897473993143509, 0.5480167241431929, 0.2709731861987183, 0.23830060193614067, 0.0, 1
613, 153.00031661987305, 153.00764679908752, 159.0, 154.75, 1.8900576799829099, 0.5560169682912687, 142.78509999999997, 139.330275, 5.907745139927367, 5.897473993143509, 0.5560169682912687, 0.27094947356047777, 0.23827688929790014, 0.0, 1
614, 153.2503113746643, 153.25746846199036, 159.0, 155.0, 1.8900576799829099, 0.5520168462172308, 142.78509999999997, 139.5335, 5.907745139927367, 5.897828170618815, 0.5520168462172308, 0.270926068242252, 0.23825348397967439, 0.0, 1
615, 153.50032448768616, 153.50756120681763, 159.25, 155.0, 1.8900576799829099, 0.5460166631061739, 142.98832499999997, 139.5335, 5.907745139927367, 5.898890703044731, 0.5460166631061739, 0.27091388208407347, 0.23824129782149583, 0.0, 1
616, 153.7503101825714, 153.7574064731598, 159.0, 155.0, 1.8900576799829099, 0.5580170293282877, 142.78509999999997, 139.5335, 5.907745139927367, 5.899599057995341, 0.5580170293282877, 0.270894157197695, 0.23822157293511736, 0.0, 1
617, 154.00031757354736, 154.00756883621216, 159.5, 155.0, 1.8900576799829099, 0.5500167851802118, 143.19154999999998, 139.5335, 5.907745139927367, 5.900307412945952, 0.5500167851802118, 0.2708744381264702, 0.2382018538638926, 0.0, 1
618, 154.2503113746643, 154.25743961334229, 159.5, 155.0, 1.8880576189458909, 0.5480167241431929, 143.19154999999998, 139.5335, 5.899244880520036, 5.901015767896563, 0.5480167241431929, 0.2708547552329907, 0.23818217097041305, 0.0, 1
619, 154.50031805038452, 154.50757884979248, 159.5, 155.0, 1.8880576189458909, 0.5480167241431929, 143.19154999999998, 139.5335, 5.899244880520036, 5.9010157678965625, 0.5480167241431929, 0.27083500817482603, 0.2381624239122484, 0.0, 1
620, 154.75031352043152, 154.75741171836853, 159.75, 155.0, 1.8900576799829099, 0.5560169682912687, 143.39477499999998, 139.5335, 5.907745139927367, 5.901369945371869, 0.5560169682912687, 0.2708115819935388, 0.23813899773096114, 0.0, 1
621, 155.0003159046173, 155.00727701187134, 159.25, 155.0, 1.8900576799829099, 0.5560169682912687, 142.98832499999997, 139.5335, 5.907745139927367, 5.901369945371869, 0.5560169682912687, 0.27079205601243567, 0.23811947174985804, 0.0, 1
622, 155.2503080368042, 155.2576506137848, 159.0, 155.0, 1.8920577410199286, 0.5580170293282877, 142.78509999999997, 139.5335, 5.916245399334697, 5.901724122847174, 0.5580170293282877, 0.27077626485908274, 0.2381036805965051, 0.0, 1
623, 155.50031971931458, 155.50760340690613, 159.0, 154.75, 1.8880576189458909, 0.5520168462172308, 142.78509999999997, 139.330275, 5.899244880520036, 5.902432477797785, 0.5520168462172308, 0.2707568002742126, 0.23808421601163499, 0.0, 1
624, 155.75033330917358, 155.75741004943848, 159.25, 155.0, 1.8900576799829099, 0.5580170293282877, 142.98832499999997, 139.5335, 5.907745139927367, 5.902786655273091, 0.5580170293282877, 0.27074087919300455, 0.23806829493042692, 0.0, 1
625, 156.00126004219055, 156.00960230827332, 159.75, 155.0, 1.8860575579088719, 0.5540169072542498, 143.39477499999998, 139.5335, 5.890744621112705, 5.90278665527309, 0.5540169072542498, 0.27071388858358597, 0.23804130432100834, 0.0, 1
626, 156.25031447410583, 156.25756978988647, 159.5, 155.0, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 139.5335, 5.916245399334697, 5.902432477797785, 0.5500167851802118, 0.2706980057343901, 0.2380254214718125, 0.0, 1
627, 156.50032806396484, 156.50762009620667, 159.25, 155.0, 1.8880576189458909, 0.5460166631061739, 142.98832499999997, 139.5335, 5.899244880520036, 5.90278665527309, 0.5460166631061739, 0.2706712478681918, 0.23799866360561417, 0.0, 1
628, 156.75030326843262, 156.75749945640564, 159.5, 155.0, 1.8920577410199286, 0.5540169072542498, 143.19154999999998, 139.5335, 5.916245399334697, 5.90278665527309, 0.5540169072542498, 0.27066299275243105, 0.23799040848985342, 0.0, 1
629, 157.00030851364136, 157.00742959976196, 159.5, 155.25, 1.8920577410199286, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 5.916245399334697, 5.9034950102237005, 0.5540169072542498, 0.2706362101174182, 0.23796362585484054, 0.0, 1
630, 157.25031042099, 157.25737810134888, 159.5, 154.75, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 139.330275, 5.916245399334697, 5.9034950102237005, 0.5500167851802118, 0.27062438509255043, 0.2379518008299728, 0.0, 1
631, 157.5002636909485, 157.50750160217285, 159.75, 155.25, 1.8900576799829099, 0.5520168462172308, 143.39477499999998, 139.73672499999998, 5.907745139927367, 5.903849187699007, 0.5520168462172308, 0.27060505749962965, 0.23793247323705202, 0.0, 1
632, 157.7503113746643, 157.75740098953247, 159.75, 154.75, 1.8920577410199286, 0.5520168462172308, 143.39477499999998, 139.330275, 5.916245399334697, 5.904203365174311, 0.5520168462172308, 0.2705856310359857, 0.23791304677340808, 0.0, 1
633, 158.00031876564026, 158.0074439048767, 159.5, 154.5, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 139.12705, 5.916245399334697, 5.906328430026146, 0.5500167851802118, 0.270562630412753, 0.2378900461501754, 0.0, 1
634, 158.25031352043152, 158.25752544403076, 159.75, 155.0, 1.8900576799829099, 0.5560169682912687, 143.39477499999998, 139.5335, 5.907745139927367, 5.907036784976756, 0.5560169682912687, 0.2705471394952656, 0.23787455523268797, 0.0, 1
635, 158.50031924247742, 158.50759768486023, 160.0, 154.75, 1.8900576799829099, 0.5540169072542498, 143.59799999999998, 139.330275, 5.907745139927367, 5.907036784976756, 0.5540169072542498, 0.27052780778767355, 0.23785522352509592, 0.0, 1
636, 158.7503092288971, 158.75753831863403, 159.5, 155.0, 1.8940578020569476, 0.5540169072542498, 143.19154999999998, 139.5335, 5.924745658742028, 5.9073909624520615, 0.5540169072542498, 0.2705047880284805, 0.23783220376590286, 0.0, 1
637, 159.00031971931458, 159.00761675834656, 160.0, 155.0, 1.8920577410199286, 0.5520168462172308, 143.59799999999998, 139.5335, 5.916245399334697, 5.908807672353284, 0.5520168462172308, 0.27048575613987585, 0.23781317187729822, 0.0, 1
638, 159.2503137588501, 159.25751900672913, 159.5, 155.25, 1.8880576189458909, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 5.899244880520036, 5.909161849828588, 0.5540169072542498, 0.27047407907466864, 0.237801494812091, 0.0, 1
639, 159.50031328201294, 159.5075340270996, 159.5, 155.0, 1.8900576799829099, 0.5500167851802118, 143.19154999999998, 139.5335, 5.907745139927367, 5.908807672353284, 0.5500167851802118, 0.27045096988752787, 0.23777838562495024, 0.0, 1
640, 159.75031232833862, 159.75740838050842, 159.5, 155.25, 1.8940578020569476, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 5.924745658742028, 5.908807672353284, 0.5580170293282877, 0.27042433992923515, 0.23775175566665752, 0.0, 1
641, 160.00031042099, 160.00749015808105, 160.0, 155.25, 1.8940578020569476, 0.5520168462172308, 143.59799999999998, 139.73672499999998, 5.924745658742028, 5.909516027303894, 0.5520168462172308, 0.27040919825127746, 0.23773661398869983, 0.0, 1
642, 160.25031328201294, 160.25749135017395, 159.75, 154.75, 1.8940578020569476, 0.5540169072542498, 143.39477499999998, 139.330275, 5.924745658742028, 5.910224382254504, 0.5540169072542498, 0.27039771513041083, 0.2377251308678332, 0.0, 1
643, 160.50031924247742, 160.50753211975098, 159.75, 154.5, 1.8920577410199286, 0.5500167851802118, 143.39477499999998, 139.12705, 5.916245399334697, 5.91128691468042, 0.5500167851802118, 0.27037866885514367, 0.23770608459256604, 0.0, 1
644, 160.7503147125244, 160.75743579864502, 159.5, 154.5, 1.8920577410199286, 0.5500167851802118, 143.19154999999998, 139.12705, 5.916245399334697, 5.911995269631031, 0.5500167851802118, 0.27035955348402124, 0.2376869692214436, 0.0, 1
645, 161.00031065940857, 161.00744223594666, 159.75, 155.0, 1.8960578630939666, 0.5560169682912687, 143.39477499999998, 139.5335, 5.933245918149358, 5.912349447106337, 0.5560169682912687, 0.27033676575516447, 0.23766418149258683, 0.0, 1
646, 161.250314950943, 161.41386604309082, 159.75, 155.0, 1.8960578630939666, 0.5500167851802118, 143.39477499999998, 139.5335, 5.933245918149358, 5.913411979532253, 0.5500167851802118, 0.27031796151375515, 0.23764537725117751, 0.0, 1
647, 161.50015425682068, 161.50744938850403, 159.75, 154.75, 1.8900576799829099, 0.5520168462172308, 143.39477499999998, 139.330275, 5.907745139927367, 5.914120334482863, 0.5520168462172308, 0.27207978875566996, 0.2376340125344889, 0.0017731919586034168, 1
648, 161.75031065940857, 161.75747680664062, 160.0, 155.0, 1.8940578020569476, 0.5580170293282877, 143.59799999999998, 139.5335, 5.924745658742028, 5.9144745119581685, 0.5580170293282877, 0.2702884974941405, 0.23584272127295947, 0.0, 1
649, 162.00031995773315, 162.00754928588867, 160.0, 155.0, 1.8940578020569476, 0.5560169682912687, 143.59799999999998, 139.5335, 5.924745658742028, 5.91518286690878, 0.5560169682912687, 0.270258319775318, 0.23581254355413694, 0.0, 1
650, 162.25030875205994, 162.25749039649963, 159.5, 154.25, 1.8940578020569476, 0.5520168462172308, 143.19154999999998, 138.923825, 5.924745658742028, 5.916599576810001, 0.5520168462172308, 0.27024708663152863, 0.23580131041034758, 0.0, 1
651, 162.50031685829163, 162.50759720802307, 159.75, 155.0, 1.8920577410199286, 0.5520168462172308, 143.39477499999998, 139.5335, 5.916245399334697, 5.916953754285307, 0.5520168462172308, 0.2702282280850984, 0.23578245186391733, 0.0, 1
652, 162.75031042099, 162.75748491287231, 159.75, 155.0, 1.8940578020569476, 0.5520168462172308, 143.39477499999998, 139.5335, 5.924745658742028, 5.917662109235919, 0.5520168462172308, 0.2702093180877926, 0.23576354186661153, 0.0, 1
653, 163.00031876564026, 163.00750255584717, 159.75, 155.0, 1.8960578630939666, 0.5500167851802118, 143.39477499999998, 139.5335, 5.933245918149358, 5.918016286711224, 0.5500167851802118, 0.27018680567485964, 0.23574102945367859, 0.0, 1
