seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
654, 163.25031161308289, 163.25750255584717, 159.0, 155.0, 1.8940578020569476, 0.5540169072542498, 142.78509999999997, 139.5335, 5.924745658742028, 5.918724641661835, 0.5540169072542498, 0.27017190656362866, 0.2357261303424476, 0.0, 1
655, 163.50031757354736, 163.50755906105042, 160.0, 154.25, 1.8940578020569476, 0.542016541032136, 143.59799999999998, 138.923825, 5.924745658742028, 5.919078819137141, 0.542016541032136, 0.27015686217383605, 0.235711085952655, 0.0, 1
656, 163.75031423568726, 163.75755143165588, 159.5, 154.5, 1.8960578630939666, 0.5560169682912687, 143.19154999999998, 139.12705, 5.933245918149358, 5.919787174087752, 0.5560169682912687, 0.27013434816230186, 0.2356885719411208, 0.0, 1
657, 164.00032138824463, 164.0075385570526, 159.25, 155.25, 1.8960578630939666, 0.5500167851802118, 142.98832499999997, 139.73672499999998, 5.933245918149358, 5.920495529038362, 0.5500167851802118, 0.2701157231898895, 0.23566994696870847, 0.0, 1
658, 164.251473903656, 164.2609281539917, 159.25, 155.0, 1.8880576189458909, 0.5540169072542498, 142.98832499999997, 139.5335, 5.899244880520036, 5.921203883988973, 0.5540169072542498, 0.2701008431964699, 0.23565506697528882, 0.0, 1
659, 164.50032234191895, 164.5077064037323, 160.0, 154.75, 1.8940578020569476, 0.5480167241431929, 143.59799999999998, 139.330275, 5.924745658742028, 5.920849706513668, 0.5480167241431929, 0.27008183978574485, 0.2356360635645638, 0.0, 1
660, 164.75030899047852, 164.75750946998596, 159.5, 155.25, 1.8960578630939666, 0.5500167851802118, 143.19154999999998, 139.73672499999998, 5.933245918149358, 5.921558061464279, 0.5500167851802118, 0.2700483094830798, 0.23560253326189873, 0.0, 1
661, 165.00031805038452, 165.00761318206787, 159.25, 155.0, 1.8960578630939666, 0.5540169072542498, 142.98832499999997, 139.5335, 5.933245918149358, 5.9219122389395835, 0.5540169072542498, 0.27004113917102457, 0.2355953629498435, 0.0, 1
662, 165.2503125667572, 165.25748467445374, 159.25, 154.75, 1.8940578020569476, 0.5540169072542498, 142.98832499999997, 139.330275, 5.924745658742028, 5.922620593890194, 0.5540169072542498, 0.27002638051171124, 0.23558060429053018, 0.0, 1
663, 165.50032138824463, 165.50751304626465, 159.75, 155.5, 1.8960578630939666, 0.5460166631061739, 143.39477499999998, 139.93994999999998, 5.933245918149358, 5.923683126316111, 0.5460166631061739, 0.27000772284867536, 0.2355619466274943, 0.0, 1
664, 165.75030970573425, 165.75754475593567, 159.25, 155.0, 1.8960578630939666, 0.5520168462172308, 142.98832499999997, 139.5335, 5.933245918149358, 5.924745658742029, 0.5520168462172308, 0.2699854928094322, 0.23553971658825112, 0.0, 1
665, 166.00031399726868, 166.0075466632843, 159.75, 154.75, 1.8920577410199286, 0.5520168462172308, 143.39477499999998, 139.330275, 5.916245399334697, 5.925099836217332, 0.5520168462172308, 0.2699707702403732, 0.23552499401919214, 0.0, 1
666, 166.25031423568726, 166.25750017166138, 159.75, 155.0, 1.8980579241309856, 0.5560169682912687, 143.39477499999998, 139.5335, 5.941746177556689, 5.924745658742029, 0.5560169682912687, 0.26995212093262977, 0.2355063447114487, 0.0, 1
667, 166.50032782554626, 166.50764179229736, 159.75, 155.5, 1.8940578020569476, 0.5480167241431929, 143.39477499999998, 139.93994999999998, 5.924745658742028, 5.925454013692639, 0.5480167241431929, 0.26992633989131376, 0.2354805636701327, 0.0, 1
668, 166.7503147125244, 166.7575101852417, 159.5, 155.0, 1.8960578630939666, 0.5540169072542498, 143.19154999999998, 139.5335, 5.933245918149358, 5.925808191167943, 0.5540169072542498, 0.26991909045664164, 0.23547331423546058, 0.0, 1
669, 167.00031280517578, 167.00749564170837, 159.75, 155.0, 1.8960578630939666, 0.5480167241431929, 143.39477499999998, 139.5335, 5.933245918149358, 5.926516546118555, 0.5480167241431929, 0.26989321218188567, 0.2354474359607046, 0.0, 1
670, 167.25031638145447, 167.2574338912964, 159.25, 154.75, 1.8960578630939666, 0.5560169682912687, 142.98832499999997, 139.330275, 5.933245918149358, 5.926516546118555, 0.5560169682912687, 0.2698785891262171, 0.23543281290503604, 0.0, 1
671, 167.50032424926758, 167.50856637954712, 159.75, 154.75, 1.8960578630939666, 0.540016479995117, 143.39477499999998, 139.330275, 5.933245918149358, 5.926516546118555, 0.540016479995117, 0.26986024815811904, 0.23541447193693799, 0.0, 1
672, 167.75030875205994, 167.75743317604065, 159.5, 155.5, 1.8980579241309856, 0.5560169682912687, 143.19154999999998, 139.93994999999998, 5.941746177556689, 5.927579078544471, 0.5560169682912687, 0.26984190054227286, 0.2353961243210918, 0.0, 1
673, 168.00031876564026, 168.00755548477173, 159.75, 154.75, 1.8980579241309856, 0.5520168462172308, 143.39477499999998, 139.330275, 5.941746177556689, 5.928287433495083, 0.5520168462172308, 0.26982367889706416, 0.2353779026758831, 0.0, 1
674, 168.2503125667572, 168.25740957260132, 159.25, 155.25, 1.8980579241309856, 0.5600170903653066, 142.98832499999997, 139.73672499999998, 5.941746177556689, 5.928995788445692, 0.5600170903653066, 0.269809180111222, 0.23536340389004096, 0.0, 1
675, 168.50031304359436, 168.509831905365, 159.25, 155.25, 1.8920577410199286, 0.540016479995117, 142.98832499999997, 139.73672499999998, 5.916245399334697, 5.929704143396303, 0.540016479995117, 0.2697909212332089, 0.23534514501202786, 0.0, 1
676, 168.7503147125244, 168.75762009620667, 159.75, 155.25, 1.8960578630939666, 0.5600170903653066, 143.39477499999998, 139.73672499999998, 5.933245918149358, 5.929704143396303, 0.5600170903653066, 0.2697724151410702, 0.23532663891988914, 0.0, 1
677, 169.00032114982605, 169.00781440734863, 159.5, 155.0, 1.8980579241309856, 0.5540169072542498, 143.19154999999998, 139.5335, 5.941746177556689, 5.930058320871609, 0.5540169072542498, 0.2697430025290416, 0.23529722630786054, 0.0, 1
678, 169.25031352043152, 169.25756883621216, 159.75, 155.0, 1.8980579241309856, 0.5620171514023256, 143.39477499999998, 139.5335, 5.941746177556689, 5.9304124983469135, 0.5620171514023256, 0.26973246075244506, 0.235286684531264, 0.0, 1
679, 169.50031328201294, 169.5074484348297, 159.5, 155.5, 1.8940578020569476, 0.544016602069155, 143.19154999999998, 139.93994999999998, 5.924745658742028, 5.931120853297525, 0.544016602069155, 0.26971810281444386, 0.2352723265932628, 0.0, 1
680, 169.75032305717468, 169.75755405426025, 159.5, 155.25, 1.8980579241309856, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 5.941746177556689, 5.931120853297525, 0.5540169072542498, 0.26969977549887647, 0.2352539992776954, 0.0, 1
681, 170.0003218650818, 170.00771570205688, 159.75, 155.0, 1.8960578630939666, 0.5600170903653066, 143.39477499999998, 139.5335, 5.933245918149358, 5.93147503077283, 0.5600170903653066, 0.26967424866361844, 0.2352284724424374, 0.0, 1
682, 170.2501401901245, 170.25735235214233, 159.5, 154.75, 1.8980579241309856, 0.5620171514023256, 143.19154999999998, 139.330275, 5.941746177556689, 5.93147503077283, 0.5620171514023256, 0.2696636339267334, 0.23521785770555237, 0.0, 1
683, 170.50031900405884, 170.50761699676514, 159.75, 155.0, 1.8960578630939666, 0.5520168462172308, 143.39477499999998, 139.5335, 5.933245918149358, 5.933245918149358, 0.5520168462172308, 0.269641874393893, 0.23519609817271192, 0.0, 1
684, 170.75031685829163, 170.75755667686462, 160.0, 155.0, 1.8980579241309856, 0.5560169682912687, 143.59799999999998, 139.5335, 5.941746177556689, 5.933600095624663, 0.5560169682912687, 0.2696275114721495, 0.23518173525096842, 0.0, 1
685, 171.00032353401184, 171.00761604309082, 159.5, 155.0, 1.8960578630939666, 0.5640172124393446, 143.19154999999998, 139.5335, 5.933245918149358, 5.933954273099968, 0.5640172124393446, 0.26960579453125855, 0.2351600183100775, 0.0, 1
686, 171.25031518936157, 171.25745844841003, 160.0, 155.0, 1.8980579241309856, 0.5620171514023256, 143.59799999999998, 139.5335, 5.941746177556689, 5.933954273099968, 0.5620171514023256, 0.26959148335285443, 0.23514570713167338, 0.0, 1
687, 171.5001666545868, 171.50758934020996, 159.5, 155.25, 1.8980579241309856, 0.5600170903653066, 143.19154999999998, 139.73672499999998, 5.941746177556689, 5.934662628050579, 0.5600170903653066, 0.2695698117409512, 0.23512403551977012, 0.0, 1
688, 171.75031399726868, 171.75747656822205, 159.5, 155.0, 1.8960578630939666, 0.5600170903653066, 143.19154999999998, 139.5335, 5.933245918149358, 5.935016805525886, 0.5600170903653066, 0.26955563654467307, 0.23510986032349201, 0.0, 1
689, 172.00031805038452, 172.007568359375, 159.75, 155.0, 1.8980579241309856, 0.5580170293282877, 143.39477499999998, 139.5335, 5.941746177556689, 5.935016805525886, 0.5580170293282877, 0.2695376266560455, 0.23509185043486447, 0.0, 1
690, 172.25031328201294, 172.25741505622864, 159.25, 154.75, 1.8980579241309856, 0.5640172124393446, 142.98832499999997, 139.330275, 5.941746177556689, 5.936079337951802, 0.5640172124393446, 0.2695160114830589, 0.23507023526187787, 0.0, 1
691, 172.50031971931458, 172.50760197639465, 160.0, 155.0, 1.8960578630939666, 0.5680173345133824, 143.59799999999998, 139.5335, 5.933245918149358, 5.936079337951802, 0.5680173345133824, 0.2695019115570668, 0.23505613533588576, 0.0, 1
692, 172.75031208992004, 172.75753664970398, 159.25, 155.0, 1.8980579241309856, 0.5620171514023256, 142.98832499999997, 139.5335, 5.941746177556689, 5.936433515427107, 0.5620171514023256, 0.2694839732683182, 0.23503819704713713, 0.0, 1
693, 173.0003147125244, 173.00759649276733, 160.0, 155.0, 1.9000579851680046, 0.5660172734763634, 143.59799999999998, 139.5335, 5.95024643696402, 5.9367876929024135, 0.5660172734763634, 0.2694624248944516, 0.23501664867327055, 0.0, 1
694, 173.25031113624573, 173.25752067565918, 159.75, 154.75, 1.9000579851680046, 0.5580170293282877, 143.39477499999998, 139.330275, 5.95024643696402, 5.937496047853024, 0.5580170293282877, 0.26944848721284453, 0.23500271099166348, 0.0, 1
695, 173.5003228187561, 173.50764536857605, 159.75, 155.25, 1.8960578630939666, 0.5700173955504014, 143.39477499999998, 139.73672499999998, 5.933245918149358, 5.938204402803635, 0.5700173955504014, 0.2694344943191759, 0.23498871809799482, 0.0, 1
696, 173.75030279159546, 173.75749397277832, 160.0, 155.25, 1.8980579241309856, 0.5580170293282877, 143.59799999999998, 139.73672499999998, 5.941746177556689, 5.938204402803635, 0.5580170293282877, 0.2694165539725658, 0.23497077775138475, 0.0, 1
697, 174.00031971931458, 174.0076425075531, 159.5, 155.5, 1.8980579241309856, 0.5600170903653066, 143.19154999999998, 139.93994999999998, 5.941746177556689, 5.938204402803635, 0.5600170903653066, 0.26939131491938506, 0.234945538698204, 0.0, 1
698, 174.25030994415283, 174.25748920440674, 159.75, 155.5, 1.8980579241309856, 0.5680173345133824, 143.39477499999998, 139.93994999999998, 5.941746177556689, 5.938204402803635, 0.5680173345133824, 0.2693773752092202, 0.23493159898803917, 0.0, 1
699, 174.50031971931458, 174.50754714012146, 159.5, 155.25, 1.8980579241309856, 0.5740175176244393, 143.19154999999998, 139.73672499999998, 5.941746177556689, 5.938204402803635, 0.5740175176244393, 0.2693596896537246, 0.23491391343254353, 0.0, 1
700, 174.75030326843262, 174.75753331184387, 159.5, 155.0, 1.8980579241309856, 0.5620171514023256, 143.19154999999998, 139.5335, 5.941746177556689, 5.939266935229551, 0.5620171514023256, 0.26934200847717416, 0.2348962322559931, 0.0, 1
701, 175.00032377243042, 175.00740027427673, 160.25, 155.25, 1.8960578630939666, 0.5680173345133824, 143.801225, 139.73672499999998, 5.933245918149358, 5.939621112704856, 0.5680173345133824, 0.2693243593025093, 0.23487858308132825, 0.0, 1
702, 175.2503080368042, 175.25749278068542, 159.25, 155.25, 1.9000579851680046, 0.5620171514023256, 142.98832499999997, 139.73672499999998, 5.95024643696402, 5.939266935229551, 0.5620171514023256, 0.26930664307227536, 0.2348608668510943, 0.0, 1
703, 175.5001242160797, 175.50834012031555, 159.75, 155.25, 1.8980579241309856, 0.5780176396984771, 143.39477499999998, 139.73672499999998, 5.941746177556689, 5.939621112704856, 0.5780176396984771, 0.2692854223925686, 0.23483964617138753, 0.0, 1
704, 175.75031685829163, 175.7575283050537, 159.75, 155.25, 1.9000579851680046, 0.5620171514023256, 143.39477499999998, 139.73672499999998, 5.95024643696402, 5.9403294676554665, 0.5620171514023256, 0.26927532864508985, 0.2348295524239088, 0.0, 1
705, 176.00032234191895, 176.00756764411926, 159.75, 155.25, 1.9000579851680046, 0.5640172124393446, 143.39477499999998, 139.73672499999998, 5.95024643696402, 5.940683645130773, 0.5640172124393446, 0.26925408177980403, 0.23480830555862298, 0.0, 1
706, 176.25031352043152, 176.25745749473572, 159.5, 154.75, 1.9000579851680046, 0.5680173345133824, 143.19154999999998, 139.330275, 5.95024643696402, 5.941392000081383, 0.5680173345133824, 0.2692403233628268, 0.23479454714164572, 0.0, 1
707, 176.50032138824463, 176.50761198997498, 160.0, 155.0, 1.8980579241309856, 0.5740175176244393, 143.59799999999998, 139.5335, 5.941746177556689, 5.941746177556689, 0.5740175176244393, 0.26922282499701444, 0.23477704877583339, 0.0, 1
708, 176.75057172775269, 176.7605743408203, 160.0, 155.5, 1.8920577410199286, 0.5640172124393446, 143.59799999999998, 139.93994999999998, 5.916245399334697, 5.942100355031994, 0.5640172124393446, 0.26920524337338814, 0.23475946715220708, 0.0, 1
709, 177.00032567977905, 177.00765991210938, 159.25, 155.25, 1.9000579851680046, 0.5660172734763634, 142.98832499999997, 139.73672499999998, 5.95024643696402, 5.941037822606077, 0.5660172734763634, 0.26918372516786937, 0.2347379489466883, 0.0, 1
710, 177.25031280517578, 177.2575032711029, 159.75, 155.5, 1.9000579851680046, 0.5700173955504014, 143.39477499999998, 139.93994999999998, 5.95024643696402, 5.941746177556689, 0.5700173955504014, 0.2691552550543902, 0.23470947883320914, 0.0, 1
711, 177.50032258033752, 177.50753164291382, 159.75, 155.0, 1.8980579241309856, 0.5780176396984771, 143.39477499999998, 139.5335, 5.941746177556689, 5.942100355031994, 0.5780176396984771, 0.269152980129166, 0.23470720390798494, 0.0, 1
712, 177.7503056526184, 177.7574098110199, 159.75, 155.25, 1.9000579851680046, 0.5720174565874203, 143.39477499999998, 139.73672499999998, 5.95024643696402, 5.942100355031994, 0.5720174565874203, 0.26913552744822644, 0.23468975122704538, 0.0, 1
713, 178.00021743774414, 178.00746417045593, 159.75, 155.5, 1.9020580462050234, 0.5680173345133824, 143.39477499999998, 139.93994999999998, 5.95874669637135, 5.942808709982605, 0.5680173345133824, 0.2691144286394783, 0.23466865241829726, 0.0, 1
714, 178.250314950943, 178.25751996040344, 159.75, 155.25, 1.9000579851680046, 0.5620171514023256, 143.39477499999998, 139.73672499999998, 5.95024643696402, 5.943517064933215, 0.5620171514023256, 0.26910095990893945, 0.2346551836877584, 0.0, 1
715, 178.50032353401184, 178.5075559616089, 159.5, 155.25, 1.9000579851680046, 0.5800177007354961, 143.19154999999998, 139.73672499999998, 5.95024643696402, 5.943871242408522, 0.5800177007354961, 0.2690873413120146, 0.23464156509083356, 0.0, 1
716, 178.75032258033752, 178.75769972801208, 159.75, 155.5, 1.8980579241309856, 0.5700173955504014, 143.39477499999998, 139.93994999999998, 5.941746177556689, 5.944579597359133, 0.5700173955504014, 0.26906624767143905, 0.234620471450258, 0.0, 1
717, 179.00032138824463, 179.00720191001892, 159.75, 154.75, 1.9020580462050234, 0.5640172124393446, 143.39477499999998, 139.330275, 5.95874669637135, 5.944579597359133, 0.5640172124393446, 0.2690488710272151, 0.23460309480603403, 0.0, 1
718, 179.25031900405884, 179.25778698921204, 159.75, 155.5, 1.8980579241309856, 0.5660172734763634, 143.39477499999998, 139.93994999999998, 5.941746177556689, 5.944933774834438, 0.5660172734763634, 0.26902800075029065, 0.2345822245291096, 0.0, 1
719, 179.50032210350037, 179.50782442092896, 159.75, 154.75, 1.9000579851680046, 0.5800177007354961, 143.39477499999998, 139.330275, 5.95024643696402, 5.944579597359133, 0.5800177007354961, 0.2690181619188833, 0.23457238569770222, 0.0, 1
720, 179.7502202987671, 179.75736045837402, 160.0, 155.0, 1.9000579851680046, 0.5680173345133824, 143.59799999999998, 139.5335, 5.95024643696402, 5.9452879523097435, 0.5680173345133824, 0.2689934692488537, 0.23454769302767264, 0.0, 1
721, 180.00030755996704, 180.00760960578918, 159.75, 155.25, 1.9000579851680046, 0.5640172124393446, 143.39477499999998, 139.73672499999998, 5.95024643696402, 5.945642129785049, 0.5640172124393446, 0.2689800473799716, 0.23453427115879055, 0.0, 1
722, 180.25032138824463, 180.25777626037598, 159.75, 155.5, 1.9000579851680046, 0.5660172734763634, 143.39477499999998, 139.93994999999998, 5.95024643696402, 5.945996307260354, 0.5660172734763634, 0.2689628945885648, 0.23451711836738376, 0.0, 1
723, 180.50032210350037, 180.50763535499573, 159.75, 154.75, 1.9000579851680046, 0.5800177007354961, 143.39477499999998, 139.330275, 5.95024643696402, 5.94635048473566, 0.5800177007354961, 0.26894574024419937, 0.23449996402301831, 0.0, 1
724, 180.75012040138245, 180.75747394561768, 160.0, 155.0, 1.9020580462050234, 0.5640172124393446, 143.59799999999998, 139.5335, 5.95874669637135, 5.946704662210965, 0.5640172124393446, 0.2689286182226699, 0.23448284200148883, 0.0, 1
725, 181.00030732154846, 181.0096960067749, 159.5, 155.25, 1.9000579851680046, 0.5680173345133824, 143.19154999999998, 139.73672499999998, 5.95024643696402, 5.947413017161575, 0.5680173345133824, 0.26891160517000723, 0.23446582894882617, 0.0, 1
726, 181.25031661987305, 181.25781202316284, 160.0, 155.5, 1.9040581072420424, 0.5620171514023256, 143.59799999999998, 139.93994999999998, 5.9672469557786805, 5.948121372112187, 0.5620171514023256, 0.2688982278913473, 0.23445245167016626, 0.0, 1
727, 181.50031971931458, 181.50750756263733, 159.75, 155.0, 1.8980579241309856, 0.5760175786614582, 143.39477499999998, 139.5335, 5.941746177556689, 5.948829727062798, 0.5760175786614582, 0.26887756495068216, 0.2344317887295011, 0.0, 1
728, 181.75031352043152, 181.75766563415527, 160.0, 155.25, 1.9020580462050234, 0.5680173345133824, 143.59799999999998, 139.73672499999998, 5.95874669637135, 5.9488297270627974, 0.5680173345133824, 0.2688678384230029, 0.23442206220182182, 0.0, 1
729, 182.00032210350037, 182.0075807571411, 159.75, 155.5, 1.9020580462050234, 0.5680173345133824, 143.39477499999998, 139.93994999999998, 5.95874669637135, 5.949183904538103, 0.5680173345133824, 0.2688396505956142, 0.23439387437443315, 0.0, 1
730, 182.2503147125244, 182.25770783424377, 159.75, 155.5, 1.9040581072420424, 0.5680173345133824, 143.39477499999998, 139.93994999999998, 5.9672469557786805, 5.949538082013409, 0.5680173345133824, 0.2688302148615579, 0.23438443864037684, 0.0, 1
731, 182.5003218650818, 182.5077347755432, 159.75, 154.75, 1.9020580462050234, 0.5780176396984771, 143.39477499999998, 139.330275, 5.95874669637135, 5.95024643696402, 0.5780176396984771, 0.2688133649670773, 0.23436758874589625, 0.0, 1
732, 182.75031447410583, 182.75751900672913, 159.75, 155.5, 1.9020580462050234, 0.5620171514023256, 143.39477499999998, 139.93994999999998, 5.95874669637135, 5.950954791914629, 0.5620171514023256, 0.2688001103710095, 0.23435433414982842, 0.0, 1
733, 183.00032114982605, 183.00777411460876, 159.75, 155.25, 1.9040581072420424, 0.5600170903653066, 143.39477499999998, 139.73672499999998, 5.9672469557786805, 5.9527256792911585, 0.5600170903653066, 0.26877941125498916, 0.2343336350338081, 0.0, 1
734, 183.25032138824463, 183.25776600837708, 159.5, 155.5, 1.9020580462050234, 0.5600170903653066, 143.19154999999998, 139.93994999999998, 5.95874669637135, 5.953434034241769, 0.5600170903653066, 0.26876259118552837, 0.2343168149643473, 0.0, 1
735, 183.50031232833862, 183.50746703147888, 159.75, 155.0, 1.8980579241309856, 0.5720174565874203, 143.39477499999998, 139.5335, 5.941746177556689, 5.953788211717073, 0.5720174565874203, 0.2687494234519573, 0.23430364723077624, 0.0, 1
736, 183.7503125667572, 183.7576539516449, 160.0, 155.0, 1.9040581072420424, 0.5560169682912687, 143.59799999999998, 139.5335, 5.9672469557786805, 5.953788211717073, 0.5560169682912687, 0.26872860886857863, 0.23428283264739758, 0.0, 1
737, 184.00032114982605, 184.0076937675476, 160.0, 155.5, 1.9020580462050234, 0.5600170903653066, 143.59799999999998, 139.93994999999998, 5.95874669637135, 5.954496566667685, 0.5600170903653066, 0.2687044484818234, 0.23425867226064234, 0.0, 1
738, 184.250314950943, 184.2576084136963, 159.75, 155.5, 1.9020580462050234, 0.5580170293282877, 143.39477499999998, 139.93994999999998, 5.95874669637135, 5.954496566667685, 0.5580170293282877, 0.2686989177147986, 0.23425314149361753, 0.0, 1
739, 184.5003182888031, 184.50792384147644, 159.75, 155.0, 1.9020580462050234, 0.5760175786614582, 143.39477499999998, 139.5335, 5.95874669637135, 5.95485074414299, 0.5760175786614582, 0.26867835989449207, 0.234232583673311, 0.0, 1
740, 184.75031566619873, 184.7575135231018, 159.75, 155.0, 1.9040581072420424, 0.5620171514023256, 143.39477499999998, 139.5335, 5.9672469557786805, 5.955204921618296, 0.5620171514023256, 0.2686615761641479, 0.23421579994296682, 0.0, 1
741, 185.00031757354736, 185.0075912475586, 160.0, 155.25, 1.9040581072420424, 0.5580170293282877, 143.59799999999998, 139.73672499999998, 5.9672469557786805, 5.9562674540442115, 0.5580170293282877, 0.26864492941357165, 0.2341991531923906, 0.0, 1
742, 185.25030374526978, 185.257497549057, 160.25, 154.75, 1.9040581072420424, 0.5560169682912687, 143.801225, 139.330275, 5.9672469557786805, 5.956621631519518, 0.5560169682912687, 0.2686319969435692, 0.23418622072238815, 0.0, 1
743, 185.50031900405884, 185.50752449035645, 160.0, 155.25, 1.9000579851680046, 0.5720174565874203, 143.59799999999998, 139.73672499999998, 5.95024643696402, 5.957684163945434, 0.5720174565874203, 0.2686153044328986, 0.23416952821171755, 0.0, 1
744, 185.75031065940857, 185.75741147994995, 159.75, 155.0, 1.9040581072420424, 0.5560169682912687, 143.39477499999998, 139.5335, 5.9672469557786805, 5.957684163945434, 0.5560169682912687, 0.2685984503644955, 0.23415267414331442, 0.0, 1
745, 186.0003113746643, 186.00750017166138, 159.75, 155.5, 1.9000579851680046, 0.5620171514023256, 143.39477499999998, 139.93994999999998, 5.95024643696402, 5.958392518896044, 0.5620171514023256, 0.2685743907054944, 0.23412861448431332, 0.0, 1
746, 186.250314950943, 186.2575545310974, 159.75, 155.5, 1.9020580462050234, 0.5580170293282877, 143.39477499999998, 139.93994999999998, 5.95874669637135, 5.958392518896044, 0.5580170293282877, 0.2685651525697136, 0.23411937634853253, 0.0, 1
747, 186.5003147125244, 186.50753903388977, 159.5, 155.25, 1.9000579851680046, 0.5700173955504014, 143.19154999999998, 139.73672499999998, 5.95024643696402, 5.95874669637135, 0.5700173955504014, 0.26854106492112406, 0.234095288699943, 0.0, 1
748, 186.75031304359436, 186.75738954544067, 160.25, 154.75, 1.9040581072420424, 0.5560169682912687, 143.801225, 139.330275, 5.9672469557786805, 5.95874669637135, 0.5560169682912687, 0.26852815584157474, 0.2340823796203937, 0.0, 1
749, 187.00031661987305, 187.00753045082092, 160.0, 155.5, 1.9020580462050234, 0.5580170293282877, 143.59799999999998, 139.93994999999998, 5.95874669637135, 5.959100873846655, 0.5580170293282877, 0.268507988377349, 0.23406221215616796, 0.0, 1
750, 187.25038290023804, 187.26004600524902, 159.75, 155.5, 1.9000579851680046, 0.5580170293282877, 143.39477499999998, 139.93994999999998, 5.95024643696402, 5.95945505132196, 0.5580170293282877, 0.2684989217637025, 0.23405314554252143, 0.0, 1
751, 187.50031900405884, 187.50764751434326, 159.5, 154.75, 1.9040581072420424, 0.5740175176244393, 143.19154999999998, 139.330275, 5.9672469557786805, 5.95874669637135, 0.5740175176244393, 0.268478535447947, 0.23403275922676592, 0.0, 1
752, 187.7503125667572, 187.7573971748352, 159.75, 155.25, 1.9060581682790614, 0.5580170293282877, 143.39477499999998, 139.73672499999998, 5.9757472151860105, 5.9598092287972655, 0.5580170293282877, 0.2684584035094698, 0.23401262728828875, 0.0, 1
753, 188.00032114982605, 188.00745701789856, 159.75, 155.25, 1.9060581682790614, 0.5560169682912687, 143.39477499999998, 139.73672499999998, 5.9757472151860105, 5.960517583747877, 0.5560169682912687, 0.26844959165343296, 0.2340038154322519, 0.0, 1
754, 188.25031661987305, 188.25746369361877, 159.5, 155.25, 1.9080582293160804, 0.5580170293282877, 143.19154999999998, 139.73672499999998, 5.984247474593341, 5.961225938698488, 0.5580170293282877, 0.2684369388366129, 0.23399116261543185, 0.0, 1
755, 188.50032377243042, 188.50758862495422, 159.5, 155.25, 1.9040581072420424, 0.5660172734763634, 143.19154999999998, 139.73672499999998, 5.9672469557786805, 5.961934293649098, 0.5660172734763634, 0.2684205869141195, 0.23397481069293846, 0.0, 1
756, 188.75031232833862, 188.75741863250732, 159.25, 155.0, 1.9060581682790614, 0.5620171514023256, 142.98832499999997, 139.5335, 5.9757472151860105, 5.9622884711244035, 0.5620171514023256, 0.2684077926107188, 0.23396201638953773, 0.0, 1
757, 189.00032138824463, 189.0075557231903, 160.0, 155.0, 1.9080582293160804, 0.5560169682912687, 143.59799999999998, 139.5335, 5.984247474593341, 5.962996826075016, 0.5560169682912687, 0.2683839135895886, 0.23393813736840752, 0.0, 1
758, 189.2503147125244, 189.25746154785156, 159.25, 155.25, 1.9080582293160804, 0.5580170293282877, 142.98832499999997, 139.73672499999998, 5.984247474593341, 5.9637051810256265, 0.5580170293282877, 0.26837141000507414, 0.23392563378389308, 0.0, 1
759, 189.50032830238342, 189.50763320922852, 160.0, 154.75, 1.9040581072420424, 0.5660172734763634, 143.59799999999998, 139.330275, 5.9672469557786805, 5.964767713451543, 0.5660172734763634, 0.2683588674642593, 0.23391309124307824, 0.0, 1
760, 189.7503092288971, 189.7574234008789, 159.75, 155.25, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 139.73672499999998, 5.984247474593341, 5.965830245877458, 0.5560169682912687, 0.26834236616400686, 0.2338965899428258, 0.0, 1
761, 190.00031113624573, 190.00734043121338, 159.75, 155.0, 1.9060581682790614, 0.5580170293282877, 143.39477499999998, 139.5335, 5.9757472151860105, 5.96653860082807, 0.5580170293282877, 0.2683186556821081, 0.23387287946092705, 0.0, 1
762, 190.25031089782715, 190.25748229026794, 160.25, 155.25, 1.9080582293160804, 0.5580170293282877, 143.801225, 139.73672499999998, 5.984247474593341, 5.9672469557786805, 0.5580170293282877, 0.2683098574669899, 0.23386408124580882, 0.0, 1
763, 190.50032377243042, 190.50758576393127, 159.75, 155.25, 1.9060581682790614, 0.5600170903653066, 143.39477499999998, 139.73672499999998, 5.9757472151860105, 5.968309488204596, 0.5600170903653066, 0.2682899117283807, 0.23384413550719962, 0.0, 1
764, 190.75031328201294, 190.75741291046143, 160.0, 155.0, 1.9060581682790614, 0.5580170293282877, 143.59799999999998, 139.5335, 5.9757472151860105, 5.969017843155207, 0.5580170293282877, 0.26827736002689895, 0.2338315838057179, 0.0, 1
765, 191.00031113624573, 191.0082447528839, 159.75, 155.25, 1.9060581682790614, 0.5600170903653066, 143.39477499999998, 139.73672499999998, 5.9757472151860105, 5.969372020630513, 0.5600170903653066, 0.2682573647295531, 0.23381158850837203, 0.0, 1
766, 191.2503101825714, 191.25745463371277, 160.0, 155.5, 1.9060581682790614, 0.5540169072542498, 143.59799999999998, 139.93994999999998, 5.9757472151860105, 5.969726198105818, 0.5540169072542498, 0.2682411568884794, 0.23379538066729832, 0.0, 1
767, 191.5003261566162, 191.50765538215637, 160.0, 155.0, 1.9020580462050234, 0.5540169072542498, 143.59799999999998, 139.5335, 5.95874669637135, 5.970080375581124, 0.5540169072542498, 0.26822498637602765, 0.2337792101548466, 0.0, 1
768, 191.75031518936157, 191.7575228214264, 160.25, 154.75, 1.9060581682790614, 0.5580170293282877, 143.801225, 139.330275, 5.9757472151860105, 5.970434553056429, 0.5580170293282877, 0.2682086549567254, 0.23376287873554435, 0.0, 1
769, 192.00032329559326, 192.00754857063293, 160.25, 155.5, 1.9060581682790614, 0.5560169682912687, 143.801225, 139.93994999999998, 5.9757472151860105, 5.970788730531734, 0.5560169682912687, 0.268185114074489, 0.23373933785330792, 0.0, 1
770, 192.25031900405884, 192.25741839408875, 160.25, 155.5, 1.9080582293160804, 0.5560169682912687, 143.801225, 139.93994999999998, 5.984247474593341, 5.97185126295765, 0.5560169682912687, 0.2681765718132981, 0.23373079559211707, 0.0, 1
771, 192.50032210350037, 192.50746989250183, 160.25, 155.5, 1.9060581682790614, 0.5600170903653066, 143.801225, 139.93994999999998, 5.9757472151860105, 5.972913795383566, 0.5600170903653066, 0.26816058498611695, 0.2337148087649359, 0.0, 1
772, 192.75030708312988, 192.75742626190186, 159.75, 155.5, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 139.93994999999998, 5.984247474593341, 5.973976327809484, 0.5560169682912687, 0.26814820873098955, 0.2337024325098085, 0.0, 1
773, 193.00031757354736, 193.00748348236084, 160.0, 155.25, 1.9080582293160804, 0.5560169682912687, 143.59799999999998, 139.73672499999998, 5.984247474593341, 5.974684682760095, 0.5560169682912687, 0.26812846706049387, 0.2336826908393128, 0.0, 1
774, 193.25031208992004, 193.25741958618164, 160.25, 154.75, 1.9080582293160804, 0.5600170903653066, 143.801225, 139.330275, 5.984247474593341, 5.9757472151860105, 0.5600170903653066, 0.2681162223392676, 0.23367044611808652, 0.0, 1
775, 193.5025691986084, 193.51204538345337, 160.0, 155.0, 1.9000579851680046, 0.5700173955504014, 143.59799999999998, 139.5335, 5.95024643696402, 5.977163925087233, 0.5700173955504014, 0.26810022786536936, 0.2336544516441883, 0.0, 1
776, 193.75031733512878, 193.75761008262634, 159.5, 154.75, 1.9080582293160804, 0.5540169072542498, 143.19154999999998, 139.330275, 5.984247474593341, 5.976455570136622, 0.5540169072542498, 0.2680838883580027, 0.23363811213682162, 0.0, 1
777, 194.00031685829163, 194.0076253414154, 159.75, 155.5, 1.9080582293160804, 0.5520168462172308, 143.39477499999998, 139.93994999999998, 5.984247474593341, 5.976809747611927, 0.5520168462172308, 0.2680531141664654, 0.23360733794528432, 0.0, 1
778, 194.25031232833862, 194.2576150894165, 160.25, 155.0, 1.9060581682790614, 0.5520168462172308, 143.801225, 139.5335, 5.9757472151860105, 5.977163925087233, 0.5520168462172308, 0.26805231069045077, 0.2336065344692697, 0.0, 1
779, 194.5003159046173, 194.50748252868652, 159.5, 155.5, 1.9040581072420424, 0.5480167241431929, 143.19154999999998, 139.93994999999998, 5.9672469557786805, 5.976809747611926, 0.5480167241431929, 0.26803633688862105, 0.23359056066744, 0.0, 1
780, 194.75031089782715, 194.7574725151062, 160.0, 155.5, 1.9080582293160804, 0.5520168462172308, 143.59799999999998, 139.93994999999998, 5.984247474593341, 5.976809747611926, 0.5520168462172308, 0.2680165373443627, 0.23357076112318165, 0.0, 1
781, 195.000319480896, 195.00739932060242, 159.5, 155.5, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 139.93994999999998, 5.992747734000672, 5.977163925087233, 0.5560169682912687, 0.26799704414083225, 0.2335512679196512, 0.0, 1
782, 195.25031089782715, 195.25747084617615, 159.75, 155.0, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 139.5335, 5.984247474593341, 5.977518102562538, 0.5560169682912687, 0.2679888516276764, 0.23354307540649533, 0.0, 1
783, 195.50031566619873, 195.5075228214264, 159.5, 155.5, 1.9080582293160804, 0.5520168462172308, 143.19154999999998, 139.93994999999998, 5.984247474593341, 5.977518102562538, 0.5520168462172308, 0.2679767293099339, 0.23353095308875282, 0.0, 1
784, 195.75031805038452, 195.75741147994995, 160.0, 154.75, 1.9080582293160804, 0.5540169072542498, 143.59799999999998, 139.330275, 5.984247474593341, 5.9782264575131485, 0.5540169072542498, 0.26795712316725206, 0.233511346946071, 0.0, 1
785, 196.00030994415283, 196.00749731063843, 159.5, 155.5, 1.9080582293160804, 0.5560169682912687, 143.19154999999998, 139.93994999999998, 5.984247474593341, 5.9782264575131485, 0.5560169682912687, 0.2679413209017062, 0.23349554468052514, 0.0, 1
786, 196.2503147125244, 196.25743222236633, 159.75, 155.25, 1.9080582293160804, 0.5500167851802118, 143.39477499999998, 139.73672499999998, 5.984247474593341, 5.978580634988454, 0.5500167851802118, 0.2679255547049634, 0.23347977848378232, 0.0, 1
787, 196.50031685829163, 196.50741839408875, 160.0, 155.5, 1.9060581682790614, 0.5540169072542498, 143.59799999999998, 139.93994999999998, 5.9757472151860105, 5.978580634988454, 0.5540169072542498, 0.2679097976158623, 0.23346402139468125, 0.0, 1
788, 196.7503411769867, 196.757483959198, 160.0, 155.5, 1.9100582903530994, 0.5540169072542498, 143.59799999999998, 139.93994999999998, 5.992747734000672, 5.978580634988454, 0.5540169072542498, 0.26789398028595335, 0.2334482040647723, 0.0, 1
789, 197.00031161308289, 197.0074474811554, 159.5, 155.5, 1.9060581682790614, 0.5520168462172308, 143.19154999999998, 139.93994999999998, 5.9757472151860105, 5.979288989939064, 0.5520168462172308, 0.26787465164782864, 0.2334288754266476, 0.0, 1
790, 197.25031900405884, 197.25747919082642, 159.75, 155.5, 1.9100582903530994, 0.5540169072542498, 143.39477499999998, 139.93994999999998, 5.992747734000672, 5.979288989939064, 0.5540169072542498, 0.2678663617832703, 0.23342058556208922, 0.0, 1
791, 197.5003218650818, 197.50750994682312, 159.5, 155.75, 1.9060581682790614, 0.5460166631061739, 143.19154999999998, 140.14317499999999, 5.9757472151860105, 5.979997344889676, 0.5460166631061739, 0.2678433004155393, 0.23339752419435822, 0.0, 1
792, 197.75031208992004, 197.75745105743408, 159.5, 155.0, 1.9080582293160804, 0.5580170293282877, 143.19154999999998, 139.5335, 5.984247474593341, 5.980705699840286, 0.5580170293282877, 0.26783503648088536, 0.2333892602597043, 0.0, 1
793, 198.00031733512878, 198.0075991153717, 160.25, 155.25, 1.9100582903530994, 0.5540169072542498, 143.801225, 139.73672499999998, 5.992747734000672, 5.981059877315592, 0.5540169072542498, 0.26781193684316185, 0.2333661606219808, 0.0, 1
794, 198.25031232833862, 198.2575249671936, 159.5, 155.5, 1.9100582903530994, 0.5580170293282877, 143.19154999999998, 139.93994999999998, 5.992747734000672, 5.9817682322662025, 0.5580170293282877, 0.26780018389184834, 0.23335440767066729, 0.0, 1
795, 198.50031566619873, 198.5073537826538, 159.75, 155.5, 1.9080582293160804, 0.5460166631061739, 143.39477499999998, 139.93994999999998, 5.984247474593341, 5.9821224097415095, 0.5460166631061739, 0.26778840462492914, 0.2333426284037481, 0.0, 1
796, 198.75031566619873, 198.75745844841003, 160.0, 154.5, 1.9100582903530994, 0.5540169072542498, 143.59799999999998, 139.12705, 5.992747734000672, 5.982476587216813, 0.5540169072542498, 0.2677727491096308, 0.23332697288844972, 0.0, 1
797, 199.00032019615173, 199.00754809379578, 159.5, 155.0, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 139.5335, 5.992747734000672, 5.98283076469212, 0.5560169682912687, 0.26775349927618086, 0.2333077230549998, 0.0, 1
798, 199.25031399726868, 199.25768446922302, 159.75, 155.5, 1.9080582293160804, 0.5480167241431929, 143.39477499999998, 139.93994999999998, 5.984247474593341, 5.983184942167424, 0.5480167241431929, 0.2677417625889117, 0.23329598636773063, 0.0, 1
799, 199.50031876564026, 199.50751852989197, 160.0, 155.75, 1.9080582293160804, 0.5480167241431929, 143.59799999999998, 140.14317499999999, 5.984247474593341, 5.983184942167424, 0.5480167241431929, 0.2677261779162704, 0.23328040169508935, 0.0, 1
800, 199.75031566619873, 199.75906896591187, 159.75, 155.5, 1.9060581682790614, 0.5560169682912687, 143.39477499999998, 139.93994999999998, 5.9757472151860105, 5.984601652068648, 0.5560169682912687, 0.2677069005632472, 0.23326112434206614, 0.0, 1
801, 200.0003161430359, 200.00773072242737, 159.75, 155.5, 1.9100582903530994, 0.5520168462172308, 143.39477499999998, 139.93994999999998, 5.992747734000672, 5.984247474593341, 0.5520168462172308, 0.2676913431638367, 0.23324556694265564, 0.0, 1
802, 200.2503080368042, 200.2574393749237, 159.75, 155.0, 1.9080582293160804, 0.5560169682912687, 143.39477499999998, 139.5335, 5.984247474593341, 5.984601652068647, 0.5560169682912687, 0.2676722890277393, 0.23322651280655826, 0.0, 1
803, 200.50031805038452, 200.50754761695862, 160.0, 155.75, 1.9080582293160804, 0.544016602069155, 143.59799999999998, 140.14317499999999, 5.984247474593341, 5.984955829543952, 0.544016602069155, 0.26766434918120885, 0.2332185729600278, 0.0, 1
804, 200.7503161430359, 200.75778722763062, 159.5, 155.25, 1.9100582903530994, 0.5560169682912687, 143.19154999999998, 139.73672499999998, 5.992747734000672, 5.985664184494563, 0.5560169682912687, 0.26764517256978293, 0.23319939634860187, 0.0, 1
805, 201.0003423690796, 201.0075318813324, 160.0, 155.5, 1.9100582903530994, 0.5500167851802118, 143.59799999999998, 139.93994999999998, 5.992747734000672, 5.986018361969869, 0.5500167851802118, 0.2676298611587745, 0.23318408493759346, 0.0, 1
806, 201.2503159046173, 201.25748658180237, 159.75, 155.5, 1.9100582903530994, 0.5560169682912687, 143.39477499999998, 139.93994999999998, 5.992747734000672, 5.986018361969869, 0.5560169682912687, 0.26761829865728315, 0.2331725224361021, 0.0, 1
807, 201.50032019615173, 201.50761818885803, 159.75, 155.75, 1.9080582293160804, 0.544016602069155, 143.39477499999998, 140.14317499999999, 5.984247474593341, 5.986372539445174, 0.544016602069155, 0.26760295973537185, 0.2331571835141908, 0.0, 1
808, 201.75031518936157, 201.7573778629303, 160.0, 154.75, 1.9120583513901181, 0.5520168462172308, 143.59799999999998, 139.330275, 6.001247993408002, 5.986372539445173, 0.5520168462172308, 0.267587548700584, 0.23314177247940293, 0.0, 1
809, 202.00032949447632, 202.00744199752808, 160.0, 155.5, 1.9120583513901181, 0.5500167851802118, 143.59799999999998, 139.93994999999998, 6.001247993408002, 5.987080894395786, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
810, 202.25031781196594, 202.25750207901, 159.75, 155.5, 1.9100582903530994, 0.5500167851802118, 143.39477499999998, 139.93994999999998, 5.992747734000672, 5.987789249346395, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
811, 202.5003468990326, 202.50750136375427, 159.25, 155.5, 1.9080582293160804, 0.5460166631061739, 142.98832499999997, 139.93994999999998, 5.984247474593341, 5.9881434268217015, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
812, 202.750314950943, 202.75740313529968, 159.5, 155.25, 1.9120583513901181, 0.5500167851802118, 143.19154999999998, 139.73672499999998, 6.001247993408002, 5.988497604297007, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
813, 203.0003182888031, 203.0073847770691, 159.25, 155.5, 1.9120583513901181, 0.5580170293282877, 142.98832499999997, 139.93994999999998, 6.001247993408002, 5.988851781772311, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
814, 203.2503125667572, 203.2573914527893, 159.25, 155.5, 1.9100582903530994, 0.5520168462172308, 142.98832499999997, 139.93994999999998, 5.992747734000672, 5.989914314198228, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
815, 203.50032258033752, 203.50744605064392, 159.25, 155.75, 1.9100582903530994, 0.5460166631061739, 142.98832499999997, 140.14317499999999, 5.992747734000672, 5.989914314198228, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
816, 203.75031089782715, 203.75730848312378, 159.0, 155.5, 1.9120583513901181, 0.5540169072542498, 142.78509999999997, 139.93994999999998, 6.001247993408002, 5.990622669148839, 0.5540169072542498, 0.267587548700584, 0.267587548700584, 0.0, 2
817, 204.00031518936157, 204.00746750831604, 159.5, 155.0, 1.9140584124271371, 0.5560169682912687, 143.19154999999998, 139.5335, 6.009748252815333, 5.991331024099449, 0.5560169682912687, 0.267587548700584, 0.267587548700584, 0.0, 2
818, 204.25031399726868, 204.25740838050842, 159.5, 155.75, 1.9120583513901181, 0.5500167851802118, 143.19154999999998, 140.14317499999999, 6.001247993408002, 5.99203937905006, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
819, 204.50032234191895, 204.507479429245, 159.5, 155.75, 1.9100582903530994, 0.5500167851802118, 143.19154999999998, 140.14317499999999, 5.992747734000672, 5.992393556525367, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
820, 204.75030994415283, 204.75734210014343, 159.0, 154.75, 1.9120583513901181, 0.5560169682912687, 142.78509999999997, 139.330275, 6.001247993408002, 5.992747734000672, 0.5560169682912687, 0.267587548700584, 0.267587548700584, 0.0, 2
821, 205.0003113746643, 205.00732564926147, 159.75, 155.5, 1.9120583513901181, 0.5500167851802118, 143.39477499999998, 139.93994999999998, 6.001247993408002, 5.993101911475978, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
822, 205.25031900405884, 205.2574496269226, 159.75, 155.25, 1.9100582903530994, 0.5520168462172308, 143.39477499999998, 139.73672499999998, 5.992747734000672, 5.993456088951283, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
823, 205.50032114982605, 205.5074760913849, 159.5, 155.75, 1.9100582903530994, 0.5460166631061739, 143.19154999999998, 140.14317499999999, 5.992747734000672, 5.993810266426588, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
824, 205.7503218650818, 205.7576675415039, 159.0, 155.25, 1.9100582903530994, 0.5520168462172308, 142.78509999999997, 139.73672499999998, 5.992747734000672, 5.9941644439018935, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
825, 206.0008511543274, 206.01017665863037, 159.75, 155.25, 1.8960578630939666, 0.5520168462172308, 143.39477499999998, 139.73672499999998, 5.933245918149358, 5.994872798852505, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
826, 206.2503261566162, 206.25755095481873, 159.25, 155.5, 1.9140584124271371, 0.5520168462172308, 142.98832499999997, 139.93994999999998, 6.009748252815333, 5.992393556525367, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
827, 206.50031185150146, 206.50733923912048, 158.75, 155.75, 1.9100582903530994, 0.540016479995117, 142.581875, 140.14317499999999, 5.992747734000672, 5.993456088951283, 0.540016479995117, 0.267587548700584, 0.267587548700584, 0.0, 2
828, 206.75031423568726, 206.75738644599915, 159.25, 155.0, 1.9140584124271371, 0.5480167241431929, 142.98832499999997, 139.5335, 6.009748252815333, 5.993810266426588, 0.5480167241431929, 0.267587548700584, 0.267587548700584, 0.0, 2
829, 207.00032901763916, 207.00758290290833, 159.5, 155.25, 1.8940578020569476, 0.5540169072542498, 143.19154999999998, 139.73672499999998, 5.924745658742028, 5.994518621377199, 0.5540169072542498, 0.267587548700584, 0.267587548700584, 0.0, 2
830, 207.25031852722168, 207.25834488868713, 159.5, 155.5, 1.8980579241309856, 0.5520168462172308, 143.19154999999998, 139.93994999999998, 5.941746177556689, 5.991685201574756, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
831, 207.500319480896, 207.50754737854004, 159.5, 155.75, 1.9120583513901181, 0.5480167241431929, 143.19154999999998, 140.14317499999999, 6.001247993408002, 5.989560136722923, 0.5480167241431929, 0.267587548700584, 0.267587548700584, 0.0, 2
832, 207.7503137588501, 207.75734615325928, 159.5, 155.25, 1.9140584124271371, 0.5520168462172308, 143.19154999999998, 139.73672499999998, 6.009748252815333, 5.990268491673535, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
833, 208.00031685829163, 208.00734972953796, 159.25, 155.25, 1.9140584124271371, 0.5540169072542498, 142.98832499999997, 139.73672499999998, 6.009748252815333, 5.990622669148839, 0.5540169072542498, 0.267587548700584, 0.267587548700584, 0.0, 2
834, 208.25032114982605, 208.25752639770508, 159.5, 155.25, 1.9140584124271371, 0.5500167851802118, 143.19154999999998, 139.73672499999998, 6.009748252815333, 5.990976846624146, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
835, 208.5003159046173, 208.50738048553467, 159.25, 155.75, 1.9120583513901181, 0.5480167241431929, 142.98832499999997, 140.14317499999999, 6.001247993408002, 5.991685201574756, 0.5480167241431929, 0.267587548700584, 0.267587548700584, 0.0, 2
836, 208.7503159046173, 208.7575080394745, 159.0, 155.0, 1.9140584124271371, 0.5500167851802118, 142.78509999999997, 139.5335, 6.009748252815333, 5.992393556525367, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
837, 209.00031638145447, 209.00653219223022, 159.25, 155.5, 1.8980579241309856, 0.5580170293282877, 142.98832499999997, 139.93994999999998, 5.941746177556689, 5.992747734000673, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
838, 209.2503159046173, 209.25723671913147, 159.25, 155.5, 1.9100582903530994, 0.5580170293282877, 142.98832499999997, 139.93994999999998, 5.992747734000672, 5.990268491673535, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
839, 209.50031661987305, 209.50745010375977, 159.25, 155.75, 1.9120583513901181, 0.544016602069155, 142.98832499999997, 140.14317499999999, 6.001247993408002, 5.990268491673533, 0.544016602069155, 0.267587548700584, 0.267587548700584, 0.0, 2
840, 209.7503080368042, 209.75731658935547, 159.0, 155.5, 1.9140584124271371, 0.5580170293282877, 142.78509999999997, 139.93994999999998, 6.009748252815333, 5.990622669148839, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
841, 210.0003206729889, 210.00744891166687, 158.75, 155.0, 1.9120583513901181, 0.5580170293282877, 142.581875, 139.5335, 6.001247993408002, 5.990976846624146, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
842, 210.25031733512878, 210.25747275352478, 159.25, 155.5, 1.9140584124271371, 0.5580170293282877, 142.98832499999997, 139.93994999999998, 6.009748252815333, 5.990622669148839, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
843, 210.5003147125244, 210.50706601142883, 159.0, 155.75, 1.9120583513901181, 0.5460166631061739, 142.78509999999997, 140.14317499999999, 6.001247993408002, 5.990976846624144, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
844, 210.75030708312988, 210.75733041763306, 159.0, 155.75, 1.9140584124271371, 0.5600170903653066, 142.78509999999997, 140.14317499999999, 6.009748252815333, 5.991331024099449, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
845, 211.00033974647522, 211.00695419311523, 158.5, 155.5, 1.8960578630939666, 0.5600170903653066, 142.37865, 139.93994999999998, 5.933245918149358, 5.991685201574756, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
846, 211.25031924247742, 211.25756692886353, 158.75, 155.0, 1.9140584124271371, 0.5600170903653066, 142.581875, 139.5335, 6.009748252815333, 5.988851781772311, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
847, 211.50031733512878, 211.50733971595764, 159.0, 155.5, 1.9120583513901181, 0.5460166631061739, 142.78509999999997, 139.93994999999998, 6.001247993408002, 5.989560136722922, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
848, 211.7503113746643, 211.75739979743958, 159.0, 155.5, 1.9140584124271371, 0.5600170903653066, 142.78509999999997, 139.93994999999998, 6.009748252815333, 5.989914314198228, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
849, 212.0003216266632, 212.00736832618713, 158.5, 155.5, 1.9140584124271371, 0.5540169072542498, 142.37865, 139.93994999999998, 6.009748252815333, 5.990622669148839, 0.5540169072542498, 0.267587548700584, 0.267587548700584, 0.0, 2
850, 212.25030636787415, 212.2569272518158, 158.75, 155.5, 1.9160584734641561, 0.5640172124393446, 142.581875, 139.93994999999998, 6.018248512222663, 5.993810266426588, 0.5640172124393446, 0.267587548700584, 0.267587548700584, 0.0, 2
851, 212.5003468990326, 212.50748753547668, 158.75, 156.0, 1.9140584124271371, 0.540016479995117, 142.581875, 140.3464, 6.009748252815333, 5.994164443901894, 0.540016479995117, 0.267587548700584, 0.267587548700584, 0.0, 2
852, 212.75031161308289, 212.757319688797, 159.25, 155.5, 1.9140584124271371, 0.5620171514023256, 142.98832499999997, 139.93994999999998, 6.009748252815333, 5.994872798852505, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
