seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
853, 213.0003321170807, 213.00715517997742, 159.25, 155.5, 1.8900576799829099, 0.5560169682912687, 142.98832499999997, 139.93994999999998, 5.907745139927367, 5.994872798852505, 0.5560169682912687, 0.267587548700584, 0.267587548700584, 0.0, 2
854, 213.25031518936157, 213.2564573287964, 158.5, 155.5, 1.9080582293160804, 0.5660172734763634, 142.37865, 139.93994999999998, 5.984247474593341, 5.994164443901894, 0.5660172734763634, 0.267587548700584, 0.267587548700584, 0.0, 2
855, 213.5003147125244, 213.50731253623962, 158.75, 155.75, 1.9140584124271371, 0.5460166631061739, 142.581875, 140.14317499999999, 6.009748252815333, 5.995935331278421, 0.5460166631061739, 0.267587548700584, 0.267587548700584, 0.0, 2
856, 213.75031208992004, 213.75730228424072, 158.0, 155.75, 1.9160584734641561, 0.5600170903653066, 141.9722, 140.14317499999999, 6.018248512222663, 5.996289508753726, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
857, 214.00031638145447, 214.0074121952057, 158.75, 155.25, 1.9140584124271371, 0.5580170293282877, 142.581875, 139.73672499999998, 6.009748252815333, 5.9966436862290315, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
858, 214.25033354759216, 214.2610685825348, 158.5, 155.5, 1.9100582903530994, 0.5500167851802118, 142.37865, 139.93994999999998, 5.992747734000672, 5.9966436862290315, 0.5500167851802118, 0.267587548700584, 0.267587548700584, 0.0, 2
859, 214.50031566619873, 214.50719618797302, 158.25, 155.75, 1.9120583513901181, 0.5480167241431929, 142.175425, 140.14317499999999, 6.001247993408002, 5.995935331278421, 0.5480167241431929, 0.267587548700584, 0.267587548700584, 0.0, 2
860, 214.75031089782715, 214.7573721408844, 158.25, 155.5, 1.9160584734641561, 0.5540169072542498, 142.175425, 139.93994999999998, 6.018248512222663, 5.995935331278421, 0.5540169072542498, 0.267587548700584, 0.267587548700584, 0.0, 2
861, 215.0003068447113, 215.0069932937622, 158.75, 155.5, 1.9100582903530994, 0.5620171514023256, 142.581875, 139.93994999999998, 5.992747734000672, 5.996289508753726, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
862, 215.25032711029053, 215.2574324607849, 158.75, 155.5, 1.920058595538194, 0.5620171514023256, 142.581875, 139.93994999999998, 6.035249031037324, 5.998414573605558, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
863, 215.50031971931458, 215.50841879844666, 158.25, 155.75, 1.9120583513901181, 0.540016479995117, 142.175425, 140.14317499999999, 6.001247993408002, 6.0001854609820855, 0.540016479995117, 0.267587548700584, 0.267587548700584, 0.0, 2
864, 215.7503147125244, 215.75740098953247, 158.5, 155.25, 1.9160584734641561, 0.5560169682912687, 142.37865, 139.73672499999998, 6.018248512222663, 6.0001854609820855, 0.5560169682912687, 0.267587548700584, 0.267587548700584, 0.0, 2
865, 216.00031638145447, 216.00754046440125, 158.25, 155.5, 1.9160584734641561, 0.5580170293282877, 142.175425, 139.93994999999998, 6.018248512222663, 6.000539638457393, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
866, 216.25031685829163, 216.25741028785706, 158.5, 155.5, 1.9160584734641561, 0.5600170903653066, 142.37865, 139.93994999999998, 6.018248512222663, 6.001247993408001, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
867, 216.50032234191895, 216.50747871398926, 158.25, 155.75, 1.9140584124271371, 0.5520168462172308, 142.175425, 140.14317499999999, 6.009748252815333, 6.001602170883307, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
868, 216.75031113624573, 216.7574017047882, 158.5, 155.5, 1.9160584734641561, 0.5620171514023256, 142.37865, 139.93994999999998, 6.018248512222663, 6.001956348358614, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
869, 217.00031518936157, 217.00721263885498, 158.25, 155.5, 1.8820574358348339, 0.5660172734763634, 142.175425, 139.93994999999998, 5.873744102298044, 6.002310525833917, 0.5660172734763634, 0.267587548700584, 0.267587548700584, 0.0, 2
870, 217.25030207633972, 217.2563009262085, 158.25, 155.25, 1.9160584734641561, 0.5620171514023256, 142.175425, 139.73672499999998, 6.018248512222663, 5.99983128350678, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
871, 217.50031280517578, 217.50733065605164, 158.75, 155.5, 1.9160584734641561, 0.5520168462172308, 142.581875, 139.93994999999998, 6.018248512222663, 6.0001854609820855, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
872, 217.75031518936157, 217.7574167251587, 158.25, 155.75, 1.9160584734641561, 0.5620171514023256, 142.175425, 140.14317499999999, 6.018248512222663, 6.000893815932696, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
873, 218.000314950943, 218.00725054740906, 158.25, 155.25, 1.9160584734641561, 0.5640172124393446, 142.175425, 139.73672499999998, 6.018248512222663, 6.001247993408003, 0.5640172124393446, 0.267587548700584, 0.267587548700584, 0.0, 2
874, 218.250314950943, 218.25741696357727, 158.5, 155.75, 1.9160584734641561, 0.5580170293282877, 142.37865, 140.14317499999999, 6.018248512222663, 6.001602170883307, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
875, 218.50031852722168, 218.50718903541565, 158.25, 155.5, 1.9140584124271371, 0.5520168462172308, 142.175425, 139.93994999999998, 6.009748252815333, 6.0016021708833085, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
876, 218.7503101825714, 218.7573492527008, 158.0, 155.5, 1.9180585345011751, 0.5620171514023256, 141.9722, 139.93994999999998, 6.026748771629994, 6.001602170883307, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
877, 219.00031542778015, 219.00751733779907, 158.5, 155.25, 1.8940578020569476, 0.5580170293282877, 142.37865, 139.73672499999998, 5.924745658742028, 6.00231052583392, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
878, 219.25029397010803, 219.25737690925598, 158.5, 155.75, 1.920058595538194, 0.5620171514023256, 142.37865, 140.14317499999999, 6.035249031037324, 6.00301888078453, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
879, 219.5003147125244, 219.50717401504517, 158.0, 156.0, 1.9160584734641561, 0.5560169682912687, 141.9722, 140.3464, 6.018248512222663, 6.0051439456363624, 0.5560169682912687, 0.267587548700584, 0.267587548700584, 0.0, 2
880, 219.75031352043152, 219.75737500190735, 158.5, 155.75, 1.9160584734641561, 0.5600170903653066, 142.37865, 140.14317499999999, 6.018248512222663, 6.005498123111668, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
881, 220.00031089782715, 220.00732517242432, 158.5, 155.0, 1.9160584734641561, 0.5600170903653066, 142.37865, 139.5335, 6.018248512222663, 6.005498123111668, 0.5600170903653066, 0.267587548700584, 0.267587548700584, 0.0, 2
882, 220.2503147125244, 220.25731921195984, 158.25, 155.75, 1.9180585345011751, 0.5660172734763634, 142.175425, 140.14317499999999, 6.026748771629994, 6.005852300586973, 0.5660172734763634, 0.267587548700584, 0.267587548700584, 0.0, 2
883, 220.5005543231964, 220.50984382629395, 158.25, 155.75, 1.9080582293160804, 0.5520168462172308, 142.175425, 140.14317499999999, 5.984247474593341, 6.007269010488194, 0.5520168462172308, 0.267587548700584, 0.267587548700584, 0.0, 2
884, 220.75031733512878, 220.75750207901, 158.5, 155.75, 1.9180585345011751, 0.5580170293282877, 142.37865, 140.14317499999999, 6.026748771629994, 6.006560655537584, 0.5580170293282877, 0.267587548700584, 0.267587548700584, 0.0, 2
885, 221.0001196861267, 221.00773334503174, 158.25, 155.75, 1.8820574358348339, 0.5620171514023256, 142.175425, 140.14317499999999, 5.873744102298044, 6.00691483301289, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
886, 221.25031805038452, 221.41243147850037, 158.5, 155.75, 1.920058595538194, 0.5620171514023256, 142.37865, 140.14317499999999, 6.035249031037324, 6.001956348358614, 0.5620171514023256, 0.267587548700584, 0.267587548700584, 0.0, 2
887, 221.50016283988953, 221.50733971595764, 158.0, 155.75, 1.9180585345011751, 0.5540169072542498, 141.9722, 140.14317499999999, 6.026748771629994, 6.001956348358614, 0.5540169072542498, 0.2675293227628549, 0.267587548700584, -5.8225937729104035e-05, 2
888, 221.75031065940857, 221.75735139846802, 158.25, 155.75, 1.920058595538194, 0.5580170293282877, 142.175425, 140.14317499999999, 6.035249031037324, 6.00301888078453, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
889, 222.0003218650818, 222.00738787651062, 158.0, 155.75, 1.920058595538194, 0.5600170903653066, 141.9722, 140.14317499999999, 6.035249031037324, 6.003727235735141, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
890, 222.25032305717468, 222.25726461410522, 158.25, 155.25, 1.9180585345011751, 0.5640172124393446, 142.175425, 139.73672499999998, 6.026748771629994, 6.004435590685751, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
891, 222.5003161430359, 222.50739812850952, 158.25, 156.0, 1.9160584734641561, 0.5600170903653066, 142.175425, 140.3464, 6.018248512222663, 6.004789768161056, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
892, 222.75031900405884, 222.75746417045593, 158.0, 155.5, 1.9180585345011751, 0.5540169072542498, 141.9722, 139.93994999999998, 6.026748771629994, 6.0051439456363624, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
893, 223.00032210350037, 223.00712156295776, 158.5, 155.0, 1.8820574358348339, 0.5600170903653066, 142.37865, 139.5335, 5.873744102298044, 6.005498123111667, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
894, 223.2503023147583, 223.25656247138977, 158.25, 155.75, 1.9140584124271371, 0.5600170903653066, 142.175425, 140.14317499999999, 6.009748252815333, 6.005498123111667, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
895, 223.5003263950348, 223.5074167251587, 158.0, 155.5, 1.8960578630939666, 0.5620171514023256, 141.9722, 139.93994999999998, 5.933245918149358, 6.0051439456363624, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
896, 223.7503161430359, 223.75742030143738, 158.25, 155.5, 1.9180585345011751, 0.5640172124393446, 142.175425, 139.93994999999998, 6.026748771629994, 6.001602170883307, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
897, 224.00031900405884, 224.00738883018494, 158.5, 155.75, 1.920058595538194, 0.5620171514023256, 142.37865, 140.14317499999999, 6.035249031037324, 6.001956348358614, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
898, 224.25030779838562, 224.25744223594666, 158.5, 155.25, 1.9180585345011751, 0.5660172734763634, 142.37865, 139.73672499999998, 6.026748771629994, 6.002664703309224, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
899, 224.50032234191895, 224.50748348236084, 157.75, 155.75, 1.9160584734641561, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.018248512222663, 6.00301888078453, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
900, 224.75030851364136, 224.75743508338928, 158.25, 155.5, 1.9180585345011751, 0.5620171514023256, 142.175425, 139.93994999999998, 6.026748771629994, 6.003373058259835, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
901, 225.00032591819763, 225.00793981552124, 158.5, 154.75, 1.9080582293160804, 0.5640172124393446, 142.37865, 139.330275, 5.984247474593341, 6.003373058259835, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
902, 225.25032019615173, 225.25659942626953, 158.0, 155.75, 1.9120583513901181, 0.5660172734763634, 141.9722, 140.14317499999999, 6.001247993408002, 6.005852300586973, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
903, 225.50031185150146, 225.50735521316528, 158.5, 155.25, 1.9180585345011751, 0.5740175176244393, 142.37865, 139.73672499999998, 6.026748771629994, 6.004435590685752, 0.5740175176244393, 0.2675293227628549, 0.2675293227628549, 0.0, 2
904, 225.75031208992004, 225.75732827186584, 158.5, 155.75, 1.920058595538194, 0.5600170903653066, 142.37865, 140.14317499999999, 6.035249031037324, 6.004789768161057, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
905, 226.00031924247742, 226.007395029068, 158.0, 155.75, 1.9180585345011751, 0.5680173345133824, 141.9722, 140.14317499999999, 6.026748771629994, 6.005498123111668, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
906, 226.2503147125244, 226.25830245018005, 158.25, 156.0, 1.9180585345011751, 0.5640172124393446, 142.175425, 140.3464, 6.026748771629994, 6.005852300586973, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
907, 226.50031876564026, 226.5074827671051, 158.25, 155.25, 1.9180585345011751, 0.5740175176244393, 142.175425, 139.73672499999998, 6.026748771629994, 6.005852300586973, 0.5740175176244393, 0.2675293227628549, 0.2675293227628549, 0.0, 2
908, 226.75031423568726, 226.75963711738586, 158.25, 156.0, 1.9100582903530994, 0.5620171514023256, 142.175425, 140.3464, 5.992747734000672, 6.0076231879635005, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
909, 227.00042247772217, 227.0075192451477, 158.0, 155.75, 1.9040581072420424, 0.5620171514023256, 141.9722, 140.14317499999999, 5.9672469557786805, 6.006206478062278, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
910, 227.2503101825714, 227.25617671012878, 158.5, 155.75, 1.920058595538194, 0.5660172734763634, 142.37865, 140.14317499999999, 6.035249031037324, 6.010102430290639, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
911, 227.50030732154846, 227.50709128379822, 158.0, 155.75, 1.9160584734641561, 0.5800177007354961, 141.9722, 140.14317499999999, 6.018248512222663, 6.010102430290638, 0.5800177007354961, 0.2675293227628549, 0.2675293227628549, 0.0, 2
912, 227.75030636787415, 227.75731706619263, 158.5, 156.0, 1.920058595538194, 0.5640172124393446, 142.37865, 140.3464, 6.035249031037324, 6.009748252815332, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
913, 228.00031518936157, 228.0073606967926, 158.25, 155.75, 1.920058595538194, 0.5700173955504014, 142.175425, 140.14317499999999, 6.035249031037324, 6.009748252815332, 0.5700173955504014, 0.2675293227628549, 0.2675293227628549, 0.0, 2
914, 228.25031661987305, 228.25731444358826, 158.25, 155.75, 1.920058595538194, 0.5700173955504014, 142.175425, 140.14317499999999, 6.035249031037324, 6.009748252815332, 0.5700173955504014, 0.2675293227628549, 0.2675293227628549, 0.0, 2
915, 228.50031232833862, 228.5074110031128, 158.5, 155.25, 1.920058595538194, 0.5720174565874203, 142.37865, 139.73672499999998, 6.035249031037324, 6.010102430290638, 0.5720174565874203, 0.2675293227628549, 0.2675293227628549, 0.0, 2
916, 228.75031399726868, 228.75737738609314, 158.25, 156.0, 1.9220586565752127, 0.5620171514023256, 142.175425, 140.3464, 6.043749290444654, 6.010810785241248, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
917, 229.0003535747528, 229.0077908039093, 158.5, 156.0, 1.8920577410199286, 0.5680173345133824, 142.37865, 140.3464, 5.916245399334697, 6.011519140191861, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
918, 229.25031685829163, 229.25642275810242, 158.0, 156.0, 1.9140584124271371, 0.5700173955504014, 141.9722, 140.3464, 6.009748252815333, 6.013290027568387, 0.5700173955504014, 0.2675293227628549, 0.2675293227628549, 0.0, 2
919, 229.5003206729889, 229.50737142562866, 158.25, 155.5, 1.9180585345011751, 0.582017761772515, 142.175425, 139.93994999999998, 6.026748771629994, 6.013290027568388, 0.582017761772515, 0.2675293227628549, 0.2675293227628549, 0.0, 2
920, 229.7503182888031, 229.75747060775757, 158.5, 155.5, 1.920058595538194, 0.5620171514023256, 142.37865, 139.93994999999998, 6.035249031037324, 6.017185979796747, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
921, 230.00031042099, 230.00737190246582, 158.25, 156.0, 1.9220586565752127, 0.5640172124393446, 142.175425, 140.3464, 6.043749290444654, 6.017540157272053, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
922, 230.2503263950348, 230.25744676589966, 158.25, 155.5, 1.9120583513901181, 0.5640172124393446, 142.175425, 139.93994999999998, 6.001247993408002, 6.017894334747358, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
923, 230.50031876564026, 230.50721549987793, 158.25, 155.5, 1.920058595538194, 0.5740175176244393, 142.175425, 139.93994999999998, 6.035249031037324, 6.016831802321441, 0.5740175176244393, 0.2675293227628549, 0.2675293227628549, 0.0, 2
924, 230.75032877922058, 230.75741314888, 158.25, 156.0, 1.9220586565752127, 0.5680173345133824, 142.175425, 140.3464, 6.043749290444654, 6.017540157272053, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
925, 231.00111746788025, 231.00909161567688, 158.5, 156.25, 1.9060581682790614, 0.5700173955504014, 142.37865, 140.549625, 5.9757472151860105, 6.018248512222663, 0.5700173955504014, 0.2675293227628549, 0.2675293227628549, 0.0, 2
926, 231.25040364265442, 231.2573299407959, 158.25, 155.75, 1.9100582903530994, 0.5640172124393446, 142.175425, 140.14317499999999, 5.992747734000672, 6.017894334747358, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
927, 231.500314950943, 231.50750851631165, 158.25, 155.75, 1.920058595538194, 0.5780176396984771, 142.175425, 140.14317499999999, 6.035249031037324, 6.017540157272052, 0.5780176396984771, 0.2675293227628549, 0.2675293227628549, 0.0, 2
928, 231.75031113624573, 231.75739932060242, 158.0, 155.5, 1.9220586565752127, 0.5600170903653066, 141.9722, 139.93994999999998, 6.043749290444654, 6.017894334747358, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
929, 232.00031924247742, 232.0073597431183, 158.25, 156.0, 1.9220586565752127, 0.5620171514023256, 142.175425, 140.3464, 6.043749290444654, 6.018248512222663, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
930, 232.25031733512878, 232.25737953186035, 158.75, 155.75, 1.9220586565752127, 0.5600170903653066, 142.581875, 140.14317499999999, 6.043749290444654, 6.018956867173276, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
931, 232.5003113746643, 232.50704264640808, 158.0, 155.75, 1.9180585345011751, 0.5740175176244393, 141.9722, 140.14317499999999, 6.026748771629994, 6.019665222123886, 0.5740175176244393, 0.2675293227628549, 0.2675293227628549, 0.0, 2
932, 232.7503125667572, 232.75732803344727, 158.75, 156.0, 1.9220586565752127, 0.5600170903653066, 142.581875, 140.3464, 6.043749290444654, 6.019665222123886, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
933, 233.00033593177795, 233.00696182250977, 158.25, 156.0, 1.9040581072420424, 0.5600170903653066, 142.175425, 140.3464, 5.9672469557786805, 6.021790286975718, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
934, 233.2500774860382, 233.2562916278839, 157.75, 155.75, 1.9120583513901181, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.001247993408002, 6.021790286975718, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
935, 233.50031232833862, 233.50716400146484, 158.25, 155.75, 1.920058595538194, 0.5720174565874203, 142.175425, 140.14317499999999, 6.035249031037324, 6.020373577074497, 0.5720174565874203, 0.2675293227628549, 0.2675293227628549, 0.0, 2
936, 233.75030970573425, 233.75739002227783, 158.75, 155.75, 1.9220586565752127, 0.5580170293282877, 142.581875, 140.14317499999999, 6.043749290444654, 6.021081932025107, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
937, 234.00032019615173, 234.00741696357727, 158.5, 156.0, 1.9240587176122317, 0.5560169682912687, 142.37865, 140.3464, 6.052249549851985, 6.021436109500411, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
938, 234.25031423568726, 234.25737738609314, 158.75, 155.75, 1.9220586565752127, 0.5600170903653066, 142.581875, 140.14317499999999, 6.043749290444654, 6.022144464451022, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
939, 234.5003125667572, 234.50805711746216, 158.0, 155.5, 1.920058595538194, 0.5720174565874203, 141.9722, 139.93994999999998, 6.035249031037324, 6.022498641926329, 0.5720174565874203, 0.2675293227628549, 0.2675293227628549, 0.0, 2
940, 234.7503101825714, 234.75746369361877, 158.75, 156.0, 1.9240587176122317, 0.5580170293282877, 142.581875, 140.3464, 6.052249549851985, 6.022498641926329, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
941, 235.00008821487427, 235.0078101158142, 158.25, 156.0, 1.9040581072420424, 0.5540169072542498, 142.175425, 140.3464, 5.9672469557786805, 6.022852819401632, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
942, 235.2502179145813, 235.256249666214, 158.25, 155.75, 1.9160584734641561, 0.5560169682912687, 142.175425, 140.14317499999999, 6.018248512222663, 6.024977884253467, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
943, 235.50030994415283, 235.50716829299927, 158.5, 155.5, 1.9220586565752127, 0.5720174565874203, 142.37865, 139.93994999999998, 6.043749290444654, 6.025332061728771, 0.5720174565874203, 0.2675293227628549, 0.2675293227628549, 0.0, 2
944, 235.75031518936157, 235.7573275566101, 158.25, 156.0, 1.9240587176122317, 0.5580170293282877, 142.175425, 140.3464, 6.052249549851985, 6.026040416679383, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
945, 236.00031042099, 236.00732898712158, 158.25, 156.0, 1.9220586565752127, 0.5580170293282877, 142.175425, 140.3464, 6.043749290444654, 6.026748771629993, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
946, 236.2503182888031, 236.2573959827423, 158.75, 155.5, 1.9220586565752127, 0.5560169682912687, 142.581875, 139.93994999999998, 6.043749290444654, 6.026748771629994, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
947, 236.50031971931458, 236.50744676589966, 158.25, 155.75, 1.9220586565752127, 0.5660172734763634, 142.175425, 140.14317499999999, 6.043749290444654, 6.02851965900652, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
948, 236.75031161308289, 236.75740242004395, 158.25, 155.75, 1.9240587176122317, 0.5620171514023256, 142.175425, 140.14317499999999, 6.052249549851985, 6.028873836481826, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
949, 237.00041270256042, 237.0076174736023, 158.25, 155.5, 1.9080582293160804, 0.5540169072542498, 142.175425, 139.93994999999998, 5.984247474593341, 6.029228013957131, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
950, 237.25030064582825, 237.25945115089417, 158.5, 155.75, 1.9080582293160804, 0.5600170903653066, 142.37865, 140.14317499999999, 5.984247474593341, 6.029582191432437, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
951, 237.50032424926758, 237.50713777542114, 158.5, 155.5, 1.9220586565752127, 0.5640172124393446, 142.37865, 139.93994999999998, 6.043749290444654, 6.029228013957131, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
952, 237.7503092288971, 237.75737714767456, 158.5, 155.75, 1.9240587176122317, 0.5580170293282877, 142.37865, 140.14317499999999, 6.052249549851985, 6.029582191432437, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
953, 238.000314950943, 238.0073664188385, 158.5, 155.75, 1.9220586565752127, 0.5620171514023256, 142.37865, 140.14317499999999, 6.043749290444654, 6.029936368907742, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
954, 238.25033020973206, 238.2573914527893, 158.5, 155.5, 1.9240587176122317, 0.5580170293282877, 142.37865, 139.93994999999998, 6.052249549851985, 6.029936368907742, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
955, 238.50032234191895, 238.50726628303528, 158.5, 155.5, 1.9240587176122317, 0.5640172124393446, 142.37865, 139.93994999999998, 6.052249549851985, 6.030290546383047, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
956, 238.75031161308289, 238.75732898712158, 158.75, 155.0, 1.9240587176122317, 0.5600170903653066, 142.581875, 139.5335, 6.052249549851985, 6.031353078808965, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
957, 239.00034284591675, 239.00690293312073, 158.0, 156.25, 1.9100582903530994, 0.5520168462172308, 141.9722, 140.549625, 5.992747734000672, 6.03170725628427, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
958, 239.25031733512878, 239.25633072853088, 158.5, 156.0, 1.9180585345011751, 0.5580170293282877, 142.37865, 140.3464, 6.026748771629994, 6.032769788710186, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
959, 239.50032114982605, 239.50721669197083, 158.5, 156.0, 1.9220586565752127, 0.5620171514023256, 142.37865, 140.3464, 6.043749290444654, 6.033832321136103, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
960, 239.75031042099, 239.75731301307678, 158.25, 155.5, 1.9240587176122317, 0.5620171514023256, 142.175425, 139.93994999999998, 6.052249549851985, 6.034186498611408, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
961, 240.00030636787415, 240.00732564926147, 158.25, 155.5, 1.9260587786492507, 0.5600170903653066, 142.175425, 139.93994999999998, 6.060749809259315, 6.0345406760867135, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
962, 240.250314950943, 240.25736784934998, 158.5, 155.5, 1.9240587176122317, 0.5580170293282877, 142.37865, 139.93994999999998, 6.052249549851985, 6.034894853562018, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
963, 240.50032114982605, 240.5073709487915, 158.25, 156.0, 1.9220586565752127, 0.5640172124393446, 142.175425, 140.3464, 6.043749290444654, 6.035249031037324, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
964, 240.75030875205994, 240.75731301307678, 158.5, 156.0, 1.9240587176122317, 0.5540169072542498, 142.37865, 140.3464, 6.052249549851985, 6.035603208512629, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
965, 241.000337600708, 241.00714111328125, 158.75, 155.75, 1.9100582903530994, 0.5600170903653066, 142.581875, 140.14317499999999, 5.992747734000672, 6.035603208512629, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
966, 241.25030899047852, 241.25634717941284, 158.5, 156.0, 1.920058595538194, 0.5580170293282877, 142.37865, 140.3464, 6.035249031037324, 6.036665740938545, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
967, 241.500319480896, 241.50730276107788, 158.25, 156.0, 1.9240587176122317, 0.5660172734763634, 142.175425, 140.3464, 6.052249549851985, 6.037374095889156, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
968, 241.75030994415283, 241.75736212730408, 158.75, 155.5, 1.9240587176122317, 0.5580170293282877, 142.581875, 139.93994999999998, 6.052249549851985, 6.037728273364462, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
969, 242.00032210350037, 242.00756859779358, 158.75, 156.0, 1.9240587176122317, 0.5560169682912687, 142.581875, 140.3464, 6.052249549851985, 6.037728273364462, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
970, 242.25031852722168, 242.25739431381226, 158.75, 156.0, 1.9240587176122317, 0.5580170293282877, 142.581875, 140.3464, 6.052249549851985, 6.0380824508397675, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
971, 242.50032210350037, 242.5072751045227, 158.25, 156.0, 1.920058595538194, 0.5660172734763634, 142.175425, 140.3464, 6.035249031037324, 6.038436628315073, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
972, 242.7503068447113, 242.75738787651062, 158.5, 156.0, 1.9260587786492507, 0.5580170293282877, 142.37865, 140.3464, 6.060749809259315, 6.038082450839767, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
973, 243.00032472610474, 243.00742888450623, 158.5, 156.25, 1.9080582293160804, 0.5580170293282877, 142.37865, 140.549625, 5.984247474593341, 6.038436628315073, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
974, 243.25030040740967, 243.25662541389465, 158.0, 155.5, 1.9180585345011751, 0.5560169682912687, 141.9722, 139.93994999999998, 6.026748771629994, 6.038436628315073, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
975, 243.50029850006104, 243.50944232940674, 158.0, 155.5, 1.9140584124271371, 0.5580170293282877, 141.9722, 139.93994999999998, 6.009748252815333, 6.040207515691599, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
976, 243.75033020973206, 243.7574429512024, 158.5, 156.0, 1.9260587786492507, 0.5560169682912687, 142.37865, 140.3464, 6.060749809259315, 6.038790805790378, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
977, 244.00032258033752, 244.00749468803406, 158.75, 156.25, 1.9260587786492507, 0.5580170293282877, 142.581875, 140.549625, 6.060749809259315, 6.039144983265683, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
978, 244.25031423568726, 244.25735116004944, 158.25, 156.0, 1.9260587786492507, 0.5620171514023256, 142.175425, 140.3464, 6.060749809259315, 6.039853338216294, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
979, 244.50031971931458, 244.5070924758911, 158.75, 156.0, 1.9240587176122317, 0.5620171514023256, 142.581875, 140.3464, 6.052249549851985, 6.040207515691599, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
980, 244.75031447410583, 244.7573583126068, 158.75, 156.0, 1.9260587786492507, 0.5600170903653066, 142.581875, 140.3464, 6.060749809259315, 6.040207515691601, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
981, 245.00032234191895, 245.00728726387024, 158.5, 155.75, 1.9040581072420424, 0.5560169682912687, 142.37865, 140.14317499999999, 5.9672469557786805, 6.040561693166905, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
982, 245.25030064582825, 245.25666046142578, 158.5, 156.0, 1.9220586565752127, 0.5540169072542498, 142.37865, 140.3464, 6.043749290444654, 6.039499160740989, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
983, 245.50032138824463, 245.50748777389526, 159.0, 156.0, 1.9220586565752127, 0.5640172124393446, 142.78509999999997, 140.3464, 6.043749290444654, 6.040207515691599, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
984, 245.75032138824463, 245.75753378868103, 159.0, 155.75, 1.9260587786492507, 0.5580170293282877, 142.78509999999997, 140.14317499999999, 6.060749809259315, 6.040207515691601, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
985, 246.0003161430359, 246.00754952430725, 159.0, 156.25, 1.9280588396862697, 0.5580170293282877, 142.78509999999997, 140.549625, 6.069250068666646, 6.040561693166905, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
986, 246.250314950943, 246.2576549053192, 158.75, 156.0, 1.9260587786492507, 0.5560169682912687, 142.581875, 140.3464, 6.060749809259315, 6.040915870642212, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
987, 246.50031518936157, 246.5071725845337, 158.25, 156.25, 1.9260587786492507, 0.5540169072542498, 142.175425, 140.549625, 6.060749809259315, 6.041270048117515, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
988, 246.750314950943, 246.75743699073792, 158.75, 155.75, 1.9280588396862697, 0.5560169682912687, 142.581875, 140.14317499999999, 6.069250068666646, 6.041978403068128, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
989, 247.00031661987305, 247.0071301460266, 158.5, 156.25, 1.9060581682790614, 0.5580170293282877, 142.37865, 140.549625, 5.9757472151860105, 6.042686758018738, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
990, 247.2503204345703, 247.2564332485199, 158.25, 155.75, 1.9220586565752127, 0.5560169682912687, 142.175425, 140.14317499999999, 6.043749290444654, 6.041978403068128, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
991, 247.50031971931458, 247.50745248794556, 159.25, 156.25, 1.9260587786492507, 0.5560169682912687, 142.98832499999997, 140.549625, 6.060749809259315, 6.042332580543433, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
992, 247.75030946731567, 247.75739359855652, 158.75, 155.75, 1.9280588396862697, 0.5560169682912687, 142.581875, 140.14317499999999, 6.069250068666646, 6.042686758018738, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
993, 248.00031685829163, 248.00742530822754, 158.5, 155.25, 1.9280588396862697, 0.5560169682912687, 142.37865, 139.73672499999998, 6.069250068666646, 6.043395112969349, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
994, 248.25031852722168, 248.25752544403076, 158.75, 156.0, 1.9260587786492507, 0.5580170293282877, 142.581875, 140.3464, 6.060749809259315, 6.0441034679199594, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
995, 248.50031304359436, 248.50709295272827, 158.25, 156.25, 1.9260587786492507, 0.5540169072542498, 142.175425, 140.549625, 6.060749809259315, 6.044457645395265, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
996, 248.75031328201294, 248.75737047195435, 159.0, 156.25, 1.9280588396862697, 0.5600170903653066, 142.78509999999997, 140.549625, 6.069250068666646, 6.045520177821182, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
997, 249.00035500526428, 249.01181411743164, 158.75, 156.25, 1.9140584124271371, 0.5560169682912687, 142.581875, 140.549625, 6.009748252815333, 6.045874355296487, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
998, 249.25032424926758, 249.25721430778503, 158.75, 156.25, 1.9140584124271371, 0.5560169682912687, 142.581875, 140.549625, 6.009748252815333, 6.046936887722403, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
999, 249.50031781196594, 249.50773739814758, 158.5, 156.0, 1.9260587786492507, 0.5560169682912687, 142.37865, 140.3464, 6.060749809259315, 6.046228532771792, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1000, 249.75028610229492, 249.75974369049072, 159.0, 155.5, 1.9240587176122317, 0.5540169072542498, 142.78509999999997, 139.93994999999998, 6.052249549851985, 6.048353597623625, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1001, 250.00031876564026, 250.0075068473816, 158.75, 156.25, 1.9280588396862697, 0.5540169072542498, 142.581875, 140.549625, 6.069250068666646, 6.04799942014832, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1002, 250.250314950943, 250.2573983669281, 158.75, 155.75, 1.9260587786492507, 0.5580170293282877, 142.581875, 140.14317499999999, 6.060749809259315, 6.048353597623625, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1003, 250.50034952163696, 250.50753355026245, 158.75, 156.0, 1.9260587786492507, 0.5540169072542498, 142.581875, 140.3464, 6.060749809259315, 6.048353597623625, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1004, 250.75031280517578, 250.757385969162, 159.0, 156.0, 1.9280588396862697, 0.5540169072542498, 142.78509999999997, 140.3464, 6.069250068666646, 6.04870777509893, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1005, 251.00031399726868, 251.01083517074585, 158.75, 156.0, 1.9280588396862697, 0.5500167851802118, 142.581875, 140.3464, 6.069250068666646, 6.049061952574237, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1006, 251.25032377243042, 251.25727105140686, 159.25, 155.75, 1.9220586565752127, 0.5540169072542498, 142.98832499999997, 140.14317499999999, 6.043749290444654, 6.053312082277901, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1007, 251.50032114982605, 251.50752186775208, 158.5, 155.75, 1.9280588396862697, 0.5460166631061739, 142.37865, 140.14317499999999, 6.069250068666646, 6.053312082277901, 0.5460166631061739, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1008, 251.7503159046173, 251.75736141204834, 158.5, 155.75, 1.9280588396862697, 0.5540169072542498, 142.37865, 140.14317499999999, 6.069250068666646, 6.054374614703818, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1009, 252.0003297328949, 252.00751185417175, 158.5, 155.75, 1.9280588396862697, 0.5560169682912687, 142.37865, 140.14317499999999, 6.069250068666646, 6.054728792179122, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1010, 252.25032019615173, 252.25736331939697, 159.0, 156.0, 1.9280588396862697, 0.5580170293282877, 142.78509999999997, 140.3464, 6.069250068666646, 6.054728792179122, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1011, 252.5002739429474, 252.50735092163086, 159.0, 156.25, 1.9280588396862697, 0.5520168462172308, 142.78509999999997, 140.549625, 6.069250068666646, 6.0550829696544275, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1012, 252.75030851364136, 252.75738525390625, 158.5, 156.25, 1.9300589007232887, 0.5500167851802118, 142.37865, 140.549625, 6.077750328073977, 6.055437147129733, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1013, 253.00030875205994, 253.0070641040802, 158.75, 156.0, 1.9300589007232887, 0.5560169682912687, 142.581875, 140.3464, 6.077750328073977, 6.055791324605039, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1014, 253.25013875961304, 253.2570447921753, 158.75, 156.25, 1.9160584734641561, 0.5500167851802118, 142.581875, 140.549625, 6.018248512222663, 6.060041454308704, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1015, 253.5003161430359, 253.50748538970947, 158.75, 156.0, 1.9280588396862697, 0.5500167851802118, 142.581875, 140.3464, 6.069250068666646, 6.058978921882788, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1016, 253.7503206729889, 253.7574019432068, 158.5, 156.0, 1.9300589007232887, 0.5520168462172308, 142.37865, 140.3464, 6.077750328073977, 6.059333099358093, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1017, 254.00030946731567, 254.00746870040894, 159.0, 156.0, 1.9280588396862697, 0.5520168462172308, 142.78509999999997, 140.3464, 6.069250068666646, 6.0596872768334, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1018, 254.25013375282288, 254.2572705745697, 159.0, 155.5, 1.9300589007232887, 0.5480167241431929, 142.78509999999997, 139.93994999999998, 6.077750328073977, 6.059687276833398, 0.5480167241431929, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1019, 254.50031304359436, 254.50706911087036, 158.75, 156.25, 1.9280588396862697, 0.5540169072542498, 142.581875, 140.549625, 6.069250068666646, 6.060395631784011, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1020, 254.75030732154846, 254.7573173046112, 158.75, 156.0, 1.9280588396862697, 0.5520168462172308, 142.581875, 140.3464, 6.069250068666646, 6.060749809259316, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1021, 255.00031781196594, 255.00717496871948, 159.0, 156.25, 1.9300589007232887, 0.5580170293282877, 142.78509999999997, 140.549625, 6.077750328073977, 6.060749809259316, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1022, 255.25031304359436, 255.2574064731598, 159.0, 156.0, 1.9300589007232887, 0.5520168462172308, 142.78509999999997, 140.3464, 6.077750328073977, 6.063583229061758, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1023, 255.5003182888031, 255.5074155330658, 158.75, 156.25, 1.9280588396862697, 0.5480167241431929, 142.581875, 140.549625, 6.069250068666646, 6.066416648864203, 0.5480167241431929, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1024, 255.7503068447113, 255.7573103904724, 158.75, 156.25, 1.9300589007232887, 0.5540169072542498, 142.581875, 140.549625, 6.077750328073977, 6.066770826339508, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1025, 256.00150895118713, 256.0107126235962, 159.0, 155.75, 1.9240587176122317, 0.5600170903653066, 142.78509999999997, 140.14317499999999, 6.052249549851985, 6.067833358765424, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1026, 256.2503161430359, 256.25748467445374, 158.75, 156.25, 1.9300589007232887, 0.5580170293282877, 142.581875, 140.549625, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1027, 256.5003242492676, 256.5072228908539, 159.25, 156.25, 1.9300589007232887, 0.5520168462172308, 142.98832499999997, 140.549625, 6.077750328073977, 6.067833358765424, 0.5520168462172308, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1028, 256.75030970573425, 256.7573962211609, 159.0, 156.25, 1.9300589007232887, 0.5500167851802118, 142.78509999999997, 140.549625, 6.077750328073977, 6.0685417137160345, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1029, 257.0003125667572, 257.00732159614563, 158.75, 156.0, 1.9320589617603077, 0.5560169682912687, 142.581875, 140.3464, 6.086250587481308, 6.0688958911913415, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1030, 257.2503206729889, 257.2573490142822, 159.0, 156.0, 1.9300589007232887, 0.5500167851802118, 142.78509999999997, 140.3464, 6.077750328073977, 6.06960424614195, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1031, 257.50031876564026, 257.5074694156647, 159.0, 156.0, 1.9300589007232887, 0.5540169072542498, 142.78509999999997, 140.3464, 6.077750328073977, 6.071020956043173, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1032, 257.7503070831299, 257.75737166404724, 159.25, 156.25, 1.9300589007232887, 0.5580170293282877, 142.98832499999997, 140.549625, 6.077750328073977, 6.07137513351848, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1033, 258.0003182888031, 258.0072891712189, 159.0, 156.25, 1.9320589617603077, 0.5560169682912687, 142.78509999999997, 140.549625, 6.086250587481308, 6.071729310993784, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1034, 258.25031900405884, 258.257493019104, 159.0, 156.25, 1.9300589007232887, 0.5560169682912687, 142.78509999999997, 140.549625, 6.077750328073977, 6.072437665944395, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1035, 258.5003147125244, 258.5072591304779, 159.0, 156.25, 1.9260587786492507, 0.5560169682912687, 142.78509999999997, 140.549625, 6.060749809259315, 6.072791843419701, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1036, 258.75030994415283, 258.7573983669281, 159.0, 156.25, 1.9320589617603077, 0.5580170293282877, 142.78509999999997, 140.549625, 6.086250587481308, 6.0724376659443955, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1037, 259.0003192424774, 259.0074689388275, 159.0, 156.25, 1.9300589007232887, 0.5580170293282877, 142.78509999999997, 140.549625, 6.077750328073977, 6.072791843419701, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1038, 259.2503111362457, 259.25766253471375, 159.0, 156.25, 1.9300589007232887, 0.5620171514023256, 142.78509999999997, 140.549625, 6.077750328073977, 6.072791843419701, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1039, 259.5003173351288, 259.50750041007996, 159.0, 156.25, 1.9300589007232887, 0.5500167851802118, 142.78509999999997, 140.549625, 6.077750328073977, 6.075271085746839, 0.5500167851802118, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1040, 259.75031042099, 259.75732707977295, 159.0, 155.75, 1.9300589007232887, 0.5600170903653066, 142.78509999999997, 140.14317499999999, 6.077750328073977, 6.075625263222144, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1041, 260.0003173351288, 260.0073266029358, 159.0, 156.0, 1.9320589617603077, 0.5580170293282877, 142.78509999999997, 140.3464, 6.086250587481308, 6.075625263222144, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1042, 260.2503128051758, 260.25739431381226, 159.0, 155.5, 1.9300589007232887, 0.5560169682912687, 142.78509999999997, 139.93994999999998, 6.077750328073977, 6.076333618172755, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1043, 260.5003185272217, 260.5073425769806, 158.5, 156.25, 1.9300589007232887, 0.5560169682912687, 142.37865, 140.549625, 6.077750328073977, 6.076333618172755, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1044, 260.75031757354736, 260.75616669654846, 159.0, 156.0, 1.9300589007232887, 0.5600170903653066, 142.78509999999997, 140.3464, 6.077750328073977, 6.07668779564806, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1045, 261.0003020763397, 261.00645542144775, 158.5, 156.25, 1.9260587786492507, 0.5560169682912687, 142.37865, 140.549625, 6.060749809259315, 6.077041973123367, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1046, 261.250319480896, 261.2575309276581, 158.5, 156.25, 1.9180585345011751, 0.5560169682912687, 142.37865, 140.549625, 6.026748771629994, 6.076333618172755, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1047, 261.50030612945557, 261.50670742988586, 158.75, 155.5, 1.9120583513901181, 0.5540169072542498, 142.581875, 139.93994999999998, 6.001247993408002, 6.074208553320922, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1048, 261.7503170967102, 261.75757479667664, 159.0, 155.75, 1.9160584734641561, 0.5580170293282877, 142.78509999999997, 140.14317499999999, 6.018248512222663, 6.07137513351848, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1049, 262.0003287792206, 262.00752091407776, 158.75, 156.25, 1.9180585345011751, 0.5540169072542498, 142.581875, 140.549625, 6.026748771629994, 6.0688958911913415, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1050, 262.2503111362457, 262.25909996032715, 158.5, 156.25, 1.9240587176122317, 0.5560169682912687, 142.37865, 140.549625, 6.052249549851985, 6.067833358765424, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1051, 262.5003113746643, 262.50689935684204, 158.5, 156.25, 1.9300589007232887, 0.5620171514023256, 142.37865, 140.549625, 6.077750328073977, 6.066770826339508, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1052, 262.7503180503845, 262.75741839408875, 158.75, 156.25, 1.9320589617603077, 0.5620171514023256, 142.581875, 140.549625, 6.086250587481308, 6.066770826339508, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1053, 263.0003180503845, 263.0073742866516, 158.75, 156.25, 1.9320589617603077, 0.5540169072542498, 142.581875, 140.549625, 6.086250587481308, 6.067125003814813, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1054, 263.2503192424774, 263.2568771839142, 158.25, 156.0, 1.9120583513901181, 0.5580170293282877, 142.175425, 140.3464, 6.001247993408002, 6.067125003814813, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1055, 263.50032138824463, 263.5079493522644, 158.75, 156.25, 1.9240587176122317, 0.5620171514023256, 142.581875, 140.549625, 6.052249549851985, 6.063937406537065, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1056, 263.7503111362457, 263.7574152946472, 158.5, 156.25, 1.9320589617603077, 0.5540169072542498, 142.37865, 140.549625, 6.086250587481308, 6.062874874111149, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1057, 264.000319480896, 264.00741267204285, 158.25, 156.25, 1.9340590227973264, 0.5560169682912687, 142.175425, 140.549625, 6.094750846888638, 6.063229051586454, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1058, 264.25031447410583, 264.2573719024658, 158.75, 156.25, 1.9320589617603077, 0.5540169072542498, 142.581875, 140.549625, 6.086250587481308, 6.06358322906176, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
