seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1059, 264.5003242492676, 264.50750160217285, 159.0, 156.25, 1.9320589617603077, 0.5620171514023256, 142.78509999999997, 140.549625, 6.086250587481308, 6.063937406537065, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1060, 264.7503139972687, 264.75732922554016, 159.0, 156.25, 1.9320589617603077, 0.5580170293282877, 142.78509999999997, 140.549625, 6.086250587481308, 6.064999938962981, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1061, 265.0003128051758, 265.0073170661926, 158.5, 156.25, 1.9340590227973264, 0.5560169682912687, 142.37865, 140.549625, 6.094750846888638, 6.064999938962981, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1062, 265.2503170967102, 265.2574534416199, 159.0, 156.5, 1.9340590227973264, 0.5620171514023256, 142.78509999999997, 140.75285, 6.094750846888638, 6.065708293913592, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1063, 265.5003182888031, 265.5073082447052, 159.0, 155.0, 1.9320589617603077, 0.5680173345133824, 142.78509999999997, 139.5335, 6.086250587481308, 6.066416648864203, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1064, 265.75030732154846, 265.7573838233948, 158.5, 156.0, 1.9340590227973264, 0.5620171514023256, 142.37865, 140.3464, 6.094750846888638, 6.06677082633951, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1065, 266.000319480896, 266.0073618888855, 158.5, 156.5, 1.9320589617603077, 0.5580170293282877, 142.37865, 140.75285, 6.086250587481308, 6.06747918129012, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1066, 266.25031328201294, 266.25746178627014, 158.5, 155.75, 1.9320589617603077, 0.5560169682912687, 142.37865, 140.14317499999999, 6.086250587481308, 6.0674791812901185, 0.5560169682912687, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1067, 266.5003271102905, 266.50749373435974, 158.5, 155.75, 1.9320589617603077, 0.5680173345133824, 142.37865, 140.14317499999999, 6.086250587481308, 6.067833358765426, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1068, 266.7503161430359, 266.75741028785706, 158.5, 155.75, 1.9340590227973264, 0.5580170293282877, 142.37865, 140.14317499999999, 6.094750846888638, 6.068187536240731, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1069, 267.00031065940857, 267.0073432922363, 158.5, 156.0, 1.9340590227973264, 0.5580170293282877, 142.37865, 140.3464, 6.094750846888638, 6.0688958911913415, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1070, 267.2503197193146, 267.2588348388672, 158.5, 156.5, 1.9320589617603077, 0.5580170293282877, 142.37865, 140.75285, 6.086250587481308, 6.070312601092563, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1071, 267.50033617019653, 267.5075218677521, 158.5, 156.0, 1.9300589007232887, 0.5760175786614582, 142.37865, 140.3464, 6.077750328073977, 6.072791843419701, 0.5760175786614582, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1072, 267.7503070831299, 267.75732707977295, 158.5, 156.5, 1.9360590838343454, 0.5540169072542498, 142.37865, 140.75285, 6.103251106295968, 6.075979440697449, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1073, 268.0003197193146, 268.00734519958496, 158.5, 156.25, 1.9340590227973264, 0.5540169072542498, 142.37865, 140.549625, 6.094750846888638, 6.079521215450504, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1074, 268.25031304359436, 268.257364988327, 158.5, 156.5, 1.9340590227973264, 0.5580170293282877, 142.37865, 140.75285, 6.094750846888638, 6.082354635252948, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1075, 268.500314950943, 268.5068733692169, 158.25, 155.75, 1.9320589617603077, 0.5700173955504014, 142.175425, 140.14317499999999, 6.086250587481308, 6.084125522629475, 0.5700173955504014, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1076, 268.75031042099, 268.75736141204834, 158.0, 156.0, 1.9360590838343454, 0.5620171514023256, 141.9722, 140.3464, 6.103251106295968, 6.0844797001047795, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1077, 269.00032138824463, 269.00740361213684, 158.25, 156.25, 1.9320589617603077, 0.5580170293282877, 142.175425, 140.549625, 6.086250587481308, 6.085188055055391, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1078, 269.25031065940857, 269.25733852386475, 158.25, 156.25, 1.9340590227973264, 0.5540169072542498, 142.175425, 140.549625, 6.094750846888638, 6.08518805505539, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1079, 269.50031876564026, 269.50740337371826, 158.25, 156.0, 1.9320589617603077, 0.5760175786614582, 142.175425, 140.3464, 6.086250587481308, 6.089084007283752, 0.5760175786614582, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1080, 269.75030755996704, 269.7572693824768, 158.5, 156.0, 1.9340590227973264, 0.5580170293282877, 142.37865, 140.3464, 6.094750846888638, 6.090500717184973, 0.5580170293282877, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1081, 270.00030183792114, 270.0059823989868, 158.0, 156.0, 1.9280588396862697, 0.5540169072542498, 141.9722, 140.3464, 6.069250068666646, 6.0908548946602785, 0.5540169072542498, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1082, 270.2503147125244, 270.2574543952942, 158.25, 156.75, 1.9340590227973264, 0.5600170903653066, 142.175425, 140.956075, 6.094750846888638, 6.089792362234363, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1083, 270.50032234191895, 270.5097200870514, 158.5, 156.0, 1.9280588396862697, 0.5740175176244393, 142.37865, 140.3464, 6.069250068666646, 6.090146539709668, 0.5740175176244393, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1084, 270.75033020973206, 270.7575306892395, 158.5, 156.5, 1.9340590227973264, 0.5620171514023256, 142.37865, 140.75285, 6.094750846888638, 6.089438184759056, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1085, 271.0003275871277, 271.00785660743713, 158.25, 155.75, 1.9140584124271371, 0.5660172734763634, 142.175425, 140.14317499999999, 6.009748252815333, 6.089792362234362, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1086, 271.2503139972687, 271.25721645355225, 158.25, 156.5, 1.920058595538194, 0.5620171514023256, 142.175425, 140.75285, 6.035249031037324, 6.086250587481307, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1087, 271.5003228187561, 271.50734877586365, 158.0, 155.5, 1.9340590227973264, 0.582017761772515, 141.9722, 139.93994999999998, 6.094750846888638, 6.08377134515417, 0.582017761772515, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1088, 271.750324010849, 271.7574586868286, 158.0, 156.5, 1.920058595538194, 0.5620171514023256, 141.9722, 140.75285, 6.035249031037324, 6.084125522629475, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1089, 272.00021481513977, 272.00738048553467, 158.5, 156.0, 1.9360590838343454, 0.5640172124393446, 142.37865, 140.3464, 6.103251106295968, 6.081646280302336, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1090, 272.25032353401184, 272.2574429512024, 158.25, 156.5, 1.9360590838343454, 0.5660172734763634, 142.175425, 140.75285, 6.103251106295968, 6.082354635252948, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1091, 272.50033926963806, 272.507520198822, 158.25, 155.75, 1.9340590227973264, 0.5800177007354961, 142.175425, 140.14317499999999, 6.094750846888638, 6.083062990203558, 0.5800177007354961, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1092, 272.7503173351288, 272.7574498653412, 158.25, 156.5, 1.9360590838343454, 0.5640172124393446, 142.175425, 140.75285, 6.103251106295968, 6.0834171676788635, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1093, 273.00034046173096, 273.00741267204285, 157.75, 156.5, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 140.75285, 6.103251106295968, 6.083771345154169, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1094, 273.2503128051758, 273.25737714767456, 158.0, 156.25, 1.9360590838343454, 0.5680173345133824, 141.9722, 140.549625, 6.103251106295968, 6.084125522629474, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1095, 273.50031995773315, 273.50748801231384, 158.25, 155.5, 1.9340590227973264, 0.584017822809534, 142.175425, 139.93994999999998, 6.094750846888638, 6.084833877580086, 0.584017822809534, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1096, 273.7503168582916, 273.7574143409729, 157.25, 156.5, 1.9360590838343454, 0.5640172124393446, 141.362525, 140.75285, 6.103251106295968, 6.085542232530696, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1097, 274.00032114982605, 274.0074152946472, 158.0, 156.5, 1.9380591448713644, 0.5680173345133824, 141.9722, 140.75285, 6.111751365703299, 6.085542232530696, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1098, 274.25031423568726, 274.25743532180786, 158.0, 155.5, 1.9380591448713644, 0.5680173345133824, 141.9722, 139.93994999999998, 6.111751365703299, 6.086250587481307, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1099, 274.50032091140747, 274.5075225830078, 158.0, 155.75, 1.9360590838343454, 0.5760175786614582, 141.9722, 140.14317499999999, 6.103251106295968, 6.0869589424319175, 0.5760175786614582, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1100, 274.75031638145447, 274.7574203014374, 158.0, 156.25, 1.9380591448713644, 0.5600170903653066, 141.9722, 140.549625, 6.111751365703299, 6.08766729738253, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1101, 275.00032210350037, 275.0071487426758, 158.25, 156.5, 1.9380591448713644, 0.5640172124393446, 142.175425, 140.75285, 6.111751365703299, 6.088021474857835, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1102, 275.2503147125244, 275.2573652267456, 158.25, 156.5, 1.9360590838343454, 0.5680173345133824, 142.175425, 140.75285, 6.103251106295968, 6.089084007283751, 0.5680173345133824, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1103, 275.50032687187195, 275.5073575973511, 158.0, 156.0, 1.9380591448713644, 0.5760175786614582, 141.9722, 140.3464, 6.111751365703299, 6.089438184759056, 0.5760175786614582, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1104, 275.7503092288971, 275.7573387622833, 158.0, 156.0, 1.9380591448713644, 0.5640172124393446, 141.9722, 140.3464, 6.111751365703299, 6.090500717184972, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1105, 276.0003111362457, 276.0073413848877, 157.75, 156.25, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 140.549625, 6.111751365703299, 6.091209072135584, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1106, 276.25031900405884, 276.2573871612549, 158.0, 156.25, 1.9400592059083834, 0.5620171514023256, 141.9722, 140.549625, 6.12025162511063, 6.09297995951211, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1107, 276.50032806396484, 276.50751972198486, 157.75, 156.0, 1.9360590838343454, 0.5760175786614582, 141.76897499999998, 140.3464, 6.103251106295968, 6.094042491938026, 0.5760175786614582, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1108, 276.7503197193146, 276.759884595871, 157.75, 156.5, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 140.75285, 6.103251106295968, 6.0954592018392475, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1109, 277.0003147125244, 277.0074465274811, 157.5, 156.25, 1.9380591448713644, 0.5660172734763634, 141.56574999999998, 140.549625, 6.111751365703299, 6.095813379314554, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1110, 277.2503204345703, 277.25737404823303, 157.5, 156.0, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 140.3464, 6.111751365703299, 6.100063509018219, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1111, 277.5003249645233, 277.5076198577881, 158.0, 156.0, 1.9380591448713644, 0.582017761772515, 141.9722, 140.3464, 6.111751365703299, 6.103251106295969, 0.582017761772515, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1112, 277.7503092288971, 277.757390499115, 157.75, 156.25, 1.9380591448713644, 0.5600170903653066, 141.76897499999998, 140.549625, 6.111751365703299, 6.103959461246578, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1113, 278.00031542778015, 278.00757026672363, 158.0, 156.5, 1.9380591448713644, 0.5620171514023256, 141.9722, 140.75285, 6.111751365703299, 6.107147058524327, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1114, 278.2503159046173, 278.25743865966797, 157.5, 156.5, 1.9380591448713644, 0.5600170903653066, 141.56574999999998, 140.75285, 6.111751365703299, 6.107501235999632, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1115, 278.50032448768616, 278.50748562812805, 158.0, 155.75, 1.9360590838343454, 0.582017761772515, 141.9722, 140.14317499999999, 6.103251106295968, 6.107855413474939, 0.582017761772515, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1116, 278.75030970573425, 278.7574815750122, 157.75, 156.25, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 140.549625, 6.12025162511063, 6.108209590950245, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1117, 279.0003161430359, 279.0075116157532, 158.0, 156.0, 1.9400592059083834, 0.5640172124393446, 141.9722, 140.3464, 6.12025162511063, 6.108917945900854, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1118, 279.2503159046173, 279.2574656009674, 157.5, 156.5, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 140.75285, 6.12025162511063, 6.109626300851467, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1119, 279.50032353401184, 279.50755858421326, 157.25, 155.75, 1.9380591448713644, 0.5800177007354961, 141.362525, 140.14317499999999, 6.111751365703299, 6.110334655802077, 0.5800177007354961, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1120, 279.7503116130829, 279.75745034217834, 157.75, 156.5, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 140.75285, 6.103251106295968, 6.111043010752688, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1121, 280.00031208992004, 280.0073592662811, 157.75, 156.5, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 140.75285, 6.12025162511063, 6.111043010752688, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1122, 280.25031423568726, 280.25741314888, 157.75, 156.25, 1.9380591448713644, 0.5600170903653066, 141.76897499999998, 140.549625, 6.111751365703299, 6.111397188227993, 0.5600170903653066, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1123, 280.5003092288971, 280.5074248313904, 157.75, 156.0, 1.9320589617603077, 0.5800177007354961, 141.76897499999998, 140.3464, 6.086250587481308, 6.1113971882279925, 0.5800177007354961, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1124, 280.7503180503845, 280.7575788497925, 157.75, 156.5, 1.9400592059083834, 0.5660172734763634, 141.76897499999998, 140.75285, 6.12025162511063, 6.110688833277382, 0.5660172734763634, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1125, 281.0002980232239, 281.0066568851471, 157.5, 156.25, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 140.549625, 6.12025162511063, 6.111043010752688, 0.5620171514023256, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1126, 281.2503123283386, 281.2574577331543, 157.0, 156.5, 1.9400592059083834, 0.5640172124393446, 141.1593, 140.75285, 6.12025162511063, 6.111397188227993, 0.5640172124393446, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1127, 281.50032687187195, 281.6608159542084, 157.5, 155.75, 1.9380591448713644, 0.5800177007354961, 141.56574999999998, 140.14317499999999, 6.111751365703299, 6.112105543178604, 0.5800177007354961, 0.2675293227628549, 0.2675293227628549, 0.0, 2
1128, 281.7501468658447, 281.7571847438812, 157.25, 156.25, 1.9380591448713644, 0.5640172124393446, 141.362525, 140.549625, 6.111751365703299, 6.112105543178605, 0.5640172124393446, 0.26533509620408263, 0.2675293227628549, -0.0021942265587722907, 2
1129, 282.0003197193146, 282.0073869228363, 157.5, 156.25, 1.9380591448713644, 0.5640172124393446, 141.56574999999998, 140.549625, 6.111751365703299, 6.112105543178605, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1130, 282.25032472610474, 282.2574038505554, 157.5, 156.25, 1.9380591448713644, 0.5660172734763634, 141.56574999999998, 140.549625, 6.111751365703299, 6.112105543178604, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1131, 282.50032591819763, 282.50732016563416, 158.0, 155.75, 1.9380591448713644, 0.5760175786614582, 141.9722, 140.14317499999999, 6.111751365703299, 6.111751365703299, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1132, 282.75033020973206, 282.7578921318054, 157.5, 156.5, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 140.75285, 6.12025162511063, 6.112105543178605, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1133, 283.00207257270813, 283.01220297813416, 157.25, 156.0, 1.9140584124271371, 0.5620171514023256, 141.362525, 140.3464, 6.009748252815333, 6.1128138981292155, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1134, 283.25032472610474, 283.2576494216919, 157.75, 156.5, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 140.75285, 6.12025162511063, 6.10856376842555, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1135, 283.50032329559326, 283.5075979232788, 157.75, 156.25, 1.9360590838343454, 0.5760175786614582, 141.76897499999998, 140.549625, 6.103251106295968, 6.108917945900856, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1136, 283.7503147125244, 283.75757026672363, 158.0, 156.0, 1.9400592059083834, 0.5660172734763634, 141.9722, 140.3464, 6.12025162511063, 6.10856376842555, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1137, 284.00031661987305, 284.00749373435974, 157.75, 156.0, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 140.3464, 6.12025162511063, 6.108917945900856, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1138, 284.25032210350037, 284.25754046440125, 157.75, 156.0, 1.9380591448713644, 0.5680173345133824, 141.76897499999998, 140.3464, 6.111751365703299, 6.109272123376161, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1139, 284.5003328323364, 284.5076537132263, 158.0, 156.0, 1.9400592059083834, 0.5780176396984771, 141.9722, 140.3464, 6.12025162511063, 6.109272123376161, 0.5780176396984771, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1140, 284.75031304359436, 284.75746035575867, 158.0, 156.0, 1.9380591448713644, 0.5620171514023256, 141.9722, 140.3464, 6.111751365703299, 6.109980478326772, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1141, 285.0000970363617, 285.00733399391174, 157.5, 156.0, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 140.3464, 6.12025162511063, 6.109626300851467, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1142, 285.25032591819763, 285.25752806663513, 157.5, 156.25, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 140.549625, 6.12025162511063, 6.109626300851467, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1143, 285.50031995773315, 285.5073456764221, 157.75, 155.75, 1.9380591448713644, 0.582017761772515, 141.76897499999998, 140.14317499999999, 6.111751365703299, 6.109626300851467, 0.582017761772515, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1144, 285.7503116130829, 285.7574565410614, 157.5, 156.5, 1.9380591448713644, 0.5600170903653066, 141.56574999999998, 140.75285, 6.111751365703299, 6.109626300851467, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1145, 286.000314950943, 286.00741362571716, 157.75, 156.5, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 140.75285, 6.12025162511063, 6.109980478326771, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1146, 286.2503385543823, 286.2576587200165, 157.75, 156.5, 1.9400592059083834, 0.5660172734763634, 141.76897499999998, 140.75285, 6.12025162511063, 6.109980478326772, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1147, 286.5003242492676, 286.5080463886261, 157.5, 156.0, 1.9400592059083834, 0.582017761772515, 141.56574999999998, 140.3464, 6.12025162511063, 6.1103346558020775, 0.582017761772515, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1148, 286.7503180503845, 286.7576081752777, 157.75, 156.0, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 140.3464, 6.12025162511063, 6.111751365703299, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1149, 287.00032472610474, 287.0074908733368, 158.25, 156.5, 1.9400592059083834, 0.5600170903653066, 142.175425, 140.75285, 6.12025162511063, 6.111751365703299, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1150, 287.25031304359436, 287.25760865211487, 158.25, 156.0, 1.9420592669454024, 0.5600170903653066, 142.175425, 140.3464, 6.1287518845179605, 6.1117513657033, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1151, 287.50032567977905, 287.50752806663513, 157.5, 155.0, 1.9360590838343454, 0.5780176396984771, 141.56574999999998, 139.5335, 6.103251106295968, 6.112105543178605, 0.5780176396984771, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1152, 287.7503151893616, 287.7575509548187, 158.0, 156.25, 1.9400592059083834, 0.5640172124393446, 141.9722, 140.549625, 6.12025162511063, 6.111751365703299, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1153, 288.0003173351288, 288.0077414512634, 158.0, 156.25, 1.9400592059083834, 0.5560169682912687, 141.9722, 140.549625, 6.12025162511063, 6.112105543178605, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1154, 288.2503197193146, 288.25743436813354, 157.75, 156.5, 1.9400592059083834, 0.5620171514023256, 141.76897499999998, 140.75285, 6.12025162511063, 6.11245972065391, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1155, 288.50032329559326, 288.5076026916504, 157.5, 155.75, 1.9400592059083834, 0.5740175176244393, 141.56574999999998, 140.14317499999999, 6.12025162511063, 6.1128138981292155, 0.5740175176244393, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1156, 288.7503066062927, 288.75654792785645, 157.5, 156.25, 1.9400592059083834, 0.5560169682912687, 141.56574999999998, 140.549625, 6.12025162511063, 6.11316807560452, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1157, 289.00032591819763, 289.00747990608215, 158.25, 156.25, 1.9400592059083834, 0.5600170903653066, 142.175425, 140.549625, 6.12025162511063, 6.11316807560452, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1158, 289.2503309249878, 289.25723457336426, 158.25, 156.5, 1.9360590838343454, 0.5600170903653066, 142.175425, 140.75285, 6.103251106295968, 6.117772382783492, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1159, 289.5003333091736, 289.5074574947357, 158.25, 156.0, 1.9400592059083834, 0.5740175176244393, 142.175425, 140.3464, 6.12025162511063, 6.117064027832879, 0.5740175176244393, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1160, 289.75011372566223, 289.7572765350342, 157.75, 156.0, 1.9400592059083834, 0.5580170293282877, 141.76897499999998, 140.3464, 6.12025162511063, 6.117772382783492, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1161, 290.00031447410583, 290.0073482990265, 157.5, 156.5, 1.9420592669454024, 0.5580170293282877, 141.56574999999998, 140.75285, 6.1287518845179605, 6.117772382783492, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1162, 290.2503113746643, 290.2574133872986, 157.75, 156.25, 1.9400592059083834, 0.5560169682912687, 141.76897499999998, 140.549625, 6.12025162511063, 6.118126560258797, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1163, 290.50033617019653, 290.507675409317, 158.25, 155.75, 1.9420592669454024, 0.5700173955504014, 142.175425, 140.14317499999999, 6.1287518845179605, 6.118480737734102, 0.5700173955504014, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1164, 290.7503116130829, 290.757342338562, 158.0, 156.75, 1.9420592669454024, 0.5560169682912687, 141.9722, 140.956075, 6.1287518845179605, 6.118834915209408, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1165, 291.0003116130829, 291.00734090805054, 158.25, 156.0, 1.9400592059083834, 0.5560169682912687, 142.175425, 140.3464, 6.12025162511063, 6.119543270160019, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1166, 291.2503192424774, 291.2574634552002, 158.25, 156.5, 1.9420592669454024, 0.5560169682912687, 142.175425, 140.75285, 6.1287518845179605, 6.119543270160019, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1167, 291.500328540802, 291.5077269077301, 158.25, 156.25, 1.9400592059083834, 0.5680173345133824, 142.175425, 140.549625, 6.12025162511063, 6.119897447635324, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1168, 291.7503068447113, 291.75736474990845, 158.25, 156.5, 1.9420592669454024, 0.5580170293282877, 142.175425, 140.75285, 6.1287518845179605, 6.1202516251106305, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1169, 292.0003242492676, 292.0063624382019, 158.25, 156.0, 1.9340590227973264, 0.5600170903653066, 142.175425, 140.3464, 6.094750846888638, 6.12095998006124, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1170, 292.2503046989441, 292.25638031959534, 158.25, 155.75, 1.9340590227973264, 0.5620171514023256, 142.175425, 140.14317499999999, 6.094750846888638, 6.119897447635324, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1171, 292.50030612945557, 292.5066955089569, 158.25, 155.75, 1.9340590227973264, 0.5560169682912687, 142.175425, 140.14317499999999, 6.094750846888638, 6.1188349152094075, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1172, 292.7503037452698, 292.756395816803, 158.25, 156.25, 1.9160584734641561, 0.5560169682912687, 142.175425, 140.549625, 6.018248512222663, 6.117772382783492, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1173, 293.0003044605255, 293.0063257217407, 158.25, 156.25, 1.9340590227973264, 0.5540169072542498, 142.175425, 140.549625, 6.094750846888638, 6.113522253079825, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1174, 293.2503032684326, 293.2563636302948, 158.25, 156.5, 1.9360590838343454, 0.5560169682912687, 142.175425, 140.75285, 6.103251106295968, 6.112459720653909, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1175, 293.50049781799316, 293.50797867774963, 158.5, 156.25, 1.9280588396862697, 0.5580170293282877, 142.37865, 140.549625, 6.069250068666646, 6.1113971882279925, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1176, 293.75030422210693, 293.75644063949585, 158.5, 156.5, 1.9340590227973264, 0.5600170903653066, 142.37865, 140.75285, 6.094750846888638, 6.109980478326771, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1177, 294.00030279159546, 294.0064969062805, 158.25, 156.5, 1.9320589617603077, 0.5580170293282877, 142.175425, 140.75285, 6.086250587481308, 6.108917945900855, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1178, 294.2502040863037, 294.2562358379364, 158.25, 155.75, 1.9380591448713644, 0.5540169072542498, 142.175425, 140.14317499999999, 6.111751365703299, 6.107501235999634, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1179, 294.5003252029419, 294.50770592689514, 158.25, 156.75, 1.9420592669454024, 0.5480167241431929, 142.175425, 140.956075, 6.1287518845179605, 6.107147058524329, 0.5480167241431929, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1180, 294.7503101825714, 294.75828742980957, 158.25, 156.25, 1.9440593279824212, 0.5480167241431929, 142.175425, 140.549625, 6.1372521439252905, 6.107501235999634, 0.5480167241431929, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1181, 295.00031876564026, 295.0071384906769, 158.25, 155.5, 1.9440593279824212, 0.5500167851802118, 142.175425, 139.93994999999998, 6.1372521439252905, 6.108209590950245, 0.5500167851802118, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1182, 295.25032472610474, 295.2576701641083, 158.5, 156.25, 1.9440593279824212, 0.5520168462172308, 142.37865, 140.549625, 6.1372521439252905, 6.108917945900856, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1183, 295.5001199245453, 295.5067136287689, 158.25, 156.5, 1.9380591448713644, 0.5460166631061739, 142.175425, 140.75285, 6.111751365703299, 6.1103346558020775, 0.5460166631061739, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1184, 295.750337600708, 295.7576491832733, 158.5, 156.25, 1.9460593890194402, 0.5560169682912687, 142.37865, 140.549625, 6.1457524033326205, 6.109980478326771, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1185, 296.00031208992004, 296.00736927986145, 158.5, 156.0, 1.9440593279824212, 0.5480167241431929, 142.37865, 140.3464, 6.1372521439252905, 6.111043010752688, 0.5480167241431929, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1186, 296.25030875205994, 296.2573688030243, 158.25, 156.5, 1.9440593279824212, 0.5520168462172308, 142.175425, 140.75285, 6.1372521439252905, 6.111397188227993, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1187, 296.50032114982605, 296.50765466690063, 158.5, 156.5, 1.9420592669454024, 0.544016602069155, 142.37865, 140.75285, 6.1287518845179605, 6.112105543178604, 0.544016602069155, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1188, 296.7502501010895, 296.75740027427673, 158.25, 156.25, 1.9460593890194402, 0.5520168462172308, 142.175425, 140.549625, 6.1457524033326205, 6.112105543178605, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1189, 297.0003089904785, 297.00742197036743, 158.5, 155.5, 1.9460593890194402, 0.5620171514023256, 142.37865, 139.93994999999998, 6.1457524033326205, 6.1128138981292155, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1190, 297.2503185272217, 297.2573935985565, 158.25, 156.25, 1.9440593279824212, 0.5560169682912687, 142.175425, 140.549625, 6.1372521439252905, 6.113876430555131, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1191, 297.5003218650818, 297.5076186656952, 158.5, 156.75, 1.9440593279824212, 0.542016541032136, 142.37865, 140.956075, 6.1372521439252905, 6.114230608030437, 0.542016541032136, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1192, 297.75031208992004, 297.75748562812805, 158.25, 156.75, 1.9440593279824212, 0.5580170293282877, 142.175425, 140.956075, 6.1372521439252905, 6.114938962981047, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1193, 298.00031089782715, 298.0073411464691, 158.25, 156.5, 1.9440593279824212, 0.5660172734763634, 142.175425, 140.75285, 6.1372521439252905, 6.115293140456354, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1194, 298.25032114982605, 298.25750207901, 158.75, 156.5, 1.9460593890194402, 0.5660172734763634, 142.581875, 140.75285, 6.1457524033326205, 6.117064027832881, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1195, 298.5003185272217, 298.50746297836304, 158.25, 156.25, 1.9440593279824212, 0.5500167851802118, 142.175425, 140.549625, 6.1372521439252905, 6.119189092684714, 0.5500167851802118, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1196, 298.75030970573425, 298.7573347091675, 158.5, 156.5, 1.9460593890194402, 0.5600170903653066, 142.37865, 140.75285, 6.1457524033326205, 6.12095998006124, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1197, 299.00031876564026, 299.0074553489685, 158.25, 156.0, 1.9440593279824212, 0.5620171514023256, 142.175425, 140.3464, 6.1372521439252905, 6.1262726421908225, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1198, 299.2503135204315, 299.2573628425598, 158.0, 156.25, 1.9460593890194402, 0.5640172124393446, 141.9722, 140.549625, 6.1457524033326205, 6.12804352956735, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1199, 299.50032210350037, 299.5072479248047, 157.75, 155.75, 1.9340590227973264, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.094750846888638, 6.1298144169438755, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1200, 299.7501657009125, 299.75912714004517, 158.25, 156.25, 1.9420592669454024, 0.5640172124393446, 142.175425, 140.549625, 6.1287518845179605, 6.130876949369792, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1201, 300.0003092288971, 300.0074028968811, 158.25, 156.5, 1.9460593890194402, 0.5580170293282877, 142.175425, 140.75285, 6.1457524033326205, 6.1322936592710136, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1202, 300.25031900405884, 300.25787353515625, 158.5, 156.5, 1.9460593890194402, 0.5680173345133824, 142.37865, 140.75285, 6.1457524033326205, 6.134772901598152, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1203, 300.50030875205994, 300.50725960731506, 158.0, 156.5, 1.9340590227973264, 0.5640172124393446, 141.9722, 140.75285, 6.094750846888638, 6.136189611499373, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1204, 300.7503111362457, 300.7564630508423, 158.5, 156.25, 1.9360590838343454, 0.5660172734763634, 142.37865, 140.549625, 6.103251106295968, 6.134772901598152, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1205, 301.0003192424774, 301.00751090049744, 158.5, 156.25, 1.9460593890194402, 0.5620171514023256, 142.37865, 140.549625, 6.1457524033326205, 6.13335619169693, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1206, 301.2503170967102, 301.25739765167236, 158.25, 156.0, 1.9460593890194402, 0.5640172124393446, 142.175425, 140.3464, 6.1457524033326205, 6.133710369172235, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1207, 301.50032901763916, 301.507572889328, 158.75, 156.5, 1.9420592669454024, 0.5660172734763634, 142.581875, 140.75285, 6.1287518845179605, 6.134064546647541, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1208, 301.7503123283386, 301.7574300765991, 158.5, 156.5, 1.9460593890194402, 0.5660172734763634, 142.37865, 140.75285, 6.1457524033326205, 6.134772901598152, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1209, 302.0002908706665, 302.0074143409729, 158.25, 156.5, 1.9460593890194402, 0.5620171514023256, 142.175425, 140.75285, 6.1457524033326205, 6.134772901598152, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1210, 302.25032329559326, 302.25740003585815, 158.5, 156.75, 1.9420592669454024, 0.5620171514023256, 142.37865, 140.956075, 6.1287518845179605, 6.135127079073459, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1211, 302.5003206729889, 302.50750732421875, 158.75, 156.5, 1.9440593279824212, 0.5680173345133824, 142.581875, 140.75285, 6.1372521439252905, 6.134772901598152, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1212, 302.75031328201294, 302.7573564052582, 158.25, 156.5, 1.9460593890194402, 0.5640172124393446, 142.175425, 140.75285, 6.1457524033326205, 6.135127079073459, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1213, 303.00031208992004, 303.0076148509979, 158.5, 156.5, 1.9440593279824212, 0.5620171514023256, 142.37865, 140.75285, 6.1372521439252905, 6.135127079073459, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1214, 303.2503218650818, 303.25745272636414, 158.75, 156.5, 1.9460593890194402, 0.5640172124393446, 142.581875, 140.75285, 6.1457524033326205, 6.134772901598152, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1215, 303.50032114982605, 303.5074496269226, 158.75, 156.25, 1.9460593890194402, 0.582017761772515, 142.581875, 140.549625, 6.1457524033326205, 6.135127079073459, 0.582017761772515, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1216, 303.7503080368042, 303.75730562210083, 158.25, 156.75, 1.9460593890194402, 0.5640172124393446, 142.175425, 140.956075, 6.1457524033326205, 6.135481256548764, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1217, 304.0003168582916, 304.00746726989746, 158.75, 156.5, 1.9460593890194402, 0.5640172124393446, 142.581875, 140.75285, 6.1457524033326205, 6.135835434024069, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1218, 304.2503297328949, 304.25737953186035, 157.75, 156.75, 1.9460593890194402, 0.5640172124393446, 141.76897499999998, 140.956075, 6.1457524033326205, 6.136189611499373, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1219, 304.50008821487427, 304.5065231323242, 158.5, 156.5, 1.9320589617603077, 0.5760175786614582, 142.37865, 140.75285, 6.086250587481308, 6.136189611499375, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1220, 304.7503125667572, 304.75748682022095, 158.0, 156.5, 1.9460593890194402, 0.5680173345133824, 141.9722, 140.75285, 6.1457524033326205, 6.134064546647541, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1221, 305.0003082752228, 305.0073525905609, 158.25, 156.75, 1.9460593890194402, 0.5620171514023256, 142.175425, 140.956075, 6.1457524033326205, 6.134064546647541, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1222, 305.25031757354736, 305.2574350833893, 158.75, 156.25, 1.9460593890194402, 0.5700173955504014, 142.581875, 140.549625, 6.1457524033326205, 6.134418724122846, 0.5700173955504014, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1223, 305.50026082992554, 305.507675409317, 158.75, 156.0, 1.9420592669454024, 0.5760175786614582, 142.581875, 140.3464, 6.1287518845179605, 6.134418724122846, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1224, 305.75030875205994, 305.7574188709259, 158.25, 156.5, 1.9480594500564592, 0.5700173955504014, 142.175425, 140.75285, 6.154252662739951, 6.135835434024069, 0.5700173955504014, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1225, 306.00011706352234, 306.00936007499695, 158.5, 156.5, 1.9420592669454024, 0.5640172124393446, 142.37865, 140.75285, 6.1287518845179605, 6.136897966449985, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1226, 306.25031995773315, 306.2576494216919, 158.5, 156.25, 1.9480594500564592, 0.5640172124393446, 142.37865, 140.549625, 6.154252662739951, 6.136189611499375, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1227, 306.5003173351288, 306.50766015052795, 158.25, 156.25, 1.9420592669454024, 0.5760175786614582, 142.175425, 140.549625, 6.1287518845179605, 6.13654378897468, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1228, 306.75031065940857, 306.7574965953827, 158.75, 156.75, 1.9480594500564592, 0.5640172124393446, 142.581875, 140.956075, 6.154252662739951, 6.137960498875901, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1229, 307.0003068447113, 307.00749611854553, 158.25, 156.5, 1.9460593890194402, 0.5660172734763634, 142.175425, 140.75285, 6.1457524033326205, 6.140085563727734, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1230, 307.25031781196594, 307.25724935531616, 159.0, 156.25, 1.9460593890194402, 0.5620171514023256, 142.78509999999997, 140.549625, 6.1457524033326205, 6.140085563727734, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1231, 307.5003125667572, 307.5070686340332, 158.75, 155.75, 1.9420592669454024, 0.5740175176244393, 142.581875, 140.14317499999999, 6.1287518845179605, 6.140085563727734, 0.5740175176244393, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1232, 307.7503137588501, 307.75766587257385, 158.0, 156.75, 1.9440593279824212, 0.5600170903653066, 141.9722, 140.956075, 6.1372521439252905, 6.140085563727734, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1233, 308.0003089904785, 308.00736451148987, 158.75, 156.5, 1.9460593890194402, 0.5600170903653066, 142.581875, 140.75285, 6.1457524033326205, 6.1397313862524285, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1234, 308.2503218650818, 308.2574722766876, 158.75, 156.5, 1.9480594500564592, 0.5640172124393446, 142.581875, 140.75285, 6.154252662739951, 6.1397313862524285, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1235, 308.50031566619873, 308.5076024532318, 158.5, 156.25, 1.9400592059083834, 0.5760175786614582, 142.37865, 140.549625, 6.12025162511063, 6.1407939186783445, 0.5760175786614582, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1236, 308.7503089904785, 308.7574348449707, 158.5, 156.5, 1.9480594500564592, 0.5540169072542498, 142.37865, 140.75285, 6.154252662739951, 6.140085563727734, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1237, 309.0003185272217, 309.0074760913849, 158.5, 156.75, 1.9480594500564592, 0.5560169682912687, 142.37865, 140.956075, 6.154252662739951, 6.140439741203039, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1238, 309.2503137588501, 309.257381439209, 158.25, 156.5, 1.9480594500564592, 0.5580170293282877, 142.175425, 140.75285, 6.154252662739951, 6.14114809615365, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1239, 309.50032114982605, 309.50769877433777, 158.5, 156.0, 1.9460593890194402, 0.5700173955504014, 142.37865, 140.3464, 6.1457524033326205, 6.141502273628956, 0.5700173955504014, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1240, 309.75030755996704, 309.7573473453522, 158.75, 155.75, 1.9460593890194402, 0.5600170903653066, 142.581875, 140.14317499999999, 6.1457524033326205, 6.141502273628956, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1241, 310.00030612945557, 310.0075898170471, 158.75, 156.5, 1.9480594500564592, 0.5580170293282877, 142.581875, 140.75285, 6.154252662739951, 6.141502273628955, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1242, 310.25031781196594, 310.25751996040344, 158.5, 156.75, 1.9480594500564592, 0.5540169072542498, 142.37865, 140.956075, 6.154252662739951, 6.14185645110426, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1243, 310.500314950943, 310.50770020484924, 158.75, 155.75, 1.9420592669454024, 0.5680173345133824, 142.581875, 140.14317499999999, 6.1287518845179605, 6.142210628579567, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1244, 310.75030875205994, 310.7574186325073, 158.5, 156.5, 1.9460593890194402, 0.5600170903653066, 142.37865, 140.75285, 6.1457524033326205, 6.143981515956095, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1245, 311.00031304359436, 311.00829672813416, 158.75, 156.75, 1.9500595110934782, 0.5580170293282877, 142.581875, 140.956075, 6.162752922147282, 6.143981515956093, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1246, 311.2503035068512, 311.25736379623413, 159.0, 156.5, 1.9500595110934782, 0.5600170903653066, 142.78509999999997, 140.75285, 6.162752922147282, 6.1446898709067055, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1247, 311.5003225803375, 311.5077130794525, 159.0, 156.25, 1.9460593890194402, 0.5600170903653066, 142.78509999999997, 140.549625, 6.1457524033326205, 6.145398225857316, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1248, 311.75031208992004, 311.7572691440582, 158.5, 156.5, 1.9480594500564592, 0.5580170293282877, 142.37865, 140.75285, 6.154252662739951, 6.146106580807927, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1249, 312.00032091140747, 312.0074813365936, 159.0, 156.75, 1.9480594500564592, 0.5580170293282877, 142.78509999999997, 140.956075, 6.154252662739951, 6.146106580807927, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1250, 312.25013542175293, 312.25885939598083, 158.5, 156.75, 1.9440593279824212, 0.5560169682912687, 142.37865, 140.956075, 6.1372521439252905, 6.1471691132338435, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1251, 312.50020480155945, 312.50769305229187, 159.25, 156.0, 1.9460593890194402, 0.5640172124393446, 142.98832499999997, 140.3464, 6.1457524033326205, 6.146460758283232, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1252, 312.75030994415283, 312.7574038505554, 158.5, 156.5, 1.9480594500564592, 0.5580170293282877, 142.37865, 140.75285, 6.154252662739951, 6.147169113233843, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1253, 313.00026512145996, 313.0074212551117, 158.75, 156.25, 1.9480594500564592, 0.5560169682912687, 142.581875, 140.549625, 6.154252662739951, 6.147169113233843, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1254, 313.25031566619873, 313.2573981285095, 158.5, 156.25, 1.9480594500564592, 0.5580170293282877, 142.37865, 140.549625, 6.154252662739951, 6.147523290709148, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1255, 313.500314950943, 313.5076777935028, 158.5, 156.25, 1.9480594500564592, 0.5560169682912687, 142.37865, 140.549625, 6.154252662739951, 6.147877468184454, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1256, 313.7503182888031, 313.7574071884155, 158.5, 156.5, 1.9500595110934782, 0.5560169682912687, 142.37865, 140.75285, 6.162752922147282, 6.148940000610369, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1257, 314.00031757354736, 314.00758361816406, 159.0, 156.25, 1.9480594500564592, 0.5540169072542498, 142.78509999999997, 140.549625, 6.154252662739951, 6.150002533036286, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1258, 314.2503135204315, 314.2575421333313, 159.0, 156.5, 1.9500595110934782, 0.5520168462172308, 142.78509999999997, 140.75285, 6.162752922147282, 6.150356710511592, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1259, 314.5003080368042, 314.50766253471375, 159.0, 156.5, 1.9460593890194402, 0.5540169072542498, 142.78509999999997, 140.75285, 6.1457524033326205, 6.150710887986897, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1260, 314.7503139972687, 314.75742983818054, 158.5, 156.75, 1.9500595110934782, 0.5560169682912687, 142.37865, 140.956075, 6.162752922147282, 6.151773420412813, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1261, 315.000314950943, 315.00741744041443, 158.75, 156.5, 1.9500595110934782, 0.5520168462172308, 142.581875, 140.75285, 6.162752922147282, 6.152127597888119, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1262, 315.2503411769867, 315.2574326992035, 159.25, 156.75, 1.9480594500564592, 0.5540169072542498, 142.98832499999997, 140.956075, 6.154252662739951, 6.152481775363424, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1263, 315.50031876564026, 315.5076575279236, 159.0, 156.5, 1.9500595110934782, 0.5540169072542498, 142.78509999999997, 140.75285, 6.162752922147282, 6.152481775363424, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1264, 315.7502374649048, 315.75725293159485, 159.25, 156.25, 1.9500595110934782, 0.5560169682912687, 142.98832499999997, 140.549625, 6.162752922147282, 6.153190130314035, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
