seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1265, 316.0003159046173, 316.0073473453522, 158.75, 156.75, 1.9480594500564592, 0.5560169682912687, 142.581875, 140.956075, 6.154252662739951, 6.153898485264645, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1266, 316.25031781196594, 316.2575833797455, 159.0, 156.5, 1.9500595110934782, 0.5580170293282877, 142.78509999999997, 140.75285, 6.162752922147282, 6.153898485264645, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1267, 316.5002965927124, 316.50706148147583, 159.25, 156.25, 1.9460593890194402, 0.5540169072542498, 142.98832499999997, 140.549625, 6.1457524033326205, 6.154252662739952, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1268, 316.7503135204315, 316.75741744041443, 159.25, 155.75, 1.9500595110934782, 0.5580170293282877, 142.98832499999997, 140.14317499999999, 6.162752922147282, 6.154961017690563, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1269, 317.00031542778015, 317.00751185417175, 159.0, 156.75, 1.9500595110934782, 0.5580170293282877, 142.78509999999997, 140.956075, 6.162752922147282, 6.1556693726411735, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1270, 317.25032210350037, 317.25738072395325, 159.25, 156.75, 1.9500595110934782, 0.5620171514023256, 142.98832499999997, 140.956075, 6.162752922147282, 6.1556693726411735, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1271, 317.5003159046173, 317.50786900520325, 159.25, 156.75, 1.9480594500564592, 0.5620171514023256, 142.98832499999997, 140.956075, 6.154252662739951, 6.1556693726411735, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1272, 317.75031328201294, 317.7573893070221, 158.75, 156.25, 1.9500595110934782, 0.5540169072542498, 142.581875, 140.549625, 6.162752922147282, 6.15602355011648, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1273, 318.0003139972687, 318.0073606967926, 159.0, 156.25, 1.9480594500564592, 0.5620171514023256, 142.78509999999997, 140.549625, 6.154252662739951, 6.156377727591784, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1274, 318.25032091140747, 318.25744009017944, 158.5, 156.5, 1.9500595110934782, 0.5580170293282877, 142.37865, 140.75285, 6.162752922147282, 6.156377727591784, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1275, 318.5006158351898, 318.5127606391907, 159.25, 156.5, 1.9400592059083834, 0.5720174565874203, 142.98832499999997, 140.75285, 6.12025162511063, 6.157440260017701, 0.5720174565874203, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1276, 318.7503113746643, 318.75746035575867, 159.0, 156.75, 1.9500595110934782, 0.5600170903653066, 142.78509999999997, 140.956075, 6.162752922147282, 6.156377727591784, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1277, 319.00032138824463, 319.0074772834778, 158.5, 156.25, 1.9500595110934782, 0.5580170293282877, 142.37865, 140.549625, 6.162752922147282, 6.15673190506709, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1278, 319.2503182888031, 319.258097410202, 158.5, 156.25, 1.9460593890194402, 0.5620171514023256, 142.37865, 140.549625, 6.1457524033326205, 6.157086082542395, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1279, 319.5001881122589, 319.5077760219574, 159.0, 156.25, 1.9480594500564592, 0.5600170903653066, 142.78509999999997, 140.549625, 6.154252662739951, 6.15673190506709, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1280, 319.7503113746643, 319.757342338562, 158.75, 156.5, 1.9520595721304972, 0.5540169072542498, 142.581875, 140.75285, 6.171253181554613, 6.15673190506709, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1281, 320.00032091140747, 320.0073115825653, 158.75, 156.5, 1.9520595721304972, 0.5620171514023256, 142.581875, 140.75285, 6.171253181554613, 6.157086082542396, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1282, 320.25031304359436, 320.257364988327, 159.0, 156.25, 1.9520595721304972, 0.5580170293282877, 142.78509999999997, 140.549625, 6.171253181554613, 6.157794437493006, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1283, 320.5003159046173, 320.5077133178711, 159.25, 156.5, 1.9480594500564592, 0.5580170293282877, 142.98832499999997, 140.75285, 6.154252662739951, 6.158148614968312, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1284, 320.7503170967102, 320.7574326992035, 158.75, 156.25, 1.9500595110934782, 0.5600170903653066, 142.581875, 140.549625, 6.162752922147282, 6.158502792443618, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1285, 321.0003137588501, 321.0073549747467, 159.25, 156.75, 1.9500595110934782, 0.5580170293282877, 142.98832499999997, 140.956075, 6.162752922147282, 6.158502792443617, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1286, 321.2503185272217, 321.257536649704, 159.25, 156.25, 1.9520595721304972, 0.5620171514023256, 142.98832499999997, 140.549625, 6.171253181554613, 6.158502792443618, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1287, 321.50032091140747, 321.507821559906, 158.75, 156.0, 1.9480594500564592, 0.5600170903653066, 142.581875, 140.3464, 6.154252662739951, 6.1592111473942275, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1288, 321.75031900405884, 321.7573788166046, 159.0, 156.5, 1.9500595110934782, 0.5560169682912687, 142.78509999999997, 140.75285, 6.162752922147282, 6.158856969918923, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1289, 322.0003218650818, 322.0073676109314, 158.75, 156.5, 1.9500595110934782, 0.5620171514023256, 142.581875, 140.75285, 6.162752922147282, 6.158856969918922, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1290, 322.25031447410583, 322.2573573589325, 159.25, 156.5, 1.9500595110934782, 0.5580170293282877, 142.98832499999997, 140.75285, 6.162752922147282, 6.159211147394228, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1291, 322.50031542778015, 322.5076324939728, 159.25, 156.5, 1.9520595721304972, 0.5600170903653066, 142.98832499999997, 140.75285, 6.171253181554613, 6.1592111473942275, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1292, 322.7503135204315, 322.75739550590515, 159.0, 156.75, 1.9500595110934782, 0.5620171514023256, 142.78509999999997, 140.956075, 6.162752922147282, 6.160273679820144, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1293, 323.0003070831299, 323.0073912143707, 159.0, 156.5, 1.9520595721304972, 0.5580170293282877, 142.78509999999997, 140.75285, 6.171253181554613, 6.160273679820144, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1294, 323.2503113746643, 323.25743412971497, 159.0, 156.75, 1.9520595721304972, 0.5620171514023256, 142.78509999999997, 140.956075, 6.171253181554613, 6.16062785729545, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1295, 323.5003159046173, 323.50770139694214, 159.0, 156.5, 1.9500595110934782, 0.5740175176244393, 142.78509999999997, 140.75285, 6.162752922147282, 6.160982034770755, 0.5740175176244393, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1296, 323.7503080368042, 323.7573301792145, 159.25, 156.5, 1.9520595721304972, 0.5600170903653066, 142.98832499999997, 140.75285, 6.171253181554613, 6.16133621224606, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1297, 324.00031876564026, 324.00745129585266, 158.75, 156.75, 1.9520595721304972, 0.5620171514023256, 142.581875, 140.956075, 6.171253181554613, 6.1616903897213655, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1298, 324.25031208992004, 324.25736904144287, 159.25, 156.5, 1.9520595721304972, 0.5620171514023256, 142.98832499999997, 140.75285, 6.171253181554613, 6.162398744671976, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1299, 324.5003161430359, 324.5076172351837, 158.75, 156.0, 1.9480594500564592, 0.5740175176244393, 142.581875, 140.3464, 6.154252662739951, 6.162752922147281, 0.5740175176244393, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1300, 324.75175285339355, 324.76125955581665, 159.25, 156.25, 1.9460593890194402, 0.5620171514023256, 142.98832499999997, 140.549625, 6.1457524033326205, 6.164169632048504, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1301, 325.00032472610474, 325.0075614452362, 159.25, 156.75, 1.9500595110934782, 0.5640172124393446, 142.98832499999997, 140.956075, 6.162752922147282, 6.163461277097892, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1302, 325.2503185272217, 325.2574670314789, 159.5, 156.5, 1.9520595721304972, 0.5640172124393446, 143.19154999999998, 140.75285, 6.171253181554613, 6.163461277097892, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1303, 325.5003206729889, 325.5078043937683, 159.25, 156.25, 1.9500595110934782, 0.5780176396984771, 142.98832499999997, 140.549625, 6.162752922147282, 6.16452380952381, 0.5780176396984771, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1304, 325.7503116130829, 325.7573969364166, 159.25, 156.5, 1.9520595721304972, 0.5640172124393446, 142.98832499999997, 140.75285, 6.171253181554613, 6.164877986999116, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1305, 326.0003089904785, 326.0073916912079, 158.75, 156.75, 1.9520595721304972, 0.5600170903653066, 142.581875, 140.956075, 6.171253181554613, 6.164877986999115, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1306, 326.2503116130829, 326.2573924064636, 159.25, 156.75, 1.9520595721304972, 0.5620171514023256, 142.98832499999997, 140.956075, 6.171253181554613, 6.164877986999115, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1307, 326.50032091140747, 326.5080418586731, 159.0, 156.5, 1.9500595110934782, 0.5860178838465528, 142.78509999999997, 140.75285, 6.162752922147282, 6.164877986999116, 0.5860178838465528, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1308, 326.75031042099, 326.75738191604614, 159.5, 156.75, 1.9520595721304972, 0.5620171514023256, 143.19154999999998, 140.956075, 6.171253181554613, 6.16523216447442, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1309, 327.0003159046173, 327.0073974132538, 159.0, 156.75, 1.9520595721304972, 0.5680173345133824, 142.78509999999997, 140.956075, 6.171253181554613, 6.1655863419497265, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1310, 327.250319480896, 327.2573871612549, 159.25, 156.75, 1.9520595721304972, 0.5660172734763634, 142.98832499999997, 140.956075, 6.171253181554613, 6.165940519425031, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1311, 327.5003185272217, 327.5077693462372, 159.5, 156.75, 1.9520595721304972, 0.5780176396984771, 143.19154999999998, 140.956075, 6.171253181554613, 6.165940519425032, 0.5780176396984771, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1312, 327.7503113746643, 327.75735425949097, 159.5, 156.5, 1.954059633167516, 0.5680173345133824, 143.19154999999998, 140.75285, 6.179753440961943, 6.1666488743756425, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1313, 328.0003089904785, 328.0073256492615, 158.75, 156.5, 1.954059633167516, 0.5680173345133824, 142.581875, 140.75285, 6.179753440961943, 6.167357229326253, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1314, 328.25031995773315, 328.25737953186035, 159.25, 156.5, 1.9520595721304972, 0.5700173955504014, 142.98832499999997, 140.75285, 6.171253181554613, 6.168065584276865, 0.5700173955504014, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1315, 328.50031566619873, 328.50758600234985, 159.5, 156.5, 1.9500595110934782, 0.5720174565874203, 143.19154999999998, 140.75285, 6.162752922147282, 6.16841976175217, 0.5720174565874203, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1316, 328.7503092288971, 328.75737142562866, 159.25, 156.75, 1.954059633167516, 0.5640172124393446, 142.98832499999997, 140.956075, 6.179753440961943, 6.168065584276865, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1317, 329.00032019615173, 329.0074989795685, 158.75, 157.0, 1.9520595721304972, 0.5660172734763634, 142.581875, 141.1593, 6.171253181554613, 6.168773939227475, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1318, 329.25031638145447, 329.257372379303, 159.25, 156.25, 1.954059633167516, 0.5640172124393446, 142.98832499999997, 140.549625, 6.179753440961943, 6.168773939227475, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1319, 329.50032210350037, 329.5077431201935, 159.0, 156.75, 1.9500595110934782, 0.5680173345133824, 142.78509999999997, 140.956075, 6.162752922147282, 6.1691281167027805, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1320, 329.75031042099, 329.7573709487915, 158.5, 156.75, 1.954059633167516, 0.5680173345133824, 142.37865, 140.956075, 6.179753440961943, 6.16912811670278, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1321, 330.00031042099, 330.0073745250702, 159.0, 156.75, 1.9520595721304972, 0.5660172734763634, 142.78509999999997, 140.956075, 6.171253181554613, 6.169482294178086, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1322, 330.25013256073, 330.25726556777954, 159.5, 156.75, 1.954059633167516, 0.5600170903653066, 143.19154999999998, 140.956075, 6.179753440961943, 6.169482294178086, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1323, 330.5003113746643, 330.507600069046, 159.25, 156.75, 1.9520595721304972, 0.5620171514023256, 142.98832499999997, 140.956075, 6.171253181554613, 6.169836471653391, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1324, 330.7503101825714, 330.75776767730713, 159.5, 156.75, 1.9480594500564592, 0.5640172124393446, 143.19154999999998, 140.956075, 6.154252662739951, 6.170544826604002, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1325, 331.0003111362457, 331.00995111465454, 159.25, 156.75, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 140.956075, 6.179753440961943, 6.170899004079307, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1326, 331.2503159046173, 331.2576024532318, 159.25, 156.75, 1.954059633167516, 0.5660172734763634, 142.98832499999997, 140.956075, 6.179753440961943, 6.171607359029918, 0.5660172734763634, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1327, 331.5003197193146, 331.50768280029297, 159.0, 157.0, 1.9520595721304972, 0.5620171514023256, 142.78509999999997, 141.1593, 6.171253181554613, 6.171961536505225, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1328, 331.7503113746643, 331.7573912143707, 159.25, 156.75, 1.9520595721304972, 0.5580170293282877, 142.98832499999997, 140.956075, 6.171253181554613, 6.17231571398053, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1329, 332.00032114982605, 332.0074100494385, 159.25, 156.5, 1.954059633167516, 0.5620171514023256, 142.98832499999997, 140.75285, 6.179753440961943, 6.172315713980528, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1330, 332.25031638145447, 332.2574279308319, 159.25, 156.75, 1.954059633167516, 0.5600170903653066, 142.98832499999997, 140.956075, 6.179753440961943, 6.172669891455835, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1331, 332.50031876564026, 332.50764989852905, 159.0, 156.75, 1.9520595721304972, 0.5520168462172308, 142.78509999999997, 140.956075, 6.171253181554613, 6.173024068931139, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1332, 332.75031089782715, 332.7573699951172, 159.25, 156.75, 1.954059633167516, 0.5600170903653066, 142.98832499999997, 140.956075, 6.179753440961943, 6.173378246406446, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1333, 333.0003125667572, 333.00736451148987, 159.5, 156.75, 1.956059694204535, 0.5640172124393446, 143.19154999999998, 140.956075, 6.188253700369273, 6.173732423881751, 0.5640172124393446, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1334, 333.2503168582916, 333.25761890411377, 159.25, 156.25, 1.954059633167516, 0.5580170293282877, 142.98832499999997, 140.549625, 6.179753440961943, 6.174440778832362, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1335, 333.5003180503845, 333.50777649879456, 159.0, 157.0, 1.9520595721304972, 0.5460166631061739, 142.78509999999997, 141.1593, 6.171253181554613, 6.174794956307667, 0.5460166631061739, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1336, 333.7503128051758, 333.7573184967041, 159.75, 156.75, 1.954059633167516, 0.5600170903653066, 143.39477499999998, 140.956075, 6.179753440961943, 6.174794956307667, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1337, 334.00031328201294, 334.00740480422974, 159.5, 156.25, 1.954059633167516, 0.5560169682912687, 143.19154999999998, 140.549625, 6.179753440961943, 6.174794956307667, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1338, 334.25031042099, 334.2574625015259, 159.5, 156.75, 1.954059633167516, 0.5560169682912687, 143.19154999999998, 140.956075, 6.179753440961943, 6.174794956307667, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1339, 334.5003159046173, 334.5075857639313, 159.5, 157.0, 1.954059633167516, 0.544016602069155, 143.19154999999998, 141.1593, 6.179753440961943, 6.175149133782973, 0.544016602069155, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1340, 334.75030994415283, 334.75764870643616, 159.5, 156.25, 1.9520595721304972, 0.5500167851802118, 143.19154999999998, 140.549625, 6.171253181554613, 6.175857488733584, 0.5500167851802118, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1341, 335.00030970573425, 335.00676679611206, 159.5, 156.25, 1.956059694204535, 0.5500167851802118, 143.19154999999998, 140.549625, 6.188253700369273, 6.175503311258278, 0.5500167851802118, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1342, 335.25031304359436, 335.25762820243835, 159.75, 156.25, 1.956059694204535, 0.5520168462172308, 143.39477499999998, 140.549625, 6.188253700369273, 6.176211666208888, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1343, 335.5003168582916, 335.5075614452362, 159.75, 157.0, 1.954059633167516, 0.544016602069155, 143.39477499999998, 141.1593, 6.179753440961943, 6.176565843684195, 0.544016602069155, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1344, 335.75031566619873, 335.7576310634613, 158.75, 156.75, 1.956059694204535, 0.5560169682912687, 142.581875, 140.956075, 6.188253700369273, 6.177274198634805, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1345, 336.00030279159546, 336.007315158844, 159.0, 156.75, 1.956059694204535, 0.5520168462172308, 142.78509999999997, 140.956075, 6.188253700369273, 6.1776283761101105, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1346, 336.25030636787415, 336.2572867870331, 159.25, 156.5, 1.956059694204535, 0.5520168462172308, 142.98832499999997, 140.75285, 6.188253700369273, 6.178336731060721, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1347, 336.50031757354736, 336.5075879096985, 159.5, 156.75, 1.954059633167516, 0.5520168462172308, 143.19154999999998, 140.956075, 6.179753440961943, 6.178690908536026, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1348, 336.7503089904785, 336.7573411464691, 159.5, 156.5, 1.956059694204535, 0.5540169072542498, 143.19154999999998, 140.75285, 6.188253700369273, 6.179045086011332, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1349, 337.0003020763397, 337.0073170661926, 159.75, 156.25, 1.958059755241554, 0.5500167851802118, 143.39477499999998, 140.549625, 6.196753959776604, 6.180461795912554, 0.5500167851802118, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1350, 337.25019788742065, 337.26046776771545, 159.25, 156.25, 1.9380591448713644, 0.5580170293282877, 142.98832499999997, 140.549625, 6.111751365703299, 6.1811701508631645, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1351, 337.50032114982605, 337.50686407089233, 159.25, 156.75, 1.9480594500564592, 0.5560169682912687, 142.98832499999997, 140.956075, 6.154252662739951, 6.178336731060722, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1352, 337.7503254413605, 337.75792598724365, 159.25, 156.0, 1.958059755241554, 0.5520168462172308, 142.98832499999997, 140.3464, 6.196753959776604, 6.1776283761101105, 0.5520168462172308, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1353, 338.0003128051758, 338.0072350502014, 159.25, 156.5, 1.956059694204535, 0.5600170903653066, 142.98832499999997, 140.75285, 6.188253700369273, 6.178690908536026, 0.5600170903653066, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1354, 338.25031638145447, 338.25739073753357, 159.25, 156.5, 1.954059633167516, 0.5580170293282877, 142.98832499999997, 140.75285, 6.179753440961943, 6.179045086011333, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1355, 338.5003168582916, 338.5076529979706, 159.75, 156.25, 1.954059633167516, 0.5540169072542498, 143.39477499999998, 140.549625, 6.179753440961943, 6.179045086011333, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1356, 338.75031089782715, 338.7574038505554, 159.5, 156.5, 1.956059694204535, 0.5560169682912687, 143.19154999999998, 140.75285, 6.188253700369273, 6.179399263486637, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1357, 339.0003583431244, 339.0078308582306, 159.0, 157.0, 1.9400592059083834, 0.5540169072542498, 142.78509999999997, 141.1593, 6.12025162511063, 6.179753440961942, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1358, 339.2503147125244, 339.2564833164215, 159.75, 157.0, 1.9500595110934782, 0.5560169682912687, 143.39477499999998, 141.1593, 6.162752922147282, 6.176920021159499, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1359, 339.50031042099, 339.5077164173126, 159.25, 156.75, 1.954059633167516, 0.5560169682912687, 142.98832499999997, 140.956075, 6.179753440961943, 6.176211666208888, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1360, 339.7503168582916, 339.757440328598, 159.25, 156.75, 1.958059755241554, 0.5540169072542498, 142.98832499999997, 140.956075, 6.196753959776604, 6.176565843684195, 0.5540169072542498, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1361, 340.0003111362457, 340.00732421875, 159.5, 156.5, 1.958059755241554, 0.5580170293282877, 143.19154999999998, 140.75285, 6.196753959776604, 6.177274198634805, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1362, 340.25030755996704, 340.25733041763306, 160.0, 157.0, 1.956059694204535, 0.5560169682912687, 143.59799999999998, 141.1593, 6.188253700369273, 6.177982553585416, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1363, 340.5003113746643, 340.50750708580017, 159.75, 156.75, 1.956059694204535, 0.5620171514023256, 143.39477499999998, 140.956075, 6.188253700369273, 6.178336731060721, 0.5620171514023256, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1364, 340.7503137588501, 340.7576115131378, 159.5, 156.75, 1.958059755241554, 0.5580170293282877, 143.19154999999998, 140.956075, 6.196753959776604, 6.178690908536026, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1365, 341.00016713142395, 341.0077714920044, 159.75, 156.75, 1.9400592059083834, 0.5560169682912687, 143.39477499999998, 140.956075, 6.12025162511063, 6.179753440961943, 0.5560169682912687, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1366, 341.2503161430359, 341.2574396133423, 159.5, 156.25, 1.960059816278573, 0.5580170293282877, 143.19154999999998, 140.549625, 6.205254219183935, 6.176920021159499, 0.5580170293282877, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1367, 341.5004427433014, 341.6610071659088, 159.75, 156.75, 1.9500595110934782, 0.5680173345133824, 143.39477499999998, 140.956075, 6.162752922147282, 6.1776283761101105, 0.5680173345133824, 0.26533509620408263, 0.26533509620408263, 0.0, 2
1368, 341.75014209747314, 341.75721311569214, 159.5, 156.75, 1.956059694204535, 0.5540169072542498, 143.19154999999998, 140.956075, 6.188253700369273, 6.1769200211595, 0.5540169072542498, 0.26193940236624064, 0.26533509620408263, -0.003395693837842001, 2
1369, 342.0003430843353, 342.0075149536133, 159.75, 156.5, 1.958059755241554, 0.5580170293282877, 143.39477499999998, 140.75285, 6.196753959776604, 6.1769200211595, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1370, 342.2503185272217, 342.2573404312134, 159.75, 157.0, 1.956059694204535, 0.5560169682912687, 143.39477499999998, 141.1593, 6.188253700369273, 6.177274198634805, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1371, 342.50031447410583, 342.5074381828308, 159.75, 156.75, 1.956059694204535, 0.5660172734763634, 143.39477499999998, 140.956075, 6.188253700369273, 6.177274198634805, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1372, 342.75031042099, 342.75735092163086, 159.75, 157.0, 1.956059694204535, 0.5600170903653066, 143.39477499999998, 141.1593, 6.188253700369273, 6.1776283761101105, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1373, 343.0003094673157, 343.00741267204285, 159.75, 156.75, 1.958059755241554, 0.5580170293282877, 143.39477499999998, 140.956075, 6.196753959776604, 6.1776283761101105, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1374, 343.25031042099, 343.25741505622864, 159.25, 156.75, 1.958059755241554, 0.5620171514023256, 142.98832499999997, 140.956075, 6.196753959776604, 6.1776283761101105, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1375, 343.50031423568726, 343.5075421333313, 159.75, 156.75, 1.956059694204535, 0.5620171514023256, 143.39477499999998, 140.956075, 6.188253700369273, 6.1811701508631645, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1376, 343.75032138824463, 343.75741386413574, 159.5, 157.0, 1.956059694204535, 0.5600170903653066, 143.19154999999998, 141.1593, 6.188253700369273, 6.182586860764386, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1377, 344.00032019615173, 344.00758147239685, 159.5, 156.75, 1.956059694204535, 0.5560169682912687, 143.19154999999998, 140.956075, 6.188253700369273, 6.18223268328908, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1378, 344.2503111362457, 344.25735330581665, 160.0, 156.75, 1.958059755241554, 0.5540169072542498, 143.59799999999998, 140.956075, 6.196753959776604, 6.18223268328908, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1379, 344.50031876564026, 344.507404088974, 159.5, 156.75, 1.956059694204535, 0.5620171514023256, 143.19154999999998, 140.956075, 6.188253700369273, 6.182941038239693, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1380, 344.75031566619873, 344.7574462890625, 159.75, 157.0, 1.958059755241554, 0.5540169072542498, 143.39477499999998, 141.1593, 6.196753959776604, 6.183295215714996, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1381, 345.00030970573425, 345.0074508190155, 159.5, 156.75, 1.958059755241554, 0.5580170293282877, 143.19154999999998, 140.956075, 6.196753959776604, 6.183649393190303, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1382, 345.2503182888031, 345.25733947753906, 159.25, 156.75, 1.956059694204535, 0.5600170903653066, 142.98832499999997, 140.956075, 6.188253700369273, 6.186836990468052, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1383, 345.5003182888031, 345.5075294971466, 159.75, 156.25, 1.956059694204535, 0.5640172124393446, 143.39477499999998, 140.549625, 6.188253700369273, 6.187899522893968, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1384, 345.7503182888031, 345.757360458374, 160.0, 156.75, 1.958059755241554, 0.5600170903653066, 143.59799999999998, 140.956075, 6.196753959776604, 6.188253700369273, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1385, 346.00031089782715, 346.0072400569916, 160.0, 156.75, 1.956059694204535, 0.5580170293282877, 143.59799999999998, 140.956075, 6.188253700369273, 6.188253700369274, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1386, 346.25030183792114, 346.25747752189636, 159.75, 157.25, 1.958059755241554, 0.5600170903653066, 143.39477499999998, 141.362525, 6.196753959776604, 6.187899522893967, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1387, 346.50031900405884, 346.50746726989746, 160.0, 156.75, 1.9520595721304972, 0.5600170903653066, 143.59799999999998, 140.956075, 6.171253181554613, 6.188253700369273, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1388, 346.7502992153168, 346.75742530822754, 159.5, 156.0, 1.956059694204535, 0.5580170293282877, 143.19154999999998, 140.3464, 6.188253700369273, 6.187545345418663, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1389, 347.00030422210693, 347.00725078582764, 159.75, 156.75, 1.956059694204535, 0.5640172124393446, 143.39477499999998, 140.956075, 6.188253700369273, 6.187191167943358, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1390, 347.25013732910156, 347.2572774887085, 159.5, 157.0, 1.958059755241554, 0.5580170293282877, 143.19154999999998, 141.1593, 6.196753959776604, 6.190024587745801, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1391, 347.5003192424774, 347.50745391845703, 159.5, 156.75, 1.954059633167516, 0.5640172124393446, 143.19154999999998, 140.956075, 6.179753440961943, 6.189670410270495, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1392, 347.7503230571747, 347.7574062347412, 159.25, 157.0, 1.956059694204535, 0.5540169072542498, 142.98832499999997, 141.1593, 6.188253700369273, 6.190378765221105, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1393, 348.0003116130829, 348.0073878765106, 160.0, 156.25, 1.958059755241554, 0.5620171514023256, 143.59799999999998, 140.549625, 6.196753959776604, 6.190378765221106, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1394, 348.25031661987305, 348.25741481781006, 160.0, 157.0, 1.954059633167516, 0.5620171514023256, 143.59799999999998, 141.1593, 6.179753440961943, 6.190378765221105, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1395, 348.5003206729889, 348.5074920654297, 159.5, 156.75, 1.956059694204535, 0.5640172124393446, 143.19154999999998, 140.956075, 6.188253700369273, 6.190024587745801, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1396, 348.75031423568726, 348.7574565410614, 159.75, 157.0, 1.958059755241554, 0.5620171514023256, 143.39477499999998, 141.1593, 6.196753959776604, 6.190024587745801, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1397, 349.00032448768616, 349.00749254226685, 160.0, 157.0, 1.958059755241554, 0.5600170903653066, 143.59799999999998, 141.1593, 6.196753959776604, 6.190378765221105, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1398, 349.2503089904785, 349.2573823928833, 159.75, 156.5, 1.958059755241554, 0.5580170293282877, 143.39477499999998, 140.75285, 6.196753959776604, 6.190378765221105, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1399, 349.50032091140747, 349.50741934776306, 160.0, 156.75, 1.956059694204535, 0.5680173345133824, 143.59799999999998, 140.956075, 6.188253700369273, 6.190378765221105, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1400, 349.7503151893616, 349.7597954273224, 159.75, 156.75, 1.956059694204535, 0.5640172124393446, 143.39477499999998, 140.956075, 6.188253700369273, 6.190378765221105, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1401, 350.00031304359436, 350.0077030658722, 159.0, 157.0, 1.9460593890194402, 0.5620171514023256, 142.78509999999997, 141.1593, 6.1457524033326205, 6.190378765221105, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1402, 350.2503173351288, 350.25754499435425, 160.0, 157.0, 1.9440593279824212, 0.5600170903653066, 143.59799999999998, 141.1593, 6.1372521439252905, 6.1886078778445786, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1403, 350.5003230571747, 350.50759267807007, 160.0, 156.75, 1.956059694204535, 0.5660172734763634, 143.59799999999998, 140.956075, 6.188253700369273, 6.186128635517441, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1404, 350.75031566619873, 350.7574610710144, 160.0, 157.0, 1.956059694204535, 0.5600170903653066, 143.59799999999998, 141.1593, 6.188253700369273, 6.1861286355174405, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1405, 351.000207901001, 351.0066967010498, 160.25, 157.0, 1.9500595110934782, 0.5560169682912687, 143.801225, 141.1593, 6.162752922147282, 6.185774458042135, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1406, 351.2503001689911, 351.2564935684204, 160.0, 157.0, 1.9520595721304972, 0.5600170903653066, 143.59799999999998, 141.1593, 6.171253181554613, 6.184357748140914, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1407, 351.5003180503845, 351.50743985176086, 159.75, 156.75, 1.9500595110934782, 0.5700173955504014, 143.39477499999998, 140.956075, 6.162752922147282, 6.183649393190303, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1408, 351.75031757354736, 351.75741624832153, 159.5, 157.0, 1.958059755241554, 0.5600170903653066, 143.19154999999998, 141.1593, 6.196753959776604, 6.182586860764386, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1409, 352.00032663345337, 352.0075538158417, 160.25, 156.5, 1.958059755241554, 0.5600170903653066, 143.801225, 140.75285, 6.196753959776604, 6.182586860764386, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1410, 352.25031757354736, 352.25737714767456, 159.5, 157.0, 1.958059755241554, 0.5620171514023256, 143.19154999999998, 141.1593, 6.196753959776604, 6.182941038239693, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1411, 352.5003161430359, 352.50740694999695, 160.0, 156.25, 1.956059694204535, 0.5720174565874203, 143.59799999999998, 140.549625, 6.188253700369273, 6.182941038239693, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1412, 352.7503182888031, 352.75740027427673, 159.0, 157.25, 1.960059816278573, 0.5580170293282877, 142.78509999999997, 141.362525, 6.205254219183935, 6.183649393190303, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1413, 353.00031423568726, 353.0074694156647, 160.25, 156.5, 1.960059816278573, 0.5640172124393446, 143.801225, 140.75285, 6.205254219183935, 6.184357748140914, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1414, 353.250314950943, 353.25741744041443, 159.75, 156.5, 1.960059816278573, 0.5560169682912687, 143.39477499999998, 140.75285, 6.205254219183935, 6.185066103091525, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1415, 353.50032091140747, 353.50779247283936, 159.75, 156.75, 1.956059694204535, 0.582017761772515, 143.39477499999998, 140.956075, 6.188253700369273, 6.185420280566831, 0.582017761772515, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1416, 353.7503137588501, 353.75741362571716, 160.0, 156.5, 1.958059755241554, 0.5600170903653066, 143.59799999999998, 140.75285, 6.196753959776604, 6.185774458042136, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1417, 354.00031447410583, 354.0075764656067, 160.0, 157.0, 1.960059816278573, 0.5620171514023256, 143.59799999999998, 141.1593, 6.205254219183935, 6.186128635517441, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1418, 354.25030970573425, 354.2574543952942, 159.75, 156.5, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 140.75285, 6.205254219183935, 6.186482812992747, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1419, 354.50031876564026, 354.5074555873871, 160.25, 156.75, 1.958059755241554, 0.5780176396984771, 143.801225, 140.956075, 6.196753959776604, 6.187545345418663, 0.5780176396984771, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1420, 354.7503125667572, 354.7573654651642, 160.25, 157.0, 1.960059816278573, 0.5640172124393446, 143.801225, 141.1593, 6.205254219183935, 6.187899522893969, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1421, 355.00032353401184, 355.00715494155884, 160.25, 157.0, 1.958059755241554, 0.5560169682912687, 143.801225, 141.1593, 6.196753959776604, 6.188253700369273, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1422, 355.25031208992004, 355.2574088573456, 160.25, 157.0, 1.958059755241554, 0.5600170903653066, 143.801225, 141.1593, 6.196753959776604, 6.188253700369273, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1423, 355.50031781196594, 355.50737619400024, 159.75, 156.75, 1.958059755241554, 0.5760175786614582, 143.39477499999998, 140.956075, 6.196753959776604, 6.188253700369273, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1424, 355.75031566619873, 355.7574017047882, 160.25, 156.5, 1.960059816278573, 0.5620171514023256, 143.801225, 140.75285, 6.205254219183935, 6.188607877844579, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1425, 356.00070309638977, 356.0103540420532, 159.75, 156.75, 1.9520595721304972, 0.5640172124393446, 143.39477499999998, 140.956075, 6.171253181554613, 6.18931623279519, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1426, 356.2501118183136, 356.2572956085205, 159.75, 156.25, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 140.549625, 6.205254219183935, 6.190378765221108, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1427, 356.5003230571747, 356.50742053985596, 159.75, 156.25, 1.958059755241554, 0.5760175786614582, 143.39477499999998, 140.549625, 6.196753959776604, 6.19321218502355, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1428, 356.75031781196594, 356.757435798645, 159.75, 157.0, 1.960059816278573, 0.5600170903653066, 143.39477499999998, 141.1593, 6.205254219183935, 6.193566362498856, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1429, 357.000328540802, 357.00735878944397, 160.25, 157.25, 1.960059816278573, 0.5640172124393446, 143.801225, 141.362525, 6.205254219183935, 6.194274717449467, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1430, 357.2503182888031, 357.2573211193085, 160.0, 156.75, 1.960059816278573, 0.5680173345133824, 143.59799999999998, 140.956075, 6.205254219183935, 6.196045604825994, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1431, 357.50031757354736, 357.50732350349426, 160.0, 156.25, 1.960059816278573, 0.5800177007354961, 143.59799999999998, 140.549625, 6.205254219183935, 6.197462314727215, 0.5800177007354961, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1432, 357.7503092288971, 357.7573492527008, 160.5, 157.0, 1.960059816278573, 0.5620171514023256, 144.00445, 141.1593, 6.205254219183935, 6.199233202103744, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1433, 358.0003080368042, 358.00730061531067, 160.25, 156.75, 1.962059877315592, 0.5640172124393446, 143.801225, 140.956075, 6.213754478591266, 6.1995873795790475, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1434, 358.2503180503845, 358.2574133872986, 160.25, 157.25, 1.962059877315592, 0.5680173345133824, 143.801225, 141.362525, 6.213754478591266, 6.200295734529658, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1435, 358.50026774406433, 358.50745153427124, 160.0, 156.75, 1.960059816278573, 0.5740175176244393, 143.59799999999998, 140.956075, 6.205254219183935, 6.201004089480269, 0.5740175176244393, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1436, 358.7503228187561, 358.7574985027313, 160.0, 157.0, 1.962059877315592, 0.5680173345133824, 143.59799999999998, 141.1593, 6.213754478591266, 6.201712444430881, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1437, 359.0003180503845, 359.0074691772461, 159.5, 156.75, 1.962059877315592, 0.5660172734763634, 143.19154999999998, 140.956075, 6.213754478591266, 6.202066621906186, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1438, 359.25031042099, 359.2573335170746, 160.5, 156.75, 1.962059877315592, 0.5620171514023256, 144.00445, 140.956075, 6.213754478591266, 6.202420799381492, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1439, 359.5003230571747, 359.50747656822205, 160.0, 156.75, 1.960059816278573, 0.5780176396984771, 143.59799999999998, 140.956075, 6.205254219183935, 6.202774976856797, 0.5780176396984771, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1440, 359.75031566619873, 359.75742745399475, 159.75, 156.5, 1.962059877315592, 0.5660172734763634, 143.39477499999998, 140.75285, 6.213754478591266, 6.203483331807408, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1441, 360.0003356933594, 360.0074143409729, 160.25, 156.75, 1.962059877315592, 0.5640172124393446, 143.801225, 140.956075, 6.213754478591266, 6.204191686758019, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1442, 360.2503147125244, 360.2574350833893, 160.25, 156.5, 1.960059816278573, 0.5700173955504014, 143.801225, 140.75285, 6.205254219183935, 6.204545864233324, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1443, 360.5003216266632, 360.50731134414673, 160.25, 156.5, 1.958059755241554, 0.5760175786614582, 143.801225, 140.75285, 6.196753959776604, 6.204545864233324, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1444, 360.7503139972687, 360.7574019432068, 160.5, 157.0, 1.962059877315592, 0.5720174565874203, 144.00445, 141.1593, 6.213754478591266, 6.204545864233324, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1445, 361.0001800060272, 361.0072407722473, 160.25, 157.0, 1.960059816278573, 0.5680173345133824, 143.801225, 141.1593, 6.205254219183935, 6.20490004170863, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1446, 361.2503077983856, 361.25728249549866, 160.0, 157.0, 1.960059816278573, 0.5640172124393446, 143.59799999999998, 141.1593, 6.205254219183935, 6.205254219183935, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1447, 361.50024700164795, 361.50736474990845, 160.25, 156.75, 1.960059816278573, 0.582017761772515, 143.801225, 140.956075, 6.205254219183935, 6.20560839665924, 0.582017761772515, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1448, 361.750314950943, 361.7576832771301, 160.25, 157.0, 1.960059816278573, 0.5640172124393446, 143.801225, 141.1593, 6.205254219183935, 6.205962574134546, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1449, 362.00032663345337, 362.00750374794006, 159.5, 157.0, 1.960059816278573, 0.5720174565874203, 143.19154999999998, 141.1593, 6.205254219183935, 6.205962574134546, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1450, 362.25124526023865, 362.25896739959717, 160.0, 157.25, 1.956059694204535, 0.5660172734763634, 143.59799999999998, 141.362525, 6.188253700369273, 6.207379284035768, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1451, 362.50031876564026, 362.5075876712799, 160.25, 156.75, 1.960059816278573, 0.5760175786614582, 143.801225, 140.956075, 6.205254219183935, 6.206670929085156, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1452, 362.7503135204315, 362.75740027427673, 160.25, 156.0, 1.962059877315592, 0.5640172124393446, 143.801225, 140.3464, 6.213754478591266, 6.2070251065604625, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1453, 363.0003137588501, 363.00743317604065, 160.0, 157.25, 1.962059877315592, 0.5660172734763634, 143.59799999999998, 141.362525, 6.213754478591266, 6.207379284035767, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1454, 363.2503197193146, 363.25743675231934, 160.0, 157.0, 1.962059877315592, 0.5620171514023256, 143.59799999999998, 141.1593, 6.213754478591266, 6.207733461511073, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1455, 363.5003151893616, 363.5074417591095, 159.75, 156.5, 1.960059816278573, 0.5760175786614582, 143.39477499999998, 140.75285, 6.205254219183935, 6.208087638986378, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1456, 363.750314950943, 363.75754284858704, 160.0, 156.75, 1.962059877315592, 0.5640172124393446, 143.59799999999998, 140.956075, 6.213754478591266, 6.208087638986378, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1457, 364.0003173351288, 364.00767707824707, 160.25, 157.0, 1.962059877315592, 0.5680173345133824, 143.801225, 141.1593, 6.213754478591266, 6.208441816461684, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1458, 364.25030612945557, 364.25732684135437, 160.25, 157.25, 1.962059877315592, 0.5620171514023256, 143.801225, 141.362525, 6.213754478591266, 6.208441816461684, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1459, 364.5003173351288, 364.5075318813324, 160.0, 156.5, 1.960059816278573, 0.5740175176244393, 143.59799999999998, 140.75285, 6.205254219183935, 6.208441816461684, 0.5740175176244393, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1460, 364.750314950943, 364.75740242004395, 160.5, 156.75, 1.962059877315592, 0.5660172734763634, 144.00445, 140.956075, 6.213754478591266, 6.208441816461684, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1461, 365.0003020763397, 365.00628209114075, 160.25, 157.25, 1.954059633167516, 0.5660172734763634, 143.801225, 141.362525, 6.179753440961943, 6.208441816461684, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1462, 365.2503139972687, 365.25739669799805, 160.0, 156.25, 1.9640599383526107, 0.5640172124393446, 143.59799999999998, 140.549625, 6.222254737998596, 6.2070251065604625, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1463, 365.50032210350037, 365.5074384212494, 160.25, 157.0, 1.960059816278573, 0.5740175176244393, 143.801225, 141.1593, 6.205254219183935, 6.207379284035767, 0.5740175176244393, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1464, 365.750314950943, 365.7573561668396, 160.25, 157.0, 1.962059877315592, 0.5640172124393446, 143.801225, 141.1593, 6.213754478591266, 6.207379284035767, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1465, 366.0003070831299, 366.00738620758057, 160.0, 157.0, 1.962059877315592, 0.5640172124393446, 143.59799999999998, 141.1593, 6.213754478591266, 6.207379284035767, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1466, 366.25031328201294, 366.25735807418823, 160.25, 157.0, 1.9640599383526107, 0.5660172734763634, 143.801225, 141.1593, 6.222254737998596, 6.207379284035768, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1467, 366.500319480896, 366.5075285434723, 160.5, 157.25, 1.962059877315592, 0.5740175176244393, 144.00445, 141.362525, 6.213754478591266, 6.208087638986378, 0.5740175176244393, 0.26193940236624064, 0.26193940236624064, 0.0, 2
