seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1468, 366.7503147125244, 366.75737714767456, 160.25, 157.0, 1.9640599383526107, 0.5600170903653066, 143.801225, 141.1593, 6.222254737998596, 6.208795993936991, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1469, 367.0003161430359, 367.0073654651642, 160.5, 157.0, 1.962059877315592, 0.5620171514023256, 144.00445, 141.1593, 6.213754478591266, 6.209150171412294, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1470, 367.25031757354736, 367.2573492527008, 159.75, 156.75, 1.9640599383526107, 0.5620171514023256, 143.39477499999998, 140.956075, 6.222254737998596, 6.209504348887601, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1471, 367.5003197193146, 367.5074017047882, 160.0, 157.0, 1.960059816278573, 0.5680173345133824, 143.59799999999998, 141.1593, 6.205254219183935, 6.210212703838212, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1472, 367.75031304359436, 367.7573628425598, 160.25, 156.75, 1.962059877315592, 0.5620171514023256, 143.801225, 140.956075, 6.213754478591266, 6.210212703838212, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1473, 368.00030875205994, 368.0073926448822, 160.25, 157.0, 1.962059877315592, 0.5640172124393446, 143.801225, 141.1593, 6.213754478591266, 6.210566881313517, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1474, 368.2503192424774, 368.25740218162537, 160.0, 157.0, 1.962059877315592, 0.5620171514023256, 143.59799999999998, 141.1593, 6.213754478591266, 6.210921058788823, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1475, 368.5009615421295, 368.51017928123474, 160.5, 157.0, 1.9520595721304972, 0.5600170903653066, 144.00445, 141.1593, 6.171253181554613, 6.211983591214739, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1476, 368.75032091140747, 368.75745701789856, 160.25, 157.0, 1.9640599383526107, 0.5620171514023256, 143.801225, 141.1593, 6.222254737998596, 6.210566881313517, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1477, 369.000319480896, 369.00744557380676, 160.5, 157.0, 1.9640599383526107, 0.5660172734763634, 144.00445, 141.1593, 6.222254737998596, 6.210921058788823, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1478, 369.2503125667572, 369.25736355781555, 160.25, 157.25, 1.9640599383526107, 0.5620171514023256, 143.801225, 141.362525, 6.222254737998596, 6.211275236264128, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1479, 369.500319480896, 369.5075466632843, 159.75, 157.0, 1.960059816278573, 0.5620171514023256, 143.39477499999998, 141.1593, 6.205254219183935, 6.211629413739433, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1480, 369.7503137588501, 369.75835251808167, 159.75, 156.5, 1.962059877315592, 0.5580170293282877, 143.39477499999998, 140.75285, 6.213754478591266, 6.211629413739433, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1481, 370.0003092288971, 370.0073103904724, 160.5, 157.0, 1.962059877315592, 0.5620171514023256, 144.00445, 141.1593, 6.213754478591266, 6.211629413739433, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1482, 370.2503263950348, 370.2573757171631, 160.5, 156.75, 1.9640599383526107, 0.5620171514023256, 144.00445, 140.956075, 6.222254737998596, 6.211629413739433, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1483, 370.5003159046173, 370.5074772834778, 160.0, 157.0, 1.962059877315592, 0.5640172124393446, 143.59799999999998, 141.1593, 6.213754478591266, 6.211983591214739, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1484, 370.7503185272217, 370.75746273994446, 160.5, 157.0, 1.9640599383526107, 0.5640172124393446, 144.00445, 141.1593, 6.222254737998596, 6.212337768690044, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1485, 371.00030994415283, 371.00731134414673, 160.0, 157.0, 1.9640599383526107, 0.5620171514023256, 143.59799999999998, 141.1593, 6.222254737998596, 6.21269194616535, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1486, 371.2503101825714, 371.25734066963196, 160.5, 156.75, 1.9660599993896297, 0.5580170293282877, 144.00445, 140.956075, 6.230754997405926, 6.214462833541877, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1487, 371.5003125667572, 371.50694370269775, 160.5, 157.0, 1.960059816278573, 0.5640172124393446, 144.00445, 141.1593, 6.205254219183935, 6.214817011017182, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1488, 371.75031638145447, 371.75745153427124, 160.75, 157.0, 1.9640599383526107, 0.5660172734763634, 144.207675, 141.1593, 6.222254737998596, 6.214817011017182, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1489, 372.00032019615173, 372.0074064731598, 160.5, 157.0, 1.9640599383526107, 0.5640172124393446, 144.00445, 141.1593, 6.222254737998596, 6.215171188492488, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1490, 372.2503180503845, 372.2572093009949, 160.75, 157.0, 1.9640599383526107, 0.5620171514023256, 144.207675, 141.1593, 6.222254737998596, 6.215525365967793, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1491, 372.50031447410583, 372.5073971748352, 160.25, 156.75, 1.962059877315592, 0.5660172734763634, 143.801225, 140.956075, 6.213754478591266, 6.2155253659677925, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1492, 372.7503123283386, 372.7573986053467, 160.5, 157.0, 1.9660599993896297, 0.5620171514023256, 144.00445, 141.1593, 6.230754997405926, 6.2155253659677925, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1493, 373.00031638145447, 373.0073924064636, 160.5, 157.25, 1.9640599383526107, 0.5620171514023256, 144.00445, 141.362525, 6.222254737998596, 6.215879543443099, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1494, 373.25031661987305, 373.25737142562866, 160.0, 156.75, 1.9660599993896297, 0.5620171514023256, 143.59799999999998, 140.956075, 6.230754997405926, 6.216233720918404, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1495, 373.5002009868622, 373.5073802471161, 160.25, 156.75, 1.962059877315592, 0.5600170903653066, 143.801225, 140.956075, 6.213754478591266, 6.216587898393709, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1496, 373.7503170967102, 373.7574288845062, 160.5, 156.75, 1.9640599383526107, 0.5620171514023256, 144.00445, 140.956075, 6.222254737998596, 6.216942075869015, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1497, 374.00029492378235, 374.00737953186035, 160.75, 157.0, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.1593, 6.230754997405926, 6.21729625334432, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1498, 374.25030994415283, 374.2573344707489, 160.25, 156.75, 1.962059877315592, 0.5620171514023256, 143.801225, 140.956075, 6.213754478591266, 6.2180046082949305, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1499, 374.5003137588501, 374.507444858551, 160.25, 157.0, 1.9640599383526107, 0.5620171514023256, 143.801225, 141.1593, 6.222254737998596, 6.2180046082949305, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1500, 374.7503197193146, 374.7596218585968, 160.5, 156.75, 1.9520595721304972, 0.5600170903653066, 144.00445, 140.956075, 6.171253181554613, 6.220129673146764, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1501, 375.00031304359436, 375.00689339637756, 160.5, 156.75, 1.9640599383526107, 0.5640172124393446, 144.00445, 140.956075, 6.222254737998596, 6.2180046082949305, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1502, 375.25032353401184, 375.25756788253784, 160.75, 157.0, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.1593, 6.230754997405926, 6.2180046082949305, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1503, 375.5003168582916, 375.5075011253357, 160.0, 156.75, 1.962059877315592, 0.5700173955504014, 143.59799999999998, 140.956075, 6.213754478591266, 6.218358785770236, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1504, 375.7503135204315, 375.7574179172516, 160.5, 157.0, 1.9660599993896297, 0.5640172124393446, 144.00445, 141.1593, 6.230754997405926, 6.218712963245541, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1505, 376.0003113746643, 376.0073616504669, 160.25, 156.5, 1.9640599383526107, 0.5640172124393446, 143.801225, 140.75285, 6.222254737998596, 6.219421318196152, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1506, 376.2503137588501, 376.25747179985046, 160.75, 157.25, 1.9640599383526107, 0.5620171514023256, 144.207675, 141.362525, 6.222254737998596, 6.219775495671459, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1507, 376.5003206729889, 376.5074429512024, 160.5, 157.25, 1.962059877315592, 0.5660172734763634, 144.00445, 141.362525, 6.213754478591266, 6.219775495671459, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1508, 376.750314950943, 376.75737833976746, 160.25, 157.0, 1.9660599993896297, 0.5640172124393446, 143.801225, 141.1593, 6.230754997405926, 6.219775495671459, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1509, 377.00031781196594, 377.00746726989746, 160.0, 157.0, 1.9640599383526107, 0.5620171514023256, 143.59799999999998, 141.1593, 6.222254737998596, 6.220129673146762, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1510, 377.25031566619873, 377.25737595558167, 159.75, 157.0, 1.9640599383526107, 0.5620171514023256, 143.39477499999998, 141.1593, 6.222254737998596, 6.220129673146764, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1511, 377.5003180503845, 377.5075087547302, 160.0, 157.0, 1.962059877315592, 0.5640172124393446, 143.59799999999998, 141.1593, 6.213754478591266, 6.219775495671459, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1512, 377.7503147125244, 377.75826501846313, 160.75, 157.0, 1.9660599993896297, 0.5620171514023256, 144.207675, 141.1593, 6.230754997405926, 6.220129673146762, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1513, 378.0003046989441, 378.00735783576965, 160.25, 157.0, 1.9640599383526107, 0.5640172124393446, 143.801225, 141.1593, 6.222254737998596, 6.220483850622069, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1514, 378.2503128051758, 378.2574141025543, 160.75, 157.25, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.362525, 6.230754997405926, 6.220483850622069, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1515, 378.50031566619873, 378.5076096057892, 160.75, 156.75, 1.962059877315592, 0.5700173955504014, 144.207675, 140.956075, 6.213754478591266, 6.220838028097373, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1516, 378.75031661987305, 378.7573940753937, 160.75, 157.0, 1.9660599993896297, 0.5660172734763634, 144.207675, 141.1593, 6.230754997405926, 6.220838028097375, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1517, 379.0003123283386, 379.0074324607849, 160.75, 157.0, 1.9640599383526107, 0.5620171514023256, 144.207675, 141.1593, 6.222254737998596, 6.220838028097373, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1518, 379.2503147125244, 379.25736474990845, 160.75, 157.0, 1.9660599993896297, 0.5620171514023256, 144.207675, 141.1593, 6.230754997405926, 6.220838028097375, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1519, 379.50031900405884, 379.50744366645813, 160.5, 156.5, 1.962059877315592, 0.5720174565874203, 144.00445, 140.75285, 6.213754478591266, 6.220838028097373, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1520, 379.75031781196594, 379.75733375549316, 160.0, 157.0, 1.962059877315592, 0.5660172734763634, 143.59799999999998, 141.1593, 6.213754478591266, 6.220838028097375, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1521, 380.00030875205994, 380.0074429512024, 160.75, 157.0, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.1593, 6.230754997405926, 6.220483850622069, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1522, 380.25032901763916, 380.2572832107544, 160.75, 157.0, 1.9660599993896297, 0.5600170903653066, 144.207675, 141.1593, 6.230754997405926, 6.220483850622069, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1523, 380.50031781196594, 380.5074017047882, 160.75, 157.0, 1.9640599383526107, 0.5760175786614582, 144.207675, 141.1593, 6.222254737998596, 6.22119220557268, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1524, 380.7503135204315, 380.7573666572571, 160.75, 157.0, 1.9680600604266487, 0.5620171514023256, 144.207675, 141.1593, 6.239255256813257, 6.22119220557268, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1525, 381.0003037452698, 381.007217168808, 160.75, 157.25, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.362525, 6.230754997405926, 6.2240256253751225, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1526, 381.2503151893616, 381.25741267204285, 160.25, 157.0, 1.9660599993896297, 0.5660172734763634, 143.801225, 141.1593, 6.230754997405926, 6.224379802850429, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1527, 381.50032210350037, 381.5074141025543, 160.75, 156.5, 1.9640599383526107, 0.5720174565874203, 144.207675, 140.75285, 6.222254737998596, 6.224379802850429, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1528, 381.7503137588501, 381.7573642730713, 161.0, 157.25, 1.9660599993896297, 0.5660172734763634, 144.4109, 141.362525, 6.230754997405926, 6.224733980325734, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1529, 382.00032091140747, 382.00733852386475, 160.5, 157.0, 1.9680600604266487, 0.5660172734763634, 144.00445, 141.1593, 6.239255256813257, 6.224733980325734, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1530, 382.250319480896, 382.25736021995544, 160.75, 157.0, 1.9660599993896297, 0.5640172124393446, 144.207675, 141.1593, 6.230754997405926, 6.225442335276345, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1531, 382.50031781196594, 382.5074348449707, 160.25, 157.25, 1.962059877315592, 0.5780176396984771, 143.801225, 141.362525, 6.213754478591266, 6.22579651275165, 0.5780176396984771, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1532, 382.7503161430359, 382.75737261772156, 160.75, 157.25, 1.9660599993896297, 0.5700173955504014, 144.207675, 141.362525, 6.230754997405926, 6.22579651275165, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1533, 383.0023672580719, 383.01211738586426, 160.5, 157.0, 1.960059816278573, 0.5580170293282877, 144.00445, 141.1593, 6.205254219183935, 6.22579651275165, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1534, 383.2503261566162, 383.25754046440125, 160.75, 157.0, 1.9680600604266487, 0.5720174565874203, 144.207675, 141.1593, 6.239255256813257, 6.225088157801039, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1535, 383.50031757354736, 383.5075409412384, 160.75, 156.75, 1.9640599383526107, 0.5800177007354961, 144.207675, 140.956075, 6.222254737998596, 6.22579651275165, 0.5800177007354961, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1536, 383.75031566619873, 383.75759625434875, 160.5, 157.0, 1.9660599993896297, 0.5660172734763634, 144.00445, 141.1593, 6.230754997405926, 6.226150690226955, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1537, 384.0003125667572, 384.00743222236633, 160.75, 157.25, 1.9680600604266487, 0.5680173345133824, 144.207675, 141.362525, 6.239255256813257, 6.226150690226956, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1538, 384.2503135204315, 384.2574005126953, 160.25, 157.25, 1.9680600604266487, 0.5720174565874203, 143.801225, 141.362525, 6.239255256813257, 6.226859045177567, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1539, 384.50031328201294, 384.50746488571167, 161.0, 157.0, 1.9640599383526107, 0.5760175786614582, 144.4109, 141.1593, 6.222254737998596, 6.227213222652872, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1540, 384.7503092288971, 384.75738883018494, 160.75, 157.25, 1.9660599993896297, 0.5660172734763634, 144.207675, 141.362525, 6.230754997405926, 6.227567400128177, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1541, 385.0003056526184, 385.00744915008545, 160.25, 157.25, 1.9660599993896297, 0.5660172734763634, 143.801225, 141.362525, 6.230754997405926, 6.227567400128177, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1542, 385.2501308917999, 385.2572433948517, 160.75, 157.25, 1.9660599993896297, 0.5680173345133824, 144.207675, 141.362525, 6.230754997405926, 6.227921577603482, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1543, 385.5003151893616, 385.5074813365936, 160.25, 157.0, 1.9660599993896297, 0.5740175176244393, 143.801225, 141.1593, 6.230754997405926, 6.227921577603483, 0.5740175176244393, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1544, 385.7503161430359, 385.75736784935, 160.25, 157.25, 1.9660599993896297, 0.5660172734763634, 143.801225, 141.362525, 6.230754997405926, 6.228629932554092, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1545, 386.000314950943, 386.0073935985565, 160.75, 157.0, 1.9680600604266487, 0.5680173345133824, 144.207675, 141.1593, 6.239255256813257, 6.229338287504704, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1546, 386.2503137588501, 386.2573547363281, 160.75, 157.25, 1.9680600604266487, 0.5660172734763634, 144.207675, 141.362525, 6.239255256813257, 6.229692464980009, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1547, 386.50031995773315, 386.50744438171387, 160.75, 156.75, 1.9640599383526107, 0.5780176396984771, 144.207675, 140.956075, 6.222254737998596, 6.2300466424553145, 0.5780176396984771, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1548, 386.7503161430359, 386.75739765167236, 160.5, 157.25, 1.9660599993896297, 0.5600170903653066, 144.00445, 141.362525, 6.230754997405926, 6.2300466424553145, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1549, 387.00030851364136, 387.00724053382874, 160.5, 157.5, 1.9660599993896297, 0.5600170903653066, 144.00445, 141.56574999999998, 6.230754997405926, 6.229692464980009, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1550, 387.250314950943, 387.25739550590515, 160.75, 157.25, 1.9680600604266487, 0.5660172734763634, 144.207675, 141.362525, 6.239255256813257, 6.229692464980009, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1551, 387.50032019615173, 387.507493019104, 160.5, 156.5, 1.9640599383526107, 0.582017761772515, 144.00445, 140.75285, 6.222254737998596, 6.230046642455316, 0.582017761772515, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1552, 387.7503161430359, 387.75740146636963, 161.0, 157.25, 1.9660599993896297, 0.5620171514023256, 144.4109, 141.362525, 6.230754997405926, 6.230046642455316, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1553, 388.00030612945557, 388.0072968006134, 161.0, 157.25, 1.9680600604266487, 0.5620171514023256, 144.4109, 141.362525, 6.239255256813257, 6.230046642455316, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1554, 388.2503173351288, 388.2573347091675, 160.75, 156.75, 1.9680600604266487, 0.5680173345133824, 144.207675, 140.956075, 6.239255256813257, 6.230046642455316, 0.5680173345133824, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1555, 388.50031781196594, 388.5074508190155, 160.75, 156.5, 1.9640599383526107, 0.5760175786614582, 144.207675, 140.75285, 6.222254737998596, 6.23040081993062, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1556, 388.75031638145447, 388.7573549747467, 160.5, 157.25, 1.9680600604266487, 0.5640172124393446, 144.00445, 141.362525, 6.239255256813257, 6.230754997405927, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1557, 389.00031566619873, 389.0074486732483, 161.0, 157.0, 1.9680600604266487, 0.5600170903653066, 144.4109, 141.1593, 6.239255256813257, 6.231109174881232, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1558, 389.25215554237366, 389.25925183296204, 161.0, 157.0, 1.962059877315592, 0.5660172734763634, 144.4109, 141.1593, 6.213754478591266, 6.232525884782453, 0.5660172734763634, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1559, 389.5003225803375, 389.50750827789307, 161.0, 156.75, 1.9660599993896297, 0.5760175786614582, 144.4109, 140.956075, 6.230754997405926, 6.2314633523565375, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1560, 389.7503125667572, 389.75740480422974, 161.0, 157.25, 1.9680600604266487, 0.5580170293282877, 144.4109, 141.362525, 6.239255256813257, 6.231817529831841, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1561, 390.00030755996704, 390.00728392601013, 161.0, 157.25, 1.9680600604266487, 0.5560169682912687, 144.4109, 141.362525, 6.239255256813257, 6.232171707307148, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1562, 390.2503123283386, 390.25738763809204, 161.0, 157.25, 1.9680600604266487, 0.5560169682912687, 144.4109, 141.362525, 6.239255256813257, 6.232171707307148, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1563, 390.50031542778015, 390.5074243545532, 161.0, 156.5, 1.9660599993896297, 0.5760175786614582, 144.4109, 140.75285, 6.230754997405926, 6.232171707307148, 0.5760175786614582, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1564, 390.75031757354736, 390.75737977027893, 161.0, 157.25, 1.9680600604266487, 0.5620171514023256, 144.4109, 141.362525, 6.239255256813257, 6.232525884782452, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1565, 391.00031757354736, 391.0074758529663, 161.0, 157.0, 1.9680600604266487, 0.5580170293282877, 144.4109, 141.1593, 6.239255256813257, 6.232880062257759, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1566, 391.2503135204315, 391.2573356628418, 160.5, 157.25, 1.9700601214636677, 0.5640172124393446, 144.00445, 141.362525, 6.247755516220588, 6.233234239733065, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1567, 391.50032806396484, 391.50749588012695, 160.75, 156.5, 1.9680600604266487, 0.5720174565874203, 144.207675, 140.75285, 6.239255256813257, 6.2339425946836755, 0.5720174565874203, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1568, 391.7503137588501, 391.7574338912964, 160.75, 157.25, 1.9700601214636677, 0.5620171514023256, 144.207675, 141.362525, 6.247755516220588, 6.23429677215898, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1569, 392.0003228187561, 392.00744700431824, 161.0, 156.75, 1.9700601214636677, 0.5580170293282877, 144.4109, 140.956075, 6.247755516220588, 6.235005127109592, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1570, 392.2503218650818, 392.2574055194855, 160.75, 157.25, 1.9700601214636677, 0.5540169072542498, 144.207675, 141.362525, 6.247755516220588, 6.235359304584897, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1571, 392.50032138824463, 392.5075013637543, 161.0, 156.5, 1.9680600604266487, 0.5700173955504014, 144.4109, 140.75285, 6.239255256813257, 6.235713482060203, 0.5700173955504014, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1572, 392.75031208992004, 392.75744557380676, 160.5, 157.0, 1.9720601825006867, 0.5580170293282877, 144.00445, 141.1593, 6.256255775627919, 6.2364218370108135, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1573, 393.00031089782715, 393.00760102272034, 161.0, 157.0, 1.9700601214636677, 0.5580170293282877, 144.4109, 141.1593, 6.247755516220588, 6.237484369436731, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1574, 393.25031638145447, 393.25737953186035, 160.75, 156.75, 1.9720601825006867, 0.5580170293282877, 144.207675, 140.956075, 6.256255775627919, 6.238192724387342, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1575, 393.5003216266632, 393.50747632980347, 161.0, 156.75, 1.9700601214636677, 0.5620171514023256, 144.4109, 140.956075, 6.247755516220588, 6.2389010793379525, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1576, 393.75031328201294, 393.75739789009094, 161.0, 157.0, 1.9720601825006867, 0.5540169072542498, 144.4109, 141.1593, 6.256255775627919, 6.239963611763867, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1577, 394.0003254413605, 394.0074007511139, 160.5, 157.25, 1.9720601825006867, 0.5560169682912687, 144.00445, 141.362525, 6.256255775627919, 6.241026144189784, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1578, 394.25031065940857, 394.25733041763306, 160.5, 157.0, 1.9700601214636677, 0.5620171514023256, 144.00445, 141.1593, 6.247755516220588, 6.241734499140395, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1579, 394.50031447410583, 394.5074598789215, 160.75, 157.0, 1.9680600604266487, 0.5560169682912687, 144.207675, 141.1593, 6.239255256813257, 6.242088676615701, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1580, 394.7503139972687, 394.75740671157837, 161.0, 157.0, 1.9700601214636677, 0.5580170293282877, 144.4109, 141.1593, 6.247755516220588, 6.242797031566312, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1581, 395.0003185272217, 395.00734639167786, 160.5, 157.25, 1.9720601825006867, 0.5540169072542498, 144.00445, 141.362525, 6.256255775627919, 6.243151209041617, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1582, 395.25030994415283, 395.25741505622864, 161.0, 157.0, 1.9700601214636677, 0.5600170903653066, 144.4109, 141.1593, 6.247755516220588, 6.243859563992228, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1583, 395.50093817710876, 395.50877571105957, 160.75, 156.75, 1.962059877315592, 0.5640172124393446, 144.207675, 140.956075, 6.213754478591266, 6.24527627389345, 0.5640172124393446, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1584, 395.75031638145447, 395.7574129104614, 161.0, 157.0, 1.9720601825006867, 0.5580170293282877, 144.4109, 141.1593, 6.256255775627919, 6.244567918942839, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1585, 396.0003077983856, 396.00737023353577, 160.5, 156.75, 1.9700601214636677, 0.5540169072542498, 144.00445, 140.956075, 6.247755516220588, 6.24527627389345, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1586, 396.25031757354736, 396.25738525390625, 160.5, 156.75, 1.9720601825006867, 0.5580170293282877, 144.00445, 140.956075, 6.256255775627919, 6.245630451368755, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1587, 396.50031757354736, 396.50747418403625, 161.0, 157.0, 1.9680600604266487, 0.5540169072542498, 144.4109, 141.1593, 6.239255256813257, 6.246338806319366, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1588, 396.75031995773315, 396.7575685977936, 161.0, 157.0, 1.9720601825006867, 0.5580170293282877, 144.4109, 141.1593, 6.256255775627919, 6.246692983794671, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1589, 397.00030541419983, 397.007328748703, 161.0, 157.0, 1.9700601214636677, 0.5580170293282877, 144.4109, 141.1593, 6.247755516220588, 6.247401338745282, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1590, 397.2503185272217, 397.2573010921478, 161.0, 157.25, 1.9700601214636677, 0.5580170293282877, 144.4109, 141.362525, 6.247755516220588, 6.247755516220589, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1591, 397.50031542778015, 397.5073673725128, 160.5, 157.25, 1.9680600604266487, 0.5560169682912687, 144.00445, 141.362525, 6.239255256813257, 6.247755516220589, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1592, 397.7503180503845, 397.75743079185486, 160.75, 157.25, 1.9720601825006867, 0.5560169682912687, 144.207675, 141.362525, 6.256255775627919, 6.247755516220589, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1593, 398.00030875205994, 398.0073621273041, 161.25, 157.25, 1.9700601214636677, 0.5580170293282877, 144.61412499999997, 141.362525, 6.247755516220588, 6.248109693695892, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1594, 398.2503170967102, 398.257376909256, 161.25, 157.25, 1.9720601825006867, 0.5600170903653066, 144.61412499999997, 141.362525, 6.256255775627919, 6.248109693695894, 0.5600170903653066, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1595, 398.50032019615173, 398.5074768066406, 161.25, 156.75, 1.9680600604266487, 0.5540169072542498, 144.61412499999997, 140.956075, 6.239255256813257, 6.248463871171199, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1596, 398.7503151893616, 398.7574465274811, 161.0, 157.25, 1.9720601825006867, 0.5540169072542498, 144.4109, 141.362525, 6.256255775627919, 6.248463871171199, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1597, 399.00031900405884, 399.00741934776306, 161.0, 157.25, 1.9720601825006867, 0.5620171514023256, 144.4109, 141.362525, 6.256255775627919, 6.248463871171199, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1598, 399.2503168582916, 399.2574362754822, 161.0, 156.75, 1.9700601214636677, 0.5620171514023256, 144.4109, 140.956075, 6.247755516220588, 6.248818048646505, 0.5620171514023256, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1599, 399.5002815723419, 399.5074508190155, 161.25, 157.0, 1.9680600604266487, 0.5520168462172308, 144.61412499999997, 141.1593, 6.239255256813257, 6.248463871171199, 0.5520168462172308, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1600, 399.7503185272217, 399.75740790367126, 160.75, 157.25, 1.9700601214636677, 0.5560169682912687, 144.207675, 141.362525, 6.247755516220588, 6.248109693695894, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1601, 400.00031065940857, 400.0074076652527, 160.5, 157.0, 1.9720601825006867, 0.5560169682912687, 144.00445, 141.1593, 6.256255775627919, 6.247755516220589, 0.5560169682912687, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1602, 400.25030732154846, 400.2573080062866, 161.25, 157.25, 1.9720601825006867, 0.5540169072542498, 144.61412499999997, 141.362525, 6.256255775627919, 6.247755516220589, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1603, 400.5003197193146, 400.507408618927, 161.0, 157.25, 1.9700601214636677, 0.5520168462172308, 144.4109, 141.362525, 6.247755516220588, 6.248109693695894, 0.5520168462172308, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1604, 400.7503147125244, 400.75737857818604, 161.0, 157.0, 1.9720601825006867, 0.5500167851802118, 144.4109, 141.1593, 6.256255775627919, 6.248463871171199, 0.5500167851802118, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1605, 401.0003044605255, 401.00731444358826, 161.25, 157.0, 1.9740602435377057, 0.5580170293282877, 144.61412499999997, 141.1593, 6.26475603503525, 6.248818048646505, 0.5580170293282877, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1606, 401.2503111362457, 401.25760316848755, 160.25, 157.0, 1.9740602435377057, 0.5540169072542498, 143.801225, 141.1593, 6.26475603503525, 6.24917222612181, 0.5540169072542498, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1607, 401.5003044605255, 401.5067720413208, 160.75, 157.0, 1.9700601214636677, 0.5500167851802118, 144.207675, 141.1593, 6.247755516220588, 6.2498805810724205, 0.5500167851802118, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1608, 401.75031042099, 401.91082310676575, 161.0, 156.5, 1.9740602435377057, 0.5520168462172308, 144.4109, 140.75285, 6.26475603503525, 6.251297290973642, 0.5520168462172308, 0.26193940236624064, 0.26193940236624064, 0.0, 2
1609, 402.0001599788666, 402.007301568985, 161.25, 157.25, 1.9720601825006867, 0.5560169682912687, 144.61412499999997, 141.362525, 6.256255775627919, 6.251651468448948, 0.5560169682912687, 0.25675081598560023, 0.26193940236624064, -0.005188586380640395, 2
1610, 402.25032091140747, 402.2573735713959, 161.0, 157.0, 1.9720601825006867, 0.5560169682912687, 144.4109, 141.1593, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1611, 402.500314950943, 402.5073137283325, 161.25, 157.0, 1.9700601214636677, 0.5520168462172308, 144.61412499999997, 141.1593, 6.247755516220588, 6.252005645924253, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1612, 402.7503387928009, 402.7574143409729, 161.25, 156.75, 1.9720601825006867, 0.5560169682912687, 144.61412499999997, 140.956075, 6.256255775627919, 6.2523598233995585, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1613, 403.0003116130829, 403.00730061531067, 160.25, 156.75, 1.9720601825006867, 0.5540169072542498, 143.801225, 140.956075, 6.256255775627919, 6.2523598233995585, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1614, 403.2503139972687, 403.2574815750122, 161.25, 157.5, 1.9740602435377057, 0.5560169682912687, 144.61412499999997, 141.56574999999998, 6.26475603503525, 6.252714000874865, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1615, 403.5003159046173, 403.5074563026428, 161.25, 157.5, 1.9720601825006867, 0.544016602069155, 144.61412499999997, 141.56574999999998, 6.256255775627919, 6.253422355825475, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1616, 403.7518062591553, 403.7607457637787, 161.0, 156.75, 1.9640599383526107, 0.5620171514023256, 144.4109, 140.956075, 6.222254737998596, 6.254130710776086, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1617, 404.0003283023834, 404.00744438171387, 161.0, 157.25, 1.9740602435377057, 0.5560169682912687, 144.4109, 141.362525, 6.26475603503525, 6.252714000874865, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1618, 404.25031661987305, 404.25744104385376, 160.75, 157.0, 1.9740602435377057, 0.5520168462172308, 144.207675, 141.1593, 6.26475603503525, 6.253422355825475, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1619, 404.50031304359436, 404.50735449790955, 160.75, 157.25, 1.9700601214636677, 0.5460166631061739, 144.207675, 141.362525, 6.247755516220588, 6.253776533300781, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1620, 404.7503173351288, 404.75752305984497, 160.75, 157.25, 1.9740602435377057, 0.5520168462172308, 144.207675, 141.362525, 6.26475603503525, 6.254130710776086, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1621, 405.0002987384796, 405.0073239803314, 160.75, 157.0, 1.9720601825006867, 0.5560169682912687, 144.207675, 141.1593, 6.256255775627919, 6.254484888251393, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1622, 405.2503180503845, 405.2574543952942, 161.25, 156.75, 1.9740602435377057, 0.5560169682912687, 144.61412499999997, 140.956075, 6.26475603503525, 6.254484888251393, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1623, 405.5003180503845, 405.50736689567566, 160.75, 157.0, 1.9720601825006867, 0.544016602069155, 144.207675, 141.1593, 6.256255775627919, 6.255193243202004, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1624, 405.7503128051758, 405.7574133872986, 161.0, 157.25, 1.9740602435377057, 0.5520168462172308, 144.4109, 141.362525, 6.26475603503525, 6.255901598152614, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1625, 406.00031900405884, 406.00742650032043, 161.0, 156.75, 1.9720601825006867, 0.5560169682912687, 144.4109, 140.956075, 6.256255775627919, 6.256609953103225, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1626, 406.2503125667572, 406.2574408054352, 160.5, 157.0, 1.9740602435377057, 0.5560169682912687, 144.00445, 141.1593, 6.26475603503525, 6.256609953103225, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1627, 406.5003287792206, 406.5074460506439, 161.0, 157.75, 1.9720601825006867, 0.5460166631061739, 144.4109, 141.76897499999998, 6.256255775627919, 6.25696413057853, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1628, 406.7503185272217, 406.7575259208679, 161.0, 157.5, 1.9740602435377057, 0.5560169682912687, 144.4109, 141.56574999999998, 6.26475603503525, 6.2573183080538355, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1629, 407.00031328201294, 407.00740671157837, 161.25, 157.25, 1.9740602435377057, 0.5520168462172308, 144.61412499999997, 141.362525, 6.26475603503525, 6.257672485529141, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1630, 407.2503197193146, 407.25741243362427, 161.25, 157.25, 1.9740602435377057, 0.5520168462172308, 144.61412499999997, 141.362525, 6.26475603503525, 6.257672485529141, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1631, 407.50031781196594, 407.5074028968811, 160.5, 157.5, 1.9720601825006867, 0.544016602069155, 144.00445, 141.56574999999998, 6.256255775627919, 6.257672485529141, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1632, 407.7503170967102, 407.7573835849762, 161.25, 157.0, 1.9720601825006867, 0.5520168462172308, 144.61412499999997, 141.1593, 6.256255775627919, 6.258026663004446, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1633, 408.00030994415283, 408.00734281539917, 161.0, 156.75, 1.9740602435377057, 0.5540169072542498, 144.4109, 140.956075, 6.26475603503525, 6.257672485529141, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1634, 408.25031995773315, 408.2573461532593, 161.25, 157.25, 1.9740602435377057, 0.5500167851802118, 144.61412499999997, 141.362525, 6.26475603503525, 6.258026663004446, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1635, 408.5001337528229, 408.50731015205383, 161.25, 157.0, 1.9720601825006867, 0.544016602069155, 144.61412499999997, 141.1593, 6.256255775627919, 6.258380840479752, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1636, 408.75031781196594, 408.7574031352997, 161.0, 157.25, 1.9740602435377057, 0.5540169072542498, 144.4109, 141.362525, 6.26475603503525, 6.258735017955057, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1637, 409.0003254413605, 409.0074384212494, 160.75, 157.25, 1.9740602435377057, 0.5580170293282877, 144.207675, 141.362525, 6.26475603503525, 6.259089195430363, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1638, 409.2503123283386, 409.25735807418823, 161.0, 156.5, 1.9740602435377057, 0.5580170293282877, 144.4109, 140.75285, 6.26475603503525, 6.259443372905667, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1639, 409.5003216266632, 409.5074026584625, 161.25, 157.25, 1.9740602435377057, 0.542016541032136, 144.61412499999997, 141.362525, 6.26475603503525, 6.259443372905667, 0.542016541032136, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1640, 409.7503225803375, 409.757417678833, 161.0, 157.0, 1.9740602435377057, 0.5540169072542498, 144.4109, 141.1593, 6.26475603503525, 6.2597975503809735, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1641, 410.0003139972687, 410.01291966438293, 160.75, 157.25, 1.9700601214636677, 0.5500167851802118, 144.207675, 141.362525, 6.247755516220588, 6.2615684377575, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1642, 410.2503066062927, 410.2574722766876, 161.25, 157.0, 1.9740602435377057, 0.5540169072542498, 144.61412499999997, 141.1593, 6.26475603503525, 6.260860082806889, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1643, 410.5003192424774, 410.50737714767456, 161.25, 157.25, 1.9720601825006867, 0.5480167241431929, 144.61412499999997, 141.362525, 6.256255775627919, 6.260860082806889, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1644, 410.75031423568726, 410.75730061531067, 161.0, 156.75, 1.9740602435377057, 0.5560169682912687, 144.4109, 140.956075, 6.26475603503525, 6.261214260282195, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1645, 411.00030541419983, 411.0072739124298, 161.0, 157.5, 1.9760603045747245, 0.5580170293282877, 144.4109, 141.56574999999998, 6.273256294442579, 6.261214260282195, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1646, 411.25031661987305, 411.25741314888, 160.75, 157.0, 1.9740602435377057, 0.5580170293282877, 144.207675, 141.1593, 6.26475603503525, 6.261922615232805, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1647, 411.5003228187561, 411.507319688797, 161.0, 157.5, 1.9720601825006867, 0.544016602069155, 144.4109, 141.56574999999998, 6.256255775627919, 6.261922615232805, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1648, 411.75033688545227, 411.75736474990845, 160.75, 157.5, 1.9740602435377057, 0.5620171514023256, 144.207675, 141.56574999999998, 6.26475603503525, 6.261922615232806, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1649, 412.0003237724304, 412.0073492527008, 161.0, 157.25, 1.9740602435377057, 0.5580170293282877, 144.4109, 141.362525, 6.26475603503525, 6.261922615232805, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1650, 412.25032019615173, 412.2573142051697, 160.5, 157.25, 1.9760603045747245, 0.5620171514023256, 144.00445, 141.362525, 6.273256294442579, 6.2622767927081116, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1651, 412.50032019615173, 412.5073914527893, 161.0, 157.5, 1.9740602435377057, 0.5460166631061739, 144.4109, 141.56574999999998, 6.26475603503525, 6.262630970183416, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1652, 412.7503159046173, 412.75733613967896, 161.25, 157.0, 1.9760603045747245, 0.5560169682912687, 144.61412499999997, 141.1593, 6.273256294442579, 6.262985147658722, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1653, 413.0003294944763, 413.00730776786804, 160.75, 157.0, 1.9720601825006867, 0.5580170293282877, 144.207675, 141.1593, 6.256255775627919, 6.2633393251340275, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1654, 413.2503185272217, 413.25733518600464, 161.0, 157.0, 1.9760603045747245, 0.5580170293282877, 144.4109, 141.1593, 6.273256294442579, 6.262985147658722, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1655, 413.50031566619873, 413.50740003585815, 161.25, 157.25, 1.9740602435377057, 0.5460166631061739, 144.61412499999997, 141.362525, 6.26475603503525, 6.2633393251340275, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1656, 413.7503159046173, 413.7573926448822, 161.25, 157.0, 1.9740602435377057, 0.5560169682912687, 144.61412499999997, 141.1593, 6.26475603503525, 6.263693502609333, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1657, 414.0003161430359, 414.00737047195435, 160.75, 157.25, 1.9740602435377057, 0.5540169072542498, 144.207675, 141.362525, 6.26475603503525, 6.26404768008464, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1658, 414.25031208992004, 414.25742077827454, 160.75, 157.25, 1.9740602435377057, 0.5620171514023256, 144.207675, 141.362525, 6.26475603503525, 6.26404768008464, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1659, 414.50031757354736, 414.50738883018494, 160.75, 157.75, 1.9720601825006867, 0.542016541032136, 144.207675, 141.76897499999998, 6.256255775627919, 6.26404768008464, 0.542016541032136, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1660, 414.75031328201294, 414.7573962211609, 160.75, 157.5, 1.9760603045747245, 0.5560169682912687, 144.207675, 141.56574999999998, 6.273256294442579, 6.26404768008464, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1661, 415.0003192424774, 415.0070447921753, 160.25, 157.25, 1.9740602435377057, 0.5580170293282877, 143.801225, 141.362525, 6.26475603503525, 6.264401857559943, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1662, 415.2503137588501, 415.25734543800354, 161.0, 157.0, 1.9760603045747245, 0.5620171514023256, 144.4109, 141.1593, 6.273256294442579, 6.264401857559943, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1663, 415.5003173351288, 415.5073456764221, 161.0, 157.5, 1.9740602435377057, 0.540016479995117, 144.4109, 141.56574999999998, 6.26475603503525, 6.2647560350352505, 0.540016479995117, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1664, 415.75031566619873, 415.75811553001404, 160.75, 157.25, 1.9740602435377057, 0.5560169682912687, 144.207675, 141.362525, 6.26475603503525, 6.2647560350352505, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1665, 416.00032138824463, 416.0074381828308, 160.25, 157.25, 1.9760603045747245, 0.5560169682912687, 143.801225, 141.362525, 6.273256294442579, 6.2647560350352505, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1666, 416.25030040740967, 416.25676131248474, 161.25, 157.25, 1.9760603045747245, 0.5580170293282877, 144.61412499999997, 141.362525, 6.273256294442579, 6.265818567461166, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1667, 416.50031638145447, 416.5073826313019, 161.0, 157.5, 1.9740602435377057, 0.5480167241431929, 144.4109, 141.56574999999998, 6.26475603503525, 6.266172744936472, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1668, 416.7502107620239, 416.75669503211975, 161.25, 157.25, 1.9760603045747245, 0.5620171514023256, 144.61412499999997, 141.362525, 6.273256294442579, 6.266526922411777, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1669, 417.0003218650818, 417.00752425193787, 161.0, 157.25, 1.9760603045747245, 0.5540169072542498, 144.4109, 141.362525, 6.273256294442579, 6.266881099887082, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1670, 417.2503197193146, 417.25736117362976, 160.25, 157.0, 1.9740602435377057, 0.5600170903653066, 143.801225, 141.1593, 6.26475603503525, 6.266881099887082, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1671, 417.5003182888031, 417.50742530822754, 160.5, 157.25, 1.9720601825006867, 0.5480167241431929, 144.00445, 141.362525, 6.256255775627919, 6.266881099887082, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1672, 417.7503123283386, 417.75738167762756, 161.0, 157.25, 1.9760603045747245, 0.5480167241431929, 144.4109, 141.362525, 6.273256294442579, 6.266881099887082, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1673, 418.0003161430359, 418.0073742866516, 160.5, 156.75, 1.9760603045747245, 0.5540169072542498, 144.00445, 140.956075, 6.273256294442579, 6.267235277362388, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1674, 418.2503151893616, 418.2596492767334, 160.75, 157.25, 1.9700601214636677, 0.5540169072542498, 144.207675, 141.362525, 6.247755516220588, 6.267589454837693, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
