seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1675, 418.50014996528625, 418.50738406181335, 160.75, 157.25, 1.9700601214636677, 0.540016479995117, 144.207675, 141.362525, 6.247755516220588, 6.266526922411775, 0.540016479995117, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1676, 418.7503173351288, 418.75744891166687, 160.75, 157.25, 1.9760603045747245, 0.5540169072542498, 144.207675, 141.362525, 6.273256294442579, 6.265818567461165, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1677, 419.00031876564026, 419.00746965408325, 160.75, 157.25, 1.9760603045747245, 0.5560169682912687, 144.207675, 141.362525, 6.273256294442579, 6.265818567461165, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1678, 419.2503168582916, 419.2573959827423, 160.5, 157.25, 1.9760603045747245, 0.5480167241431929, 144.00445, 141.362525, 6.273256294442579, 6.266526922411775, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1679, 419.50032210350037, 419.50751638412476, 160.75, 157.5, 1.9720601825006867, 0.5460166631061739, 144.207675, 141.56574999999998, 6.256255775627919, 6.266526922411775, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1680, 419.75031304359436, 419.7573881149292, 160.75, 157.25, 1.9760603045747245, 0.5540169072542498, 144.207675, 141.362525, 6.273256294442579, 6.26617274493647, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1681, 420.0003056526184, 420.0072662830353, 160.75, 157.0, 1.9760603045747245, 0.5480167241431929, 144.207675, 141.1593, 6.273256294442579, 6.266526922411775, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1682, 420.2503147125244, 420.2573335170746, 161.0, 157.25, 1.9780603656117435, 0.5580170293282877, 144.4109, 141.362525, 6.28175655384991, 6.2668810998870805, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1683, 420.50032138824463, 420.50726652145386, 160.5, 157.5, 1.9740602435377057, 0.5520168462172308, 144.00445, 141.56574999999998, 6.26475603503525, 6.267589454837693, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1684, 420.75031566619873, 420.7573525905609, 161.25, 157.0, 1.9760603045747245, 0.5520168462172308, 144.61412499999997, 141.1593, 6.273256294442579, 6.267943632312998, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1685, 421.0003025531769, 421.0073401927948, 161.0, 157.5, 1.9780603656117435, 0.5580170293282877, 144.4109, 141.56574999999998, 6.28175655384991, 6.267943632312998, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1686, 421.2503151893616, 421.25743865966797, 160.75, 156.75, 1.9740602435377057, 0.5540169072542498, 144.207675, 140.956075, 6.26475603503525, 6.268651987263609, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1687, 421.50032234191895, 421.5074038505554, 160.75, 157.0, 1.9740602435377057, 0.5540169072542498, 144.207675, 141.1593, 6.26475603503525, 6.2682978097883035, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1688, 421.75031638145447, 421.75740814208984, 161.0, 157.5, 1.9760603045747245, 0.5560169682912687, 144.4109, 141.56574999999998, 6.273256294442579, 6.2682978097883035, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1689, 422.0003173351288, 422.00733971595764, 160.75, 157.25, 1.9780603656117435, 0.5580170293282877, 144.207675, 141.362525, 6.28175655384991, 6.268651987263609, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1690, 422.25031661987305, 422.25733184814453, 160.75, 156.75, 1.9760603045747245, 0.5580170293282877, 144.207675, 140.956075, 6.273256294442579, 6.269006164738914, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1691, 422.5003159046173, 422.50753808021545, 161.25, 157.0, 1.9760603045747245, 0.5600170903653066, 144.61412499999997, 141.1593, 6.273256294442579, 6.269006164738914, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1692, 422.7503137588501, 422.7574384212494, 160.75, 157.25, 1.9760603045747245, 0.5540169072542498, 144.207675, 141.362525, 6.273256294442579, 6.2693603422142195, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1693, 423.00031757354736, 423.0074586868286, 160.75, 157.5, 1.9780603656117435, 0.5580170293282877, 144.207675, 141.56574999999998, 6.28175655384991, 6.2693603422142195, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1694, 423.25030970573425, 423.25736474990845, 161.25, 157.5, 1.9780603656117435, 0.5560169682912687, 144.61412499999997, 141.56574999999998, 6.28175655384991, 6.269714519689525, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1695, 423.50031995773315, 423.5074288845062, 161.25, 157.0, 1.9740602435377057, 0.5700173955504014, 144.61412499999997, 141.1593, 6.26475603503525, 6.270422874640135, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1696, 423.75030970573425, 423.75735998153687, 161.25, 157.5, 1.9780603656117435, 0.5600170903653066, 144.61412499999997, 141.56574999999998, 6.28175655384991, 6.270777052115442, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1697, 424.0003159046173, 424.00823283195496, 160.75, 157.5, 1.9740602435377057, 0.5640172124393446, 144.207675, 141.56574999999998, 6.26475603503525, 6.271131229590746, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1698, 424.2503111362457, 424.2573254108429, 161.25, 157.5, 1.9760603045747245, 0.5660172734763634, 144.61412499999997, 141.56574999999998, 6.273256294442579, 6.270777052115442, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1699, 424.5004713535309, 424.51022005081177, 161.0, 157.0, 1.9700601214636677, 0.5780176396984771, 144.4109, 141.1593, 6.247755516220588, 6.2718395845413575, 0.5780176396984771, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1700, 424.7503263950348, 424.75762701034546, 160.75, 157.5, 1.9760603045747245, 0.5600170903653066, 144.207675, 141.56574999999998, 6.273256294442579, 6.2718395845413575, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1701, 425.0003070831299, 425.0073492527008, 160.75, 157.5, 1.9780603656117435, 0.5640172124393446, 144.207675, 141.56574999999998, 6.28175655384991, 6.2718395845413575, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1702, 425.25031995773315, 425.25741267204285, 160.5, 157.5, 1.9780603656117435, 0.5660172734763634, 144.00445, 141.56574999999998, 6.28175655384991, 6.272193762016663, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1703, 425.50031781196594, 425.5074782371521, 160.75, 156.75, 1.9760603045747245, 0.5800177007354961, 144.207675, 140.956075, 6.273256294442579, 6.272547939491969, 0.5800177007354961, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1704, 425.75031447410583, 425.7574326992035, 160.5, 157.0, 1.9780603656117435, 0.5660172734763634, 144.00445, 141.1593, 6.28175655384991, 6.27325629444258, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1705, 426.00030517578125, 426.0073685646057, 160.25, 157.75, 1.9780603656117435, 0.5660172734763634, 143.801225, 141.76897499999998, 6.28175655384991, 6.273610471917884, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1706, 426.2503135204315, 426.2573790550232, 161.25, 157.0, 1.9780603656117435, 0.5660172734763634, 144.61412499999997, 141.1593, 6.28175655384991, 6.27396464939319, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1707, 426.5003192424774, 426.5073776245117, 161.25, 156.75, 1.9760603045747245, 0.5780176396984771, 144.61412499999997, 140.956075, 6.273256294442579, 6.27396464939319, 0.5780176396984771, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1708, 426.7503197193146, 426.75740671157837, 160.75, 157.25, 1.9780603656117435, 0.5620171514023256, 144.207675, 141.362525, 6.28175655384991, 6.274318826868495, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1709, 427.0003128051758, 427.00741243362427, 160.75, 157.5, 1.9780603656117435, 0.5620171514023256, 144.207675, 141.56574999999998, 6.28175655384991, 6.274673004343801, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1710, 427.2503237724304, 427.2573130130768, 160.5, 157.25, 1.9800604266487625, 0.5680173345133824, 144.00445, 141.362525, 6.2902568132572405, 6.274673004343801, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1711, 427.5003159046173, 427.5073869228363, 160.75, 157.25, 1.9760603045747245, 0.5620171514023256, 144.207675, 141.362525, 6.273256294442579, 6.275735536769717, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1712, 427.7503137588501, 427.7573812007904, 160.75, 156.75, 1.9780603656117435, 0.5660172734763634, 144.207675, 140.956075, 6.28175655384991, 6.276089714245022, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1713, 428.00031304359436, 428.00735116004944, 160.75, 157.5, 1.9780603656117435, 0.5620171514023256, 144.207675, 141.56574999999998, 6.28175655384991, 6.276443891720327, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1714, 428.2503161430359, 428.2573666572571, 161.25, 157.5, 1.9800604266487625, 0.5580170293282877, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.276443891720327, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1715, 428.5003168582916, 428.50739455223083, 161.0, 157.0, 1.9760603045747245, 0.5600170903653066, 144.4109, 141.1593, 6.273256294442579, 6.277152246670938, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1716, 428.7503197193146, 428.7574315071106, 161.25, 157.25, 1.9780603656117435, 0.5580170293282877, 144.61412499999997, 141.362525, 6.28175655384991, 6.277152246670938, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1717, 429.0003192424774, 429.0073974132538, 161.25, 157.5, 1.9800604266487625, 0.5660172734763634, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.277506424146243, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1718, 429.25031566619873, 429.25746607780457, 161.25, 157.5, 1.9800604266487625, 0.5660172734763634, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.277860601621549, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1719, 429.5003182888031, 429.5074677467346, 161.25, 157.5, 1.9780603656117435, 0.5520168462172308, 144.61412499999997, 141.56574999999998, 6.28175655384991, 6.278214779096854, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1720, 429.75024008750916, 429.75736808776855, 161.25, 157.25, 1.9800604266487625, 0.5620171514023256, 144.61412499999997, 141.362525, 6.2902568132572405, 6.278923134047466, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1721, 430.0003068447113, 430.0073416233063, 161.25, 157.25, 1.9800604266487625, 0.5600170903653066, 144.61412499999997, 141.362525, 6.2902568132572405, 6.279277311522772, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1722, 430.25030851364136, 430.2573390007019, 161.25, 157.0, 1.9800604266487625, 0.5580170293282877, 144.61412499999997, 141.1593, 6.2902568132572405, 6.2803398439486875, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1723, 430.5003151893616, 430.5074076652527, 161.25, 157.25, 1.9780603656117435, 0.542016541032136, 144.61412499999997, 141.362525, 6.28175655384991, 6.281048198899299, 0.542016541032136, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1724, 430.7501256465912, 430.7588939666748, 161.0, 157.5, 1.9780603656117435, 0.5620171514023256, 144.4109, 141.56574999999998, 6.28175655384991, 6.28246490880052, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1725, 431.0003139972687, 431.00746273994446, 161.25, 157.25, 1.9800604266487625, 0.5600170903653066, 144.61412499999997, 141.362525, 6.2902568132572405, 6.282819086275826, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1726, 431.2503116130829, 431.25744128227234, 161.25, 156.75, 1.9820604876857815, 0.5540169072542498, 144.61412499999997, 140.956075, 6.298757072664571, 6.283173263751131, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1727, 431.5003056526184, 431.50700974464417, 161.25, 157.25, 1.9800604266487625, 0.5460166631061739, 144.61412499999997, 141.362525, 6.2902568132572405, 6.283881618701742, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1728, 431.7503151893616, 431.7574074268341, 161.0, 157.0, 1.9800604266487625, 0.5500167851802118, 144.4109, 141.1593, 6.2902568132572405, 6.284589973652353, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1729, 432.00032234191895, 432.0073432922363, 161.0, 157.25, 1.9800604266487625, 0.5540169072542498, 144.4109, 141.362525, 6.2902568132572405, 6.284944151127658, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1730, 432.2503192424774, 432.2576470375061, 161.0, 157.25, 1.9780603656117435, 0.5520168462172308, 144.4109, 141.362525, 6.28175655384991, 6.285298328602964, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1731, 432.5003173351288, 432.5073823928833, 160.5, 157.5, 1.9780603656117435, 0.5460166631061739, 144.00445, 141.56574999999998, 6.28175655384991, 6.285298328602965, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1732, 432.7503147125244, 432.7573866844177, 160.5, 157.0, 1.9800604266487625, 0.5540169072542498, 144.00445, 141.1593, 6.2902568132572405, 6.285652506078269, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1733, 433.0003216266632, 433.00743293762207, 161.25, 157.25, 1.9780603656117435, 0.5500167851802118, 144.61412499999997, 141.362525, 6.28175655384991, 6.286006683553576, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1734, 433.2503123283386, 433.25737404823303, 160.5, 157.25, 1.9800604266487625, 0.5560169682912687, 144.00445, 141.362525, 6.2902568132572405, 6.286006683553576, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1735, 433.5003182888031, 433.50739789009094, 161.25, 157.5, 1.9780603656117435, 0.5500167851802118, 144.61412499999997, 141.56574999999998, 6.28175655384991, 6.286006683553576, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1736, 433.75031995773315, 433.75744557380676, 160.75, 157.25, 1.9800604266487625, 0.5560169682912687, 144.207675, 141.362525, 6.2902568132572405, 6.2863608610288795, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1737, 434.0003182888031, 434.00743556022644, 160.5, 157.5, 1.9780603656117435, 0.5580170293282877, 144.00445, 141.56574999999998, 6.28175655384991, 6.286715038504187, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1738, 434.25031089782715, 434.25735807418823, 161.25, 157.5, 1.9800604266487625, 0.5540169072542498, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.286715038504187, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1739, 434.5003185272217, 434.50749015808105, 161.0, 157.0, 1.9800604266487625, 0.5580170293282877, 144.4109, 141.1593, 6.2902568132572405, 6.286715038504187, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1740, 434.7503135204315, 434.75745844841003, 160.5, 156.75, 1.9820604876857815, 0.5580170293282877, 144.00445, 140.956075, 6.298757072664571, 6.287423393454797, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1741, 435.00031781196594, 435.00742173194885, 161.0, 157.5, 1.9800604266487625, 0.5580170293282877, 144.4109, 141.56574999999998, 6.2902568132572405, 6.288131748405408, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1742, 435.250319480896, 435.2574727535248, 161.0, 157.25, 1.9800604266487625, 0.5560169682912687, 144.4109, 141.362525, 6.2902568132572405, 6.288131748405408, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1743, 435.50032114982605, 435.50744557380676, 161.0, 157.25, 1.9800604266487625, 0.5620171514023256, 144.4109, 141.362525, 6.2902568132572405, 6.288131748405408, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1744, 435.7503137588501, 435.7573940753937, 160.5, 156.75, 1.9800604266487625, 0.5560169682912687, 144.00445, 140.956075, 6.2902568132572405, 6.288485925880713, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1745, 436.00030994415283, 436.00730752944946, 160.75, 157.75, 1.9800604266487625, 0.5580170293282877, 144.207675, 141.76897499999998, 6.2902568132572405, 6.288485925880713, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1746, 436.2503125667572, 436.2573299407959, 160.25, 157.5, 1.9800604266487625, 0.5540169072542498, 143.801225, 141.56574999999998, 6.2902568132572405, 6.288485925880713, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1747, 436.50032091140747, 436.50742173194885, 161.5, 157.25, 1.9780603656117435, 0.5740175176244393, 144.81734999999998, 141.362525, 6.28175655384991, 6.288485925880713, 0.5740175176244393, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1748, 436.75031423568726, 436.7575616836548, 160.75, 157.25, 1.9820604876857815, 0.5580170293282877, 144.207675, 141.362525, 6.298757072664571, 6.288485925880713, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1749, 437.00029706954956, 437.00733947753906, 161.25, 157.25, 1.9800604266487625, 0.5600170903653066, 144.61412499999997, 141.362525, 6.2902568132572405, 6.289194280831324, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1750, 437.2503228187561, 437.25736808776855, 161.25, 157.0, 1.9800604266487625, 0.5620171514023256, 144.61412499999997, 141.1593, 6.2902568132572405, 6.289194280831325, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1751, 437.50032138824463, 437.50739765167236, 160.75, 157.0, 1.9800604266487625, 0.5720174565874203, 144.207675, 141.1593, 6.2902568132572405, 6.288840103356018, 0.5720174565874203, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1752, 437.7503137588501, 437.75741147994995, 160.75, 157.25, 1.9800604266487625, 0.5600170903653066, 144.207675, 141.362525, 6.2902568132572405, 6.288840103356018, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1753, 438.0003147125244, 438.00731658935547, 160.75, 157.25, 1.9800604266487625, 0.5640172124393446, 144.207675, 141.362525, 6.2902568132572405, 6.288840103356018, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1754, 438.250319480896, 438.25739550590515, 160.5, 157.25, 1.9820604876857815, 0.5640172124393446, 144.00445, 141.362525, 6.298757072664571, 6.288840103356018, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1755, 438.50031542778015, 438.50736904144287, 161.0, 156.5, 1.9800604266487625, 0.5780176396984771, 144.4109, 140.75285, 6.2902568132572405, 6.289548458306629, 0.5780176396984771, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1756, 438.75031638145447, 438.7573781013489, 161.0, 157.5, 1.9800604266487625, 0.5600170903653066, 144.4109, 141.56574999999998, 6.2902568132572405, 6.289902635781935, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1757, 439.00136160850525, 439.01106214523315, 160.75, 157.0, 1.9740602435377057, 0.5700173955504014, 144.207675, 141.1593, 6.26475603503525, 6.289902635781935, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1758, 439.2503230571747, 439.25741720199585, 161.25, 157.5, 1.9800604266487625, 0.5620171514023256, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.289194280831324, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1759, 439.50032114982605, 439.50745677948, 161.0, 156.75, 1.9780603656117435, 0.5760175786614582, 144.4109, 140.956075, 6.28175655384991, 6.289194280831325, 0.5760175786614582, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1760, 439.75021028518677, 439.7573425769806, 161.25, 157.5, 1.9800604266487625, 0.5680173345133824, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.289194280831324, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1761, 440.0003070831299, 440.0072753429413, 161.25, 157.25, 1.9820604876857815, 0.5680173345133824, 144.61412499999997, 141.362525, 6.298757072664571, 6.289194280831325, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1762, 440.25030851364136, 440.2576096057892, 160.75, 157.5, 1.9800604266487625, 0.5700173955504014, 144.207675, 141.56574999999998, 6.2902568132572405, 6.289902635781935, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1763, 440.5003173351288, 440.50740790367126, 161.0, 157.25, 1.9780603656117435, 0.5780176396984771, 144.4109, 141.362525, 6.28175655384991, 6.289902635781935, 0.5780176396984771, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1764, 440.75031447410583, 440.75729990005493, 161.0, 157.25, 1.9820604876857815, 0.5680173345133824, 144.4109, 141.362525, 6.298757072664571, 6.289548458306629, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1765, 441.00031638145447, 441.0073518753052, 161.25, 157.5, 1.9840605487228005, 0.5600170903653066, 144.61412499999997, 141.56574999999998, 6.307257332071902, 6.28954845830663, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1766, 441.25032591819763, 441.2574300765991, 161.25, 157.0, 1.9840605487228005, 0.5600170903653066, 144.61412499999997, 141.1593, 6.307257332071902, 6.2902568132572405, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1767, 441.50031661987305, 441.5074038505554, 161.0, 157.25, 1.9800604266487625, 0.5760175786614582, 144.4109, 141.362525, 6.2902568132572405, 6.290965168207852, 0.5760175786614582, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1768, 441.75031757354736, 441.75742387771606, 161.25, 157.25, 1.9820604876857815, 0.5620171514023256, 144.61412499999997, 141.362525, 6.298757072664571, 6.290965168207852, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1769, 442.00032210350037, 442.00734853744507, 161.0, 157.25, 1.9820604876857815, 0.5600170903653066, 144.4109, 141.362525, 6.298757072664571, 6.291319345683157, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1770, 442.250324010849, 442.2573273181915, 161.5, 157.25, 1.9820604876857815, 0.5660172734763634, 144.81734999999998, 141.362525, 6.298757072664571, 6.291673523158463, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1771, 442.5003159046173, 442.5073833465576, 161.5, 157.25, 1.9820604876857815, 0.5700173955504014, 144.81734999999998, 141.362525, 6.298757072664571, 6.292027700633768, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1772, 442.75031304359436, 442.75734210014343, 161.0, 157.25, 1.9800604266487625, 0.5580170293282877, 144.4109, 141.362525, 6.2902568132572405, 6.2927360555843785, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1773, 443.0003173351288, 443.0072772502899, 161.5, 157.5, 1.9820604876857815, 0.5620171514023256, 144.81734999999998, 141.56574999999998, 6.298757072664571, 6.292381878109073, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1774, 443.2503116130829, 443.25748085975647, 161.0, 157.25, 1.9820604876857815, 0.5660172734763634, 144.4109, 141.362525, 6.298757072664571, 6.2927360555843785, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1775, 443.50031566619873, 443.50751423835754, 161.25, 157.25, 1.9800604266487625, 0.5560169682912687, 144.61412499999997, 141.362525, 6.2902568132572405, 6.293090233059684, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1776, 443.7503137588501, 443.7576105594635, 160.75, 157.5, 1.9840605487228005, 0.5600170903653066, 144.207675, 141.56574999999998, 6.307257332071902, 6.293090233059684, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1777, 444.00031638145447, 444.0074932575226, 161.0, 157.25, 1.9820604876857815, 0.5620171514023256, 144.4109, 141.362525, 6.298757072664571, 6.2937985880102945, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1778, 444.250314950943, 444.2573926448822, 160.75, 157.25, 1.9820604876857815, 0.5620171514023256, 144.207675, 141.362525, 6.298757072664571, 6.2941527654856015, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1779, 444.5003159046173, 444.5073492527008, 161.25, 157.5, 1.9800604266487625, 0.5500167851802118, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.2941527654856015, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1780, 444.7503128051758, 444.75739789009094, 161.25, 156.75, 1.9840605487228005, 0.5560169682912687, 144.61412499999997, 140.956075, 6.307257332071902, 6.2941527654856015, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1781, 445.000305891037, 445.00740694999695, 160.75, 157.25, 1.9820604876857815, 0.5600170903653066, 144.207675, 141.362525, 6.298757072664571, 6.294861120436212, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1782, 445.2503287792206, 445.25753235816956, 161.25, 156.75, 1.9800604266487625, 0.5540169072542498, 144.61412499999997, 140.956075, 6.2902568132572405, 6.296277830337433, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1783, 445.5003147125244, 445.5074038505554, 161.0, 157.75, 1.9820604876857815, 0.542016541032136, 144.4109, 141.76897499999998, 6.298757072664571, 6.296277830337433, 0.542016541032136, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1784, 445.7503159046173, 445.7574391365051, 161.0, 157.25, 1.9820604876857815, 0.5580170293282877, 144.4109, 141.362525, 6.298757072664571, 6.296986185288044, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1785, 446.000305891037, 446.0072627067566, 161.0, 157.0, 1.9840605487228005, 0.5540169072542498, 144.4109, 141.1593, 6.307257332071902, 6.29734036276335, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1786, 446.2503135204315, 446.2573962211609, 161.25, 156.75, 1.9840605487228005, 0.5560169682912687, 144.61412499999997, 140.956075, 6.307257332071902, 6.297694540238655, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1787, 446.50032019615173, 446.50741171836853, 161.25, 157.5, 1.9800604266487625, 0.5460166631061739, 144.61412499999997, 141.56574999999998, 6.2902568132572405, 6.298402895189265, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1788, 446.7503263950348, 446.7575078010559, 161.5, 157.25, 1.9820604876857815, 0.5540169072542498, 144.81734999999998, 141.362525, 6.298757072664571, 6.298757072664571, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1789, 447.00030755996704, 447.0073211193085, 160.75, 156.75, 1.9820604876857815, 0.5520168462172308, 144.207675, 140.956075, 6.298757072664571, 6.298757072664571, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1790, 447.2503230571747, 447.25734782218933, 161.5, 156.75, 1.9840605487228005, 0.5540169072542498, 144.81734999999998, 140.956075, 6.307257332071902, 6.298402895189266, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1791, 447.5002963542938, 447.50724601745605, 161.25, 157.5, 1.9820604876857815, 0.544016602069155, 144.61412499999997, 141.56574999999998, 6.298757072664571, 6.298402895189266, 0.544016602069155, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1792, 447.750314950943, 447.75741744041443, 160.75, 157.25, 1.9840605487228005, 0.5500167851802118, 144.207675, 141.362525, 6.307257332071902, 6.298757072664571, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1793, 448.00031328201294, 448.00727224349976, 160.75, 157.25, 1.9840605487228005, 0.5520168462172308, 144.207675, 141.362525, 6.307257332071902, 6.299111250139877, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1794, 448.2503137588501, 448.2582414150238, 161.0, 156.75, 1.9840605487228005, 0.5560169682912687, 144.4109, 140.956075, 6.307257332071902, 6.299465427615182, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1795, 448.5003147125244, 448.507385969162, 161.0, 157.25, 1.9820604876857815, 0.5500167851802118, 144.4109, 141.362525, 6.298757072664571, 6.299819605090488, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1796, 448.75031757354736, 448.757417678833, 161.25, 156.75, 1.9840605487228005, 0.5520168462172308, 144.61412499999997, 140.956075, 6.307257332071902, 6.299819605090488, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1797, 449.00031995773315, 449.0073959827423, 161.0, 157.25, 1.9840605487228005, 0.5540169072542498, 144.4109, 141.362525, 6.307257332071902, 6.300527960041099, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1798, 449.2503151893616, 449.2573788166046, 161.25, 157.25, 1.9840605487228005, 0.5480167241431929, 144.61412499999997, 141.362525, 6.307257332071902, 6.300882137516404, 0.5480167241431929, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1799, 449.50299286842346, 449.51325511932373, 161.0, 157.5, 1.9740602435377057, 0.5740175176244393, 144.4109, 141.56574999999998, 6.26475603503525, 6.301236314991709, 0.5740175176244393, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1800, 449.75032329559326, 449.75745606422424, 161.0, 156.75, 1.9840605487228005, 0.5580170293282877, 144.4109, 140.956075, 6.307257332071902, 6.300173782565793, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1801, 450.0003082752228, 450.0073456764221, 161.0, 157.25, 1.9840605487228005, 0.5540169072542498, 144.4109, 141.362525, 6.307257332071902, 6.300173782565793, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1802, 450.25028014183044, 450.25732374191284, 161.0, 156.75, 1.9840605487228005, 0.5560169682912687, 144.4109, 140.956075, 6.307257332071902, 6.300527960041099, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1803, 450.5001165866852, 450.50727343559265, 160.5, 157.0, 1.9820604876857815, 0.5560169682912687, 144.00445, 141.1593, 6.298757072664571, 6.300882137516403, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1804, 450.7503128051758, 450.7573289871216, 161.0, 157.25, 1.9840605487228005, 0.5600170903653066, 144.4109, 141.362525, 6.307257332071902, 6.301236314991709, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1805, 451.0003182888031, 451.0074439048767, 161.0, 157.5, 1.9840605487228005, 0.5580170293282877, 144.4109, 141.56574999999998, 6.307257332071902, 6.301236314991709, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1806, 451.25031447410583, 451.2574119567871, 161.0, 156.75, 1.9840605487228005, 0.5540169072542498, 144.4109, 140.956075, 6.307257332071902, 6.301590492467015, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1807, 451.5003137588501, 451.5072753429413, 160.75, 157.0, 1.9820604876857815, 0.5640172124393446, 144.207675, 141.1593, 6.298757072664571, 6.302298847417625, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1808, 451.7503242492676, 451.75746035575867, 161.0, 157.25, 1.9840605487228005, 0.5620171514023256, 144.4109, 141.362525, 6.307257332071902, 6.302298847417627, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1809, 452.00031876564026, 452.0073928833008, 160.5, 157.5, 1.9840605487228005, 0.5620171514023256, 144.00445, 141.56574999999998, 6.307257332071902, 6.302653024892931, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1810, 452.25031638145447, 452.2574005126953, 160.5, 157.25, 1.9840605487228005, 0.5580170293282877, 144.00445, 141.362525, 6.307257332071902, 6.302653024892932, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1811, 452.50031447410583, 452.5073661804199, 160.5, 156.5, 1.9820604876857815, 0.5660172734763634, 144.00445, 140.75285, 6.298757072664571, 6.302653024892931, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1812, 452.75031447410583, 452.757422208786, 160.75, 157.25, 1.9840605487228005, 0.5580170293282877, 144.207675, 141.362525, 6.307257332071902, 6.303007202368238, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1813, 453.0003168582916, 453.0073618888855, 160.0, 157.25, 1.9840605487228005, 0.5600170903653066, 143.59799999999998, 141.362525, 6.307257332071902, 6.303361379843541, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1814, 453.2502784729004, 453.25749230384827, 160.5, 157.25, 1.9860606097598192, 0.5640172124393446, 144.00445, 141.362525, 6.315757591479231, 6.303715557318848, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1815, 453.50031781196594, 453.5074145793915, 160.5, 157.0, 1.9800604266487625, 0.5700173955504014, 144.00445, 141.1593, 6.2902568132572405, 6.3040697347941546, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1816, 453.75031208992004, 453.7576847076416, 159.75, 157.5, 1.9860606097598192, 0.5600170903653066, 143.39477499999998, 141.56574999999998, 6.315757591479231, 6.303715557318848, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1817, 454.000186920166, 454.00736927986145, 160.0, 157.0, 1.9840605487228005, 0.5680173345133824, 143.59799999999998, 141.1593, 6.307257332071902, 6.304069734794154, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1818, 454.25031757354736, 454.2574381828308, 160.5, 157.25, 1.9860606097598192, 0.5620171514023256, 144.00445, 141.362525, 6.315757591479231, 6.304069734794154, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1819, 454.50031661987305, 454.50737285614014, 160.5, 157.0, 1.9820604876857815, 0.5800177007354961, 144.00445, 141.1593, 6.298757072664571, 6.304423912269459, 0.5800177007354961, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1820, 454.75031566619873, 454.75748562812805, 159.75, 156.5, 1.9820604876857815, 0.5700173955504014, 143.39477499999998, 140.75285, 6.298757072664571, 6.304423912269459, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1821, 455.0003046989441, 455.0073173046112, 160.0, 157.0, 1.9860606097598192, 0.5660172734763634, 143.59799999999998, 141.1593, 6.315757591479231, 6.304069734794154, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1822, 455.2503197193146, 455.25760293006897, 160.5, 157.25, 1.9860606097598192, 0.5640172124393446, 144.00445, 141.362525, 6.315757591479231, 6.304423912269459, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1823, 455.50031781196594, 455.5074374675751, 160.0, 157.0, 1.9840605487228005, 0.5780176396984771, 143.59799999999998, 141.1593, 6.307257332071902, 6.304778089744764, 0.5780176396984771, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1824, 455.75031423568726, 455.7594516277313, 159.75, 157.0, 1.9780603656117435, 0.5640172124393446, 143.39477499999998, 141.1593, 6.28175655384991, 6.306548977121291, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1825, 456.00032210350037, 456.0076193809509, 160.5, 157.5, 1.9860606097598192, 0.5660172734763634, 144.00445, 141.56574999999998, 6.315757591479231, 6.305486444695375, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1826, 456.25031995773315, 456.25756764411926, 159.5, 157.5, 1.9840605487228005, 0.5640172124393446, 143.19154999999998, 141.56574999999998, 6.307257332071902, 6.30584062217068, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1827, 456.5003125667572, 456.5072135925293, 160.5, 156.75, 1.9840605487228005, 0.5700173955504014, 144.00445, 140.956075, 6.307257332071902, 6.30584062217068, 0.5700173955504014, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1828, 456.75032091140747, 456.7574779987335, 160.0, 157.5, 1.9860606097598192, 0.5640172124393446, 143.59799999999998, 141.56574999999998, 6.315757591479231, 6.3061947996459855, 0.5640172124393446, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1829, 457.0003192424774, 457.0074951648712, 160.25, 157.0, 1.9860606097598192, 0.5680173345133824, 143.801225, 141.1593, 6.315757591479231, 6.306548977121291, 0.5680173345133824, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1830, 457.250324010849, 457.2574214935303, 160.5, 157.5, 1.9820604876857815, 0.5600170903653066, 144.00445, 141.56574999999998, 6.298757072664571, 6.306903154596596, 0.5600170903653066, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1831, 457.50032091140747, 457.5074083805084, 159.75, 157.5, 1.9840605487228005, 0.5660172734763634, 143.39477499999998, 141.56574999999998, 6.307257332071902, 6.306548977121291, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1832, 457.75032091140747, 457.75753903388977, 159.75, 157.25, 1.9880606707968382, 0.5660172734763634, 143.39477499999998, 141.362525, 6.324257850886562, 6.306903154596596, 0.5660172734763634, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1833, 458.00039315223694, 458.0085651874542, 160.25, 157.25, 1.9640599383526107, 0.5620171514023256, 143.801225, 141.362525, 6.222254737998596, 6.307611509547208, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1834, 458.2502682209015, 458.2565395832062, 159.5, 157.25, 1.9800604266487625, 0.5620171514023256, 143.19154999999998, 141.362525, 6.2902568132572405, 6.304069734794152, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1835, 458.5003206729889, 458.5075058937073, 160.0, 157.25, 1.9840605487228005, 0.5580170293282877, 143.59799999999998, 141.362525, 6.307257332071902, 6.303361379843541, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1836, 458.7503242492676, 458.75751638412476, 159.75, 157.25, 1.9860606097598192, 0.5620171514023256, 143.39477499999998, 141.362525, 6.315757591479231, 6.303715557318847, 0.5620171514023256, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1837, 459.000328540802, 459.00800585746765, 159.75, 157.25, 1.9660599993896297, 0.5580170293282877, 143.39477499999998, 141.362525, 6.230754997405926, 6.304069734794152, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1838, 459.25032210350037, 459.25754261016846, 160.25, 157.0, 1.9860606097598192, 0.5580170293282877, 143.801225, 141.1593, 6.315757591479231, 6.300882137516403, 0.5580170293282877, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1839, 459.50032138824463, 459.50742506980896, 160.25, 157.5, 1.9860606097598192, 0.540016479995117, 143.801225, 141.56574999999998, 6.315757591479231, 6.300882137516403, 0.540016479995117, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1840, 459.7503147125244, 459.75741696357727, 160.25, 157.25, 1.9860606097598192, 0.5560169682912687, 143.801225, 141.362525, 6.315757591479231, 6.30194466994232, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1841, 460.00031757354736, 460.0100712776184, 160.25, 156.75, 1.9800604266487625, 0.5520168462172308, 143.801225, 140.956075, 6.2902568132572405, 6.30194466994232, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1842, 460.25031447410583, 460.2574942111969, 160.0, 156.75, 1.9840605487228005, 0.5560169682912687, 143.59799999999998, 140.956075, 6.307257332071902, 6.301236314991709, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1843, 460.5003192424774, 460.507440328598, 160.5, 157.5, 1.9860606097598192, 0.5460166631061739, 144.00445, 141.56574999999998, 6.315757591479231, 6.300882137516403, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1844, 460.75030994415283, 460.75740599632263, 160.25, 156.75, 1.9860606097598192, 0.5500167851802118, 143.801225, 140.956075, 6.315757591479231, 6.301590492467015, 0.5500167851802118, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1845, 461.0003342628479, 461.00792479515076, 160.0, 157.0, 1.9700601214636677, 0.5540169072542498, 143.59799999999998, 141.1593, 6.247755516220588, 6.302298847417625, 0.5540169072542498, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1846, 461.2503025531769, 461.25652527809143, 160.0, 157.0, 1.9800604266487625, 0.5560169682912687, 143.59799999999998, 141.1593, 6.2902568132572405, 6.299465427615182, 0.5560169682912687, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1847, 461.50030875205994, 461.5071930885315, 159.75, 157.25, 1.9840605487228005, 0.5460166631061739, 143.39477499999998, 141.362525, 6.307257332071902, 6.298402895189265, 0.5460166631061739, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1848, 461.7503385543823, 461.9109454154968, 159.5, 157.25, 1.9880606707968382, 0.5520168462172308, 143.19154999999998, 141.362525, 6.324257850886562, 6.298402895189265, 0.5520168462172308, 0.25675081598560023, 0.25675081598560023, 0.0, 2
1849, 462.0001585483551, 462.00732135772705, 160.25, 157.25, 1.9880606707968382, 0.5500167851802118, 143.801225, 141.362525, 6.324257850886562, 6.300173782565793, 0.5500167851802118, 0.2507480395565437, 0.25675081598560023, -0.006002776429056545, 2
1850, 462.2503216266632, 462.2574498653412, 160.25, 157.25, 1.9860606097598192, 0.5540169072542498, 143.801225, 141.362525, 6.315757591479231, 6.300527960041098, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1851, 462.50031995773315, 462.5073320865631, 159.75, 157.25, 1.9860606097598192, 0.5540169072542498, 143.39477499999998, 141.362525, 6.315757591479231, 6.300882137516403, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1852, 462.75012040138245, 462.7572708129883, 160.0, 156.75, 1.9860606097598192, 0.5560169682912687, 143.59799999999998, 140.956075, 6.315757591479231, 6.301236314991709, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1853, 463.00031757354736, 463.00746273994446, 160.0, 157.25, 1.9880606707968382, 0.5580170293282877, 143.59799999999998, 141.362525, 6.324257850886562, 6.301236314991709, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1854, 463.25030732154846, 463.25628781318665, 159.75, 156.75, 1.9880606707968382, 0.5560169682912687, 143.39477499999998, 140.956075, 6.324257850886562, 6.301590492467014, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1855, 463.5003168582916, 463.50743198394775, 160.5, 157.0, 1.9840605487228005, 0.5600170903653066, 144.00445, 141.1593, 6.307257332071902, 6.302653024892931, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1856, 463.7503173351288, 463.75741958618164, 160.25, 157.25, 1.9880606707968382, 0.5560169682912687, 143.801225, 141.362525, 6.324257850886562, 6.302653024892931, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1857, 464.0003180503845, 464.0073730945587, 160.25, 157.0, 1.9840605487228005, 0.5600170903653066, 143.801225, 141.1593, 6.307257332071902, 6.302653024892931, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1858, 464.25031304359436, 464.25741267204285, 159.75, 157.0, 1.9860606097598192, 0.5600170903653066, 143.39477499999998, 141.1593, 6.315757591479231, 6.3061947996459855, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1859, 464.50031638145447, 464.5073938369751, 160.0, 156.5, 1.9840605487228005, 0.5660172734763634, 143.59799999999998, 140.75285, 6.307257332071902, 6.307257332071901, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1860, 464.75031757354736, 464.757417678833, 160.0, 156.5, 1.9860606097598192, 0.5620171514023256, 143.59799999999998, 140.75285, 6.315757591479231, 6.307257332071901, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1861, 465.0003089904785, 465.00730443000793, 160.0, 157.0, 1.9880606707968382, 0.5580170293282877, 143.59799999999998, 141.1593, 6.324257850886562, 6.307257332071901, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1862, 465.25031900405884, 465.25740790367126, 160.25, 157.25, 1.9880606707968382, 0.5600170903653066, 143.801225, 141.362525, 6.324257850886562, 6.311153284300261, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1863, 465.5003192424774, 465.5074152946472, 160.25, 157.25, 1.9840605487228005, 0.5740175176244393, 143.801225, 141.362525, 6.307257332071902, 6.311507461775567, 0.5740175176244393, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1864, 465.75031781196594, 465.75740242004395, 160.25, 157.5, 1.9880606707968382, 0.5640172124393446, 143.801225, 141.56574999999998, 6.324257850886562, 6.311153284300261, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1865, 466.00030732154846, 466.0073182582855, 160.25, 157.0, 1.9860606097598192, 0.5600170903653066, 143.801225, 141.1593, 6.315757591479231, 6.311507461775567, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1866, 466.25030612945557, 466.25666666030884, 160.25, 157.0, 1.9880606707968382, 0.5580170293282877, 143.801225, 141.1593, 6.324257850886562, 6.312569994201483, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1867, 466.5003128051758, 466.50709319114685, 160.0, 156.75, 1.9860606097598192, 0.5760175786614582, 143.59799999999998, 140.956075, 6.315757591479231, 6.313278349152095, 0.5760175786614582, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1868, 466.7503237724304, 466.7569682598114, 160.5, 156.75, 1.9880606707968382, 0.5660172734763634, 144.00445, 140.956075, 6.324257850886562, 6.313278349152095, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1869, 467.0001847743988, 467.0076403617859, 160.0, 156.75, 1.9720601825006867, 0.5600170903653066, 143.59799999999998, 140.956075, 6.256255775627919, 6.3136325266274005, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1870, 467.2503068447113, 467.25630354881287, 160.25, 157.25, 1.9800604266487625, 0.5620171514023256, 143.801225, 141.362525, 6.2902568132572405, 6.313986704102706, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1871, 467.50032567977905, 467.50763988494873, 160.5, 157.0, 1.9860606097598192, 0.5780176396984771, 144.00445, 141.1593, 6.315757591479231, 6.313986704102706, 0.5780176396984771, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1872, 467.75032329559326, 467.75773668289185, 160.5, 157.25, 1.9820604876857815, 0.5680173345133824, 144.00445, 141.362525, 6.298757072664571, 6.314340881578011, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1873, 468.0003173351288, 468.00739574432373, 160.25, 156.25, 1.9860606097598192, 0.5700173955504014, 143.801225, 140.549625, 6.315757591479231, 6.313278349152095, 0.5700173955504014, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1874, 468.25033164024353, 468.25962471961975, 160.25, 157.0, 1.9820604876857815, 0.5600170903653066, 143.801225, 141.1593, 6.298757072664571, 6.312924171676788, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1875, 468.50032019615173, 468.5075430870056, 160.5, 157.0, 1.9860606097598192, 0.5760175786614582, 144.00445, 141.1593, 6.315757591479231, 6.3122158167261775, 0.5760175786614582, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1876, 468.750319480896, 468.7575659751892, 160.25, 157.25, 1.9860606097598192, 0.5620171514023256, 143.801225, 141.362525, 6.315757591479231, 6.3122158167261775, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1877, 469.0003423690796, 469.0081422328949, 160.5, 157.0, 1.9700601214636677, 0.5660172734763634, 144.00445, 141.1593, 6.247755516220588, 6.3122158167261775, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1878, 469.2503225803375, 469.2574062347412, 160.25, 157.25, 1.9880606707968382, 0.5680173345133824, 143.801225, 141.362525, 6.324257850886562, 6.309028219448429, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
