seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1879, 469.50032806396484, 469.5074245929718, 160.75, 157.25, 1.9860606097598192, 0.5720174565874203, 144.207675, 141.362525, 6.315757591479231, 6.309028219448429, 0.5720174565874203, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1880, 469.7503254413605, 469.75747060775757, 160.5, 157.25, 1.9900607318338572, 0.5620171514023256, 144.00445, 141.362525, 6.332758110293893, 6.309382396923734, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1881, 470.0003089904785, 470.0072968006134, 160.75, 157.25, 1.9880606707968382, 0.5640172124393446, 144.207675, 141.362525, 6.324257850886562, 6.3097365743990395, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1882, 470.2503113746643, 470.2573390007019, 160.25, 156.75, 1.9880606707968382, 0.5620171514023256, 143.801225, 140.956075, 6.324257850886562, 6.31044492934965, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1883, 470.5003111362457, 470.50731325149536, 160.0, 156.75, 1.9880606707968382, 0.5720174565874203, 143.59799999999998, 140.956075, 6.324257850886562, 6.310799106824956, 0.5720174565874203, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1884, 470.7503168582916, 470.75745487213135, 160.0, 156.75, 1.9880606707968382, 0.5620171514023256, 143.59799999999998, 140.956075, 6.324257850886562, 6.311507461775567, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1885, 471.0003185272217, 471.007524728775, 160.25, 157.25, 1.9800604266487625, 0.5640172124393446, 143.801225, 141.362525, 6.2902568132572405, 6.311861639250872, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1886, 471.2503147125244, 471.25747537612915, 160.75, 157.0, 1.9900607318338572, 0.5660172734763634, 144.207675, 141.1593, 6.332758110293893, 6.31044492934965, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1887, 471.5003228187561, 471.50749826431274, 160.5, 157.0, 1.9860606097598192, 0.5580170293282877, 144.00445, 141.1593, 6.315757591479231, 6.310799106824956, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1888, 471.75032138824463, 471.7574350833893, 160.5, 157.0, 1.9900607318338572, 0.5620171514023256, 144.00445, 141.1593, 6.332758110293893, 6.311153284300261, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1889, 472.00031757354736, 472.0073788166046, 161.0, 157.0, 1.9880606707968382, 0.5620171514023256, 144.4109, 141.1593, 6.324257850886562, 6.311507461775567, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1890, 472.25032329559326, 472.25732469558716, 160.75, 157.25, 1.9880606707968382, 0.5600170903653066, 144.207675, 141.362525, 6.324257850886562, 6.311861639250871, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1891, 472.5028476715088, 472.5124719142914, 160.5, 157.25, 1.9800604266487625, 0.544016602069155, 144.00445, 141.362525, 6.2902568132572405, 6.311861639250872, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1892, 472.75032472610474, 472.757515668869, 160.75, 156.5, 1.9880606707968382, 0.5660172734763634, 144.207675, 140.75285, 6.324257850886562, 6.310799106824955, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1893, 473.0003271102905, 473.0075776576996, 160.5, 157.25, 1.9900607318338572, 0.5660172734763634, 144.00445, 141.362525, 6.332758110293893, 6.310799106824956, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1894, 473.2503237724304, 473.2564034461975, 160.25, 156.75, 1.9800604266487625, 0.5620171514023256, 143.801225, 140.956075, 6.2902568132572405, 6.313986704102704, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1895, 473.50031566619873, 473.50753927230835, 160.5, 157.0, 1.9860606097598192, 0.5520168462172308, 144.00445, 141.1593, 6.315757591479231, 6.313986704102704, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1896, 473.750319480896, 473.75742840766907, 160.5, 157.0, 1.9900607318338572, 0.5600170903653066, 144.00445, 141.1593, 6.332758110293893, 6.313986704102704, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1897, 474.00031423568726, 474.0083167552948, 160.5, 156.75, 1.9880606707968382, 0.5520168462172308, 144.00445, 140.956075, 6.324257850886562, 6.315403414003927, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1898, 474.25031423568726, 474.2573997974396, 160.75, 157.0, 1.9880606707968382, 0.5580170293282877, 144.207675, 141.1593, 6.324257850886562, 6.3157575914792305, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1899, 474.500319480896, 474.50747656822205, 160.25, 157.0, 1.9880606707968382, 0.5460166631061739, 143.801225, 141.1593, 6.324257850886562, 6.316820123905148, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1900, 474.75031781196594, 474.75746965408325, 161.0, 156.75, 1.9880606707968382, 0.5600170903653066, 144.4109, 140.956075, 6.324257850886562, 6.317174301380454, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1901, 475.00030732154846, 475.00635600090027, 160.5, 156.5, 1.9720601825006867, 0.5620171514023256, 144.00445, 140.75285, 6.256255775627919, 6.317528478855759, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1902, 475.25032663345337, 475.25784635543823, 161.0, 157.0, 1.9880606707968382, 0.5560169682912687, 144.4109, 141.1593, 6.324257850886562, 6.317882656331064, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1903, 475.5003161430359, 475.50743651390076, 160.5, 157.25, 1.9880606707968382, 0.540016479995117, 144.00445, 141.362525, 6.324257850886562, 6.317882656331065, 0.540016479995117, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1904, 475.75032019615173, 475.7573993206024, 160.5, 156.0, 1.9900607318338572, 0.5500167851802118, 144.00445, 140.3464, 6.332758110293893, 6.31823683380637, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1905, 476.00030541419983, 476.0073184967041, 160.5, 156.5, 1.9900607318338572, 0.5560169682912687, 144.00445, 140.75285, 6.332758110293893, 6.31823683380637, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1906, 476.2503125667572, 476.25740027427673, 160.75, 157.0, 1.9880606707968382, 0.5480167241431929, 144.207675, 141.1593, 6.324257850886562, 6.318591011281676, 0.5480167241431929, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1907, 476.5003128051758, 476.50706338882446, 160.75, 157.25, 1.9880606707968382, 0.5460166631061739, 144.207675, 141.362525, 6.324257850886562, 6.318591011281676, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1908, 476.7503113746643, 476.7576496601105, 160.75, 157.0, 1.9900607318338572, 0.5560169682912687, 144.207675, 141.1593, 6.332758110293893, 6.318591011281676, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1909, 477.0003299713135, 477.00752902030945, 160.75, 156.5, 1.9700601214636677, 0.5520168462172308, 144.207675, 140.75285, 6.247755516220588, 6.318945188756981, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1910, 477.250319480896, 477.2574248313904, 160.75, 157.0, 1.9880606707968382, 0.5520168462172308, 144.207675, 141.1593, 6.324257850886562, 6.317174301380454, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1911, 477.50031757354736, 477.50740909576416, 160.75, 157.0, 1.9840605487228005, 0.544016602069155, 144.207675, 141.1593, 6.307257332071902, 6.316820123905148, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1912, 477.7503168582916, 477.7576651573181, 160.75, 157.0, 1.9900607318338572, 0.5520168462172308, 144.207675, 141.1593, 6.332758110293893, 6.316465946429843, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1913, 478.00031781196594, 478.0075008869171, 160.75, 157.0, 1.9900607318338572, 0.5540169072542498, 144.207675, 141.1593, 6.332758110293893, 6.316465946429844, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1914, 478.2503204345703, 478.2575740814209, 160.75, 156.75, 1.9900607318338572, 0.5480167241431929, 144.207675, 140.956075, 6.332758110293893, 6.316820123905148, 0.5480167241431929, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1915, 478.5003182888031, 478.50759196281433, 160.75, 156.5, 1.9880606707968382, 0.5500167851802118, 144.207675, 140.75285, 6.324257850886562, 6.3171743013804535, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1916, 478.7503135204315, 478.7589678764343, 160.75, 157.0, 1.9860606097598192, 0.5580170293282877, 144.207675, 141.1593, 6.315757591479231, 6.318591011281676, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1917, 479.00032591819763, 479.00745272636414, 160.5, 157.0, 1.9720601825006867, 0.5520168462172308, 144.00445, 141.1593, 6.256255775627919, 6.31823683380637, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1918, 479.2503294944763, 479.25688791275024, 160.75, 157.0, 1.9680600604266487, 0.5540169072542498, 144.207675, 141.1593, 6.239255256813257, 6.31504923652862, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1919, 479.5003161430359, 479.5074689388275, 160.5, 157.0, 1.9880606707968382, 0.5520168462172308, 144.00445, 141.1593, 6.324257850886562, 6.312924171676788, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1920, 479.75031757354736, 479.75741600990295, 160.75, 156.5, 1.9900607318338572, 0.5580170293282877, 144.207675, 140.75285, 6.332758110293893, 6.313278349152095, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1921, 480.00031542778015, 480.0073482990265, 160.75, 157.0, 1.9880606707968382, 0.5560169682912687, 144.207675, 141.1593, 6.324257850886562, 6.313278349152093, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1922, 480.25031328201294, 480.2573776245117, 160.5, 157.0, 1.9900607318338572, 0.5560169682912687, 144.00445, 141.1593, 6.332758110293893, 6.313278349152093, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1923, 480.50031638145447, 480.50738048553467, 160.75, 156.75, 1.9880606707968382, 0.5540169072542498, 144.207675, 140.956075, 6.324257850886562, 6.313632526627399, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1924, 480.75031566619873, 480.75739669799805, 160.25, 156.75, 1.9900607318338572, 0.5600170903653066, 143.801225, 140.956075, 6.332758110293893, 6.3136325266274005, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1925, 481.0002281665802, 481.00727438926697, 160.75, 157.25, 1.9680600604266487, 0.5540169072542498, 144.207675, 141.362525, 6.239255256813257, 6.313986704102706, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1926, 481.25029826164246, 481.25596857070923, 160.25, 157.0, 1.9900607318338572, 0.5560169682912687, 143.801225, 141.1593, 6.332758110293893, 6.313278349152093, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1927, 481.5003139972687, 481.507440328598, 160.75, 156.5, 1.9880606707968382, 0.5560169682912687, 144.207675, 140.75285, 6.324257850886562, 6.313632526627399, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1928, 481.7503216266632, 481.7573962211609, 160.5, 156.75, 1.9900607318338572, 0.5580170293282877, 144.00445, 140.956075, 6.332758110293893, 6.3136325266274005, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1929, 482.0003197193146, 482.00740909576416, 160.5, 157.0, 1.9900607318338572, 0.5560169682912687, 144.00445, 141.1593, 6.332758110293893, 6.313632526627399, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1930, 482.2503228187561, 482.25745964050293, 160.5, 157.0, 1.9900607318338572, 0.5600170903653066, 144.00445, 141.1593, 6.332758110293893, 6.313632526627399, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1931, 482.5003159046173, 482.50739789009094, 160.75, 156.25, 1.9880606707968382, 0.5560169682912687, 144.207675, 140.549625, 6.324257850886562, 6.313986704102706, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1932, 482.75032091140747, 482.7573754787445, 160.5, 157.25, 1.9880606707968382, 0.5580170293282877, 144.00445, 141.362525, 6.324257850886562, 6.313986704102706, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1933, 483.000853061676, 483.0087809562683, 160.75, 156.25, 1.9680600604266487, 0.5600170903653066, 144.207675, 140.549625, 6.239255256813257, 6.313632526627399, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1934, 483.25030541419983, 483.25624775886536, 160.75, 157.25, 1.9880606707968382, 0.5620171514023256, 144.207675, 141.362525, 6.324257850886562, 6.313278349152093, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1935, 483.5003185272217, 483.50743317604065, 160.75, 156.5, 1.9880606707968382, 0.5620171514023256, 144.207675, 140.75285, 6.324257850886562, 6.313278349152095, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1936, 483.7503173351288, 483.7574064731598, 160.5, 157.0, 1.9900607318338572, 0.5580170293282877, 144.00445, 141.1593, 6.332758110293893, 6.313986704102706, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1937, 484.00031304359436, 484.0074472427368, 160.5, 156.75, 1.9900607318338572, 0.5540169072542498, 144.00445, 140.956075, 6.332758110293893, 6.313986704102706, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1938, 484.250314950943, 484.25731325149536, 160.75, 157.0, 1.9900607318338572, 0.5620171514023256, 144.207675, 141.1593, 6.332758110293893, 6.313986704102706, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1939, 484.50032019615173, 484.5073416233063, 161.0, 156.75, 1.9880606707968382, 0.5660172734763634, 144.4109, 140.956075, 6.324257850886562, 6.313986704102706, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1940, 484.7503123283386, 484.7574133872986, 160.75, 156.5, 1.9920607928708762, 0.5580170293282877, 144.207675, 140.75285, 6.341258369701224, 6.313986704102706, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1941, 485.0002775192261, 485.0077838897705, 160.5, 157.0, 1.9680600604266487, 0.5600170903653066, 144.00445, 141.1593, 6.239255256813257, 6.315049236528622, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1942, 485.2503204345703, 485.2566080093384, 160.75, 156.75, 1.9820604876857815, 0.5620171514023256, 144.207675, 140.956075, 6.298757072664571, 6.314340881578009, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1943, 485.5003182888031, 485.50758171081543, 160.75, 156.5, 1.9900607318338572, 0.5680173345133824, 144.207675, 140.75285, 6.332758110293893, 6.316820123905148, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1944, 485.75031900405884, 485.7573330402374, 160.75, 157.0, 1.9900607318338572, 0.5580170293282877, 144.207675, 141.1593, 6.332758110293893, 6.317174301380454, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1945, 486.00030493736267, 486.00732040405273, 160.75, 157.0, 1.9900607318338572, 0.5560169682912687, 144.207675, 141.1593, 6.332758110293893, 6.317174301380454, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1946, 486.2503151893616, 486.2573871612549, 160.75, 157.0, 1.9920607928708762, 0.5560169682912687, 144.207675, 141.1593, 6.341258369701224, 6.317528478855759, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1947, 486.50031876564026, 486.5074107646942, 160.75, 156.75, 1.9900607318338572, 0.5680173345133824, 144.207675, 140.956075, 6.332758110293893, 6.317882656331065, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1948, 486.75032114982605, 486.75737714767456, 161.0, 157.0, 1.9920607928708762, 0.5580170293282877, 144.4109, 141.1593, 6.341258369701224, 6.3182368338063695, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1949, 487.0001611709595, 487.0070631504059, 161.0, 156.75, 1.9700601214636677, 0.5580170293282877, 144.4109, 140.956075, 6.247755516220588, 6.318591011281676, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1950, 487.2503046989441, 487.25628876686096, 161.0, 156.5, 1.9860606097598192, 0.5560169682912687, 144.4109, 140.75285, 6.315757591479231, 6.318945188756981, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1951, 487.5003206729889, 487.5074725151062, 161.0, 156.75, 1.9920607928708762, 0.5720174565874203, 144.4109, 140.956075, 6.341258369701224, 6.31823683380637, 0.5720174565874203, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1952, 487.7503180503845, 487.7574243545532, 161.0, 157.25, 1.9900607318338572, 0.5580170293282877, 144.4109, 141.362525, 6.332758110293893, 6.318945188756981, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1953, 488.00031447410583, 488.0073845386505, 160.75, 157.0, 1.9920607928708762, 0.5600170903653066, 144.207675, 141.1593, 6.341258369701224, 6.318945188756981, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1954, 488.250314950943, 488.2573184967041, 160.5, 157.25, 1.9920607928708762, 0.5580170293282877, 144.00445, 141.362525, 6.341258369701224, 6.319299366232286, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1955, 488.50031566619873, 488.5074055194855, 161.0, 156.5, 1.9900607318338572, 0.5700173955504014, 144.4109, 140.75285, 6.332758110293893, 6.3196535437075925, 0.5700173955504014, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1956, 488.7503204345703, 488.757483959198, 161.0, 157.25, 1.9920607928708762, 0.5620171514023256, 144.4109, 141.362525, 6.341258369701224, 6.320007721182897, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1957, 489.00030159950256, 489.00663208961487, 160.75, 157.0, 1.9860606097598192, 0.5560169682912687, 144.207675, 141.1593, 6.315757591479231, 6.320716076133508, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1958, 489.25031089782715, 489.2590870857239, 160.75, 156.75, 1.9800604266487625, 0.5620171514023256, 144.207675, 140.956075, 6.2902568132572405, 6.323903673411256, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1959, 489.50032091140747, 489.50755071640015, 161.0, 156.5, 1.9900607318338572, 0.5780176396984771, 144.4109, 140.75285, 6.332758110293893, 6.322486963510035, 0.5780176396984771, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1960, 489.75031757354736, 489.757404088974, 161.0, 157.0, 1.9920607928708762, 0.5660172734763634, 144.4109, 141.1593, 6.341258369701224, 6.322841140985342, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1961, 490.00030517578125, 490.0073130130768, 161.25, 156.75, 1.9920607928708762, 0.5600170903653066, 144.61412499999997, 140.956075, 6.341258369701224, 6.323195318460647, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1962, 490.25031208992004, 490.2573094367981, 161.0, 157.0, 1.9920607928708762, 0.5620171514023256, 144.4109, 141.1593, 6.341258369701224, 6.323549495935953, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1963, 490.50031566619873, 490.50763297080994, 161.0, 157.0, 1.9880606707968382, 0.5780176396984771, 144.4109, 141.1593, 6.324257850886562, 6.323903673411258, 0.5780176396984771, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1964, 490.75032138824463, 490.7573883533478, 161.0, 157.25, 1.9920607928708762, 0.5640172124393446, 144.4109, 141.362525, 6.341258369701224, 6.323903673411258, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1965, 491.00032353401184, 491.00716733932495, 161.0, 157.0, 1.9820604876857815, 0.5620171514023256, 144.4109, 141.1593, 6.298757072664571, 6.323903673411258, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1966, 491.2503135204315, 491.2568984031677, 161.0, 156.75, 1.9880606707968382, 0.5600170903653066, 144.4109, 140.956075, 6.324257850886562, 6.326382915738395, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1967, 491.5001585483551, 491.5070946216583, 161.0, 156.25, 1.9880606707968382, 0.5800177007354961, 144.4109, 140.549625, 6.324257850886562, 6.327445448164312, 0.5800177007354961, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1968, 491.7503182888031, 491.7574861049652, 161.0, 157.25, 1.9920607928708762, 0.5640172124393446, 144.4109, 141.362525, 6.341258369701224, 6.327091270689007, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1969, 492.00031900405884, 492.0073916912079, 160.75, 157.0, 1.9920607928708762, 0.5600170903653066, 144.207675, 141.1593, 6.341258369701224, 6.327445448164312, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1970, 492.25032329559326, 492.2575194835663, 161.5, 157.0, 1.9940608539078952, 0.5680173345133824, 144.81734999999998, 141.1593, 6.349758629108555, 6.327799625639617, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1971, 492.5003206729889, 492.50745582580566, 161.0, 157.0, 1.9900607318338572, 0.582017761772515, 144.4109, 141.1593, 6.332758110293893, 6.3281538031149225, 0.582017761772515, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1972, 492.7503204345703, 492.75740480422974, 161.25, 157.25, 1.9920607928708762, 0.5680173345133824, 144.61412499999997, 141.362525, 6.341258369701224, 6.3281538031149225, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1973, 493.000333070755, 493.0080270767212, 161.25, 157.25, 1.9740602435377057, 0.5720174565874203, 144.61412499999997, 141.362525, 6.26475603503525, 6.3281538031149225, 0.5720174565874203, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1974, 493.25031042099, 493.2563681602478, 161.25, 156.75, 1.9840605487228005, 0.5640172124393446, 144.61412499999997, 140.956075, 6.307257332071902, 6.328862158065533, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1975, 493.50031185150146, 493.5073754787445, 161.0, 156.75, 1.9920607928708762, 0.5780176396984771, 144.4109, 140.956075, 6.341258369701224, 6.328507980590228, 0.5780176396984771, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1976, 493.75031900405884, 493.75744128227234, 161.0, 156.75, 1.9940608539078952, 0.5680173345133824, 144.4109, 140.956075, 6.349758629108555, 6.328507980590228, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1977, 494.0002725124359, 494.0075271129608, 160.5, 157.5, 1.9920607928708762, 0.5700173955504014, 144.00445, 141.56574999999998, 6.341258369701224, 6.329216335540839, 0.5700173955504014, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1978, 494.250314950943, 494.2574248313904, 161.25, 157.0, 1.9940608539078952, 0.5680173345133824, 144.61412499999997, 141.1593, 6.349758629108555, 6.329216335540839, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1979, 494.50031757354736, 494.50733947753906, 160.75, 156.75, 1.9900607318338572, 0.5800177007354961, 144.207675, 140.956075, 6.332758110293893, 6.329570513016145, 0.5800177007354961, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1980, 494.7503182888031, 494.75740790367126, 161.0, 156.75, 1.9940608539078952, 0.5680173345133824, 144.4109, 140.956075, 6.349758629108555, 6.329570513016145, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1981, 495.0003776550293, 495.00767946243286, 161.0, 156.75, 1.9680600604266487, 0.5600170903653066, 144.4109, 140.956075, 6.239255256813257, 6.32992469049145, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1982, 495.2503080368042, 495.2566785812378, 161.0, 157.0, 1.9920607928708762, 0.5700173955504014, 144.4109, 141.1593, 6.341258369701224, 6.326737093213701, 0.5700173955504014, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1983, 495.5003077983856, 495.50714468955994, 161.0, 156.75, 1.9920607928708762, 0.5800177007354961, 144.4109, 140.956075, 6.341258369701224, 6.328862158065534, 0.5800177007354961, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1984, 495.750230550766, 495.75736570358276, 160.5, 157.25, 1.9940608539078952, 0.5640172124393446, 144.00445, 141.362525, 6.349758629108555, 6.329216335540839, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1985, 496.0003080368042, 496.00736260414124, 160.5, 156.75, 1.9920607928708762, 0.5620171514023256, 144.00445, 140.956075, 6.341258369701224, 6.329570513016145, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1986, 496.25031304359436, 496.2573301792145, 161.0, 157.25, 1.9940608539078952, 0.5640172124393446, 144.4109, 141.362525, 6.349758629108555, 6.329570513016145, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1987, 496.5003275871277, 496.50739336013794, 161.0, 157.0, 1.9920607928708762, 0.5680173345133824, 144.4109, 141.1593, 6.341258369701224, 6.32992469049145, 0.5680173345133824, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1988, 496.7501573562622, 496.7573482990265, 161.25, 157.25, 1.9940608539078952, 0.5660172734763634, 144.61412499999997, 141.362525, 6.349758629108555, 6.3306330454420605, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1989, 497.0004172325134, 497.0100030899048, 161.0, 156.75, 1.9760603045747245, 0.5620171514023256, 144.4109, 140.956075, 6.273256294442579, 6.330987222917366, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1990, 497.2503068447113, 497.2563536167145, 161.0, 157.25, 1.9860606097598192, 0.5660172734763634, 144.4109, 141.362525, 6.315757591479231, 6.32992469049145, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1991, 497.50031661987305, 497.5099594593048, 161.0, 157.25, 1.9820604876857815, 0.5480167241431929, 144.4109, 141.362525, 6.298757072664571, 6.329570513016145, 0.5480167241431929, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1992, 497.7503128051758, 497.7574727535248, 161.0, 157.25, 1.9940608539078952, 0.5620171514023256, 144.4109, 141.362525, 6.349758629108555, 6.328507980590229, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1993, 498.00031304359436, 498.0074806213379, 161.0, 157.25, 1.9920607928708762, 0.5620171514023256, 144.4109, 141.362525, 6.341258369701224, 6.328862158065533, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1994, 498.2503170967102, 498.25741147994995, 160.75, 156.5, 1.9940608539078952, 0.5620171514023256, 144.207675, 140.75285, 6.349758629108555, 6.328862158065534, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1995, 498.50031781196594, 498.5083239078522, 161.0, 157.25, 1.9900607318338572, 0.5660172734763634, 144.4109, 141.362525, 6.332758110293893, 6.328862158065534, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1996, 498.75031757354736, 498.7574121952057, 161.0, 157.0, 1.9900607318338572, 0.5640172124393446, 144.4109, 141.1593, 6.332758110293893, 6.328862158065533, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1997, 499.00032782554626, 499.0083394050598, 161.0, 156.75, 1.9780603656117435, 0.5660172734763634, 144.4109, 140.956075, 6.28175655384991, 6.328507980590228, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1998, 499.2503230571747, 499.25651121139526, 161.0, 157.25, 1.9880606707968382, 0.5600170903653066, 144.4109, 141.362525, 6.324257850886562, 6.329216335540839, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
1999, 499.500280380249, 499.50742268562317, 161.0, 156.5, 1.9940608539078952, 0.5580170293282877, 144.4109, 140.75285, 6.349758629108555, 6.32992469049145, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2000, 499.7503151893616, 499.75740790367126, 161.0, 156.75, 1.9940608539078952, 0.5600170903653066, 144.4109, 140.956075, 6.349758629108555, 6.330278867966754, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2001, 500.00031042099, 500.0073220729828, 161.0, 157.0, 1.996060914944914, 0.5620171514023256, 144.4109, 141.1593, 6.358258888515884, 6.330278867966755, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2002, 500.25031208992004, 500.2573227882385, 161.25, 157.25, 1.9940608539078952, 0.5600170903653066, 144.61412499999997, 141.362525, 6.349758629108555, 6.330987222917366, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2003, 500.50031661987305, 500.507363319397, 161.25, 157.0, 1.9920607928708762, 0.5600170903653066, 144.61412499999997, 141.1593, 6.341258369701224, 6.330987222917366, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2004, 500.7503192424774, 500.7574019432068, 161.25, 157.0, 1.9940608539078952, 0.5620171514023256, 144.61412499999997, 141.1593, 6.349758629108555, 6.331341400392671, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2005, 501.0003218650818, 501.0079731941223, 161.25, 157.25, 1.9760603045747245, 0.5640172124393446, 144.61412499999997, 141.362525, 6.273256294442579, 6.331341400392671, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2006, 501.2503068447113, 501.25632071495056, 161.25, 157.25, 1.9860606097598192, 0.5640172124393446, 144.61412499999997, 141.362525, 6.315757591479231, 6.332758110293892, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2007, 501.5003182888031, 501.5070676803589, 161.0, 157.25, 1.9920607928708762, 0.5560169682912687, 144.4109, 141.362525, 6.341258369701224, 6.331695577867976, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2008, 501.7503340244293, 501.75977897644043, 161.25, 157.25, 1.9840605487228005, 0.5620171514023256, 144.61412499999997, 141.362525, 6.307257332071902, 6.331695577867978, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2009, 502.0003206729889, 502.0074598789215, 161.0, 157.25, 1.9940608539078952, 0.5660172734763634, 144.4109, 141.362525, 6.349758629108555, 6.32992469049145, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2010, 502.25032114982605, 502.2573618888855, 161.0, 157.25, 1.996060914944914, 0.5660172734763634, 144.4109, 141.362525, 6.358258888515884, 6.330278867966754, 0.5660172734763634, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2011, 502.50031900405884, 502.5074498653412, 161.25, 156.75, 1.9920607928708762, 0.5500167851802118, 144.61412499999997, 140.956075, 6.341258369701224, 6.3306330454420605, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2012, 502.7503137588501, 502.7574324607849, 161.0, 156.5, 1.996060914944914, 0.5640172124393446, 144.4109, 140.75285, 6.358258888515884, 6.3306330454420605, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2013, 503.0003139972687, 503.00750946998596, 161.0, 156.75, 1.9780603656117435, 0.5580170293282877, 144.4109, 140.956075, 6.28175655384991, 6.330987222917366, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2014, 503.25033354759216, 503.25816226005554, 161.0, 156.75, 1.9760603045747245, 0.5540169072542498, 144.4109, 140.956075, 6.273256294442579, 6.331341400392671, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2015, 503.5003168582916, 503.50749015808105, 161.0, 157.5, 1.9920607928708762, 0.542016541032136, 144.4109, 141.56574999999998, 6.341258369701224, 6.329570513016145, 0.542016541032136, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2016, 503.75031995773315, 503.7574243545532, 160.75, 157.0, 1.996060914944914, 0.5580170293282877, 144.207675, 141.1593, 6.358258888515884, 6.331341400392671, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2017, 504.0003151893616, 504.0074110031128, 161.0, 157.0, 1.9940608539078952, 0.5540169072542498, 144.4109, 141.1593, 6.349758629108555, 6.331695577867976, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2018, 504.2503159046173, 504.2574210166931, 161.0, 156.75, 1.996060914944914, 0.5560169682912687, 144.4109, 140.956075, 6.358258888515884, 6.332049755343282, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2019, 504.50032901763916, 504.50739789009094, 161.25, 157.25, 1.9940608539078952, 0.5460166631061739, 144.61412499999997, 141.362525, 6.349758629108555, 6.332403932818589, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2020, 504.75031995773315, 504.75742411613464, 161.0, 156.75, 1.996060914944914, 0.5560169682912687, 144.4109, 140.956075, 6.358258888515884, 6.333112287769199, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2021, 505.0003068447113, 505.0069169998169, 161.0, 157.0, 1.9900607318338572, 0.5580170293282877, 144.4109, 141.1593, 6.332758110293893, 6.334174820195115, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2022, 505.25030636787415, 505.2563729286194, 161.0, 157.0, 1.9860606097598192, 0.5600170903653066, 144.4109, 141.1593, 6.315757591479231, 6.336299885046948, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2023, 505.50032210350037, 505.5075788497925, 161.0, 157.0, 1.9920607928708762, 0.544016602069155, 144.4109, 141.1593, 6.341258369701224, 6.335945707571643, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2024, 505.7503242492676, 505.7574391365051, 161.25, 156.75, 1.996060914944914, 0.5520168462172308, 144.61412499999997, 140.956075, 6.358258888515884, 6.3355915300963375, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2025, 506.0003116130829, 506.0072731971741, 161.0, 157.25, 1.996060914944914, 0.5620171514023256, 144.4109, 141.362525, 6.358258888515884, 6.335945707571642, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2026, 506.2503137588501, 506.2574303150177, 161.0, 156.75, 1.9940608539078952, 0.5580170293282877, 144.4109, 140.956075, 6.349758629108555, 6.335945707571642, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2027, 506.50031328201294, 506.5080466270447, 161.25, 157.5, 1.9940608539078952, 0.542016541032136, 144.61412499999997, 141.56574999999998, 6.349758629108555, 6.335945707571643, 0.542016541032136, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2028, 506.75031900405884, 506.7574005126953, 161.25, 157.0, 1.996060914944914, 0.5600170903653066, 144.61412499999997, 141.1593, 6.358258888515884, 6.336299885046948, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2029, 507.00031042099, 507.0071349143982, 161.0, 157.0, 1.9760603045747245, 0.5540169072542498, 144.4109, 141.1593, 6.273256294442579, 6.336654062522253, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2030, 507.2503271102905, 507.2587718963623, 161.25, 157.0, 1.9860606097598192, 0.5520168462172308, 144.61412499999997, 141.1593, 6.315757591479231, 6.3366540625222525, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2031, 507.5003182888031, 507.5077052116394, 160.75, 157.0, 1.9920607928708762, 0.542016541032136, 144.207675, 141.1593, 6.341258369701224, 6.336654062522253, 0.542016541032136, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2032, 507.7503192424774, 507.75758242607117, 160.75, 156.75, 1.996060914944914, 0.5540169072542498, 144.207675, 140.956075, 6.358258888515884, 6.336654062522253, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2033, 508.0002965927124, 508.0069053173065, 161.0, 157.0, 1.996060914944914, 0.5580170293282877, 144.4109, 141.1593, 6.358258888515884, 6.338779127374086, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2034, 508.2503151893616, 508.2573997974396, 160.5, 156.5, 1.996060914944914, 0.5600170903653066, 144.00445, 140.75285, 6.358258888515884, 6.3391333048493905, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2035, 508.5003180503845, 508.5073390007019, 161.25, 157.0, 1.9920607928708762, 0.544016602069155, 144.61412499999997, 141.1593, 6.341258369701224, 6.3391333048493905, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2036, 508.7503206729889, 508.7574129104614, 161.0, 157.0, 1.996060914944914, 0.5540169072542498, 144.4109, 141.1593, 6.358258888515884, 6.339133304849391, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2037, 509.0001657009125, 509.00705099105835, 160.75, 157.25, 1.9920607928708762, 0.5560169682912687, 144.207675, 141.362525, 6.341258369701224, 6.339133304849391, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2038, 509.2503035068512, 509.2563724517822, 161.0, 157.0, 1.9880606707968382, 0.5620171514023256, 144.4109, 141.1593, 6.324257850886562, 6.341612547176529, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2039, 509.50032210350037, 509.50749015808105, 161.0, 157.5, 1.9920607928708762, 0.540016479995117, 144.4109, 141.56574999999998, 6.341258369701224, 6.343737612028363, 0.540016479995117, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2040, 509.7503173351288, 509.7573540210724, 161.0, 156.5, 1.9940608539078952, 0.5540169072542498, 144.4109, 140.75285, 6.349758629108555, 6.343737612028363, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2041, 510.0001525878906, 510.00980591773987, 160.75, 157.0, 1.9900607318338572, 0.5560169682912687, 144.207675, 141.1593, 6.332758110293893, 6.343383434553057, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2042, 510.2503168582916, 510.2574589252472, 160.75, 157.25, 1.996060914944914, 0.5540169072542498, 144.207675, 141.362525, 6.358258888515884, 6.342675079602446, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2043, 510.5003159046173, 510.50737285614014, 161.25, 157.25, 1.9920607928708762, 0.5460166631061739, 144.61412499999997, 141.362525, 6.341258369701224, 6.342675079602446, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2044, 510.750319480896, 510.75741267204285, 161.0, 157.25, 1.996060914944914, 0.5500167851802118, 144.4109, 141.362525, 6.358258888515884, 6.342320902127139, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2045, 511.00032663345337, 511.00714588165283, 161.0, 157.25, 1.9860606097598192, 0.5560169682912687, 144.4109, 141.362525, 6.315757591479231, 6.342320902127139, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2046, 511.2503068447113, 511.25729727745056, 161.25, 157.0, 1.9840605487228005, 0.5600170903653066, 144.61412499999997, 141.1593, 6.307257332071902, 6.341612547176529, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2047, 511.5003137588501, 511.5074415206909, 161.0, 156.75, 1.9940608539078952, 0.542016541032136, 144.4109, 140.956075, 6.349758629108555, 6.341258369701223, 0.542016541032136, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2048, 511.7503206729889, 511.75740003585815, 161.25, 157.25, 1.996060914944914, 0.5520168462172308, 144.61412499999997, 141.362525, 6.358258888515884, 6.341612547176529, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2049, 512.0003247261047, 512.0073659420013, 161.0, 157.25, 1.998060975981933, 0.5500167851802118, 144.4109, 141.362525, 6.366759147923215, 6.341612547176529, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2050, 512.2501673698425, 512.2573511600494, 161.0, 157.0, 1.996060914944914, 0.5540169072542498, 144.4109, 141.1593, 6.358258888515884, 6.341966724651836, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2051, 512.5003197193146, 512.5074994564056, 161.0, 157.5, 1.996060914944914, 0.540016479995117, 144.4109, 141.56574999999998, 6.358258888515884, 6.342320902127139, 0.540016479995117, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2052, 512.7503190040588, 512.757405757904, 161.0, 157.25, 1.998060975981933, 0.5520168462172308, 144.4109, 141.362525, 6.366759147923215, 6.3426750796024445, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2053, 513.0003299713135, 513.0077333450317, 161.0, 157.25, 1.9900607318338572, 0.5520168462172308, 144.4109, 141.362525, 6.332758110293893, 6.34302925707775, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2054, 513.2503042221069, 513.256129026413, 161.25, 156.75, 1.9860606097598192, 0.5540169072542498, 144.61412499999997, 140.956075, 6.315757591479231, 6.345508499404889, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2055, 513.500293970108, 513.5059700012207, 160.5, 157.5, 1.9840605487228005, 0.5500167851802118, 144.00445, 141.56574999999998, 6.307257332071902, 6.345508499404889, 0.5500167851802118, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2056, 513.7502977848053, 513.7560107707977, 161.0, 157.25, 1.9860606097598192, 0.5580170293282877, 144.4109, 141.362525, 6.315757591479231, 6.3440917895036675, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2057, 514.0003230571747, 514.010614156723, 161.0, 157.0, 1.9820604876857815, 0.5540169072542498, 144.4109, 141.1593, 6.298757072664571, 6.342320902127139, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2058, 514.2503168582916, 514.2568633556366, 160.75, 156.5, 1.9780603656117435, 0.5580170293282877, 144.207675, 140.75285, 6.28175655384991, 6.339841659800001, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2059, 514.5003180503845, 514.507416009903, 161.0, 157.5, 1.9940608539078952, 0.5460166631061739, 144.4109, 141.56574999999998, 6.349758629108555, 6.3366540625222525, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2060, 514.7503199577332, 514.7574353218079, 160.75, 157.0, 1.998060975981933, 0.5560169682912687, 144.207675, 141.1593, 6.366759147923215, 6.337008239997559, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2061, 515.0003144741058, 515.0078635215759, 161.0, 157.0, 1.998060975981933, 0.5520168462172308, 144.4109, 141.1593, 6.366759147923215, 6.337362417472864, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2062, 515.2503244876862, 515.2568845748901, 160.75, 157.0, 1.9900607318338572, 0.5600170903653066, 144.207675, 141.1593, 6.332758110293893, 6.33842494989878, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2063, 515.5003216266632, 515.5074143409729, 161.0, 157.25, 1.996060914944914, 0.544016602069155, 144.4109, 141.362525, 6.358258888515884, 6.338779127374086, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2064, 515.7503199577332, 515.75741314888, 161.25, 157.0, 1.998060975981933, 0.5600170903653066, 144.61412499999997, 141.1593, 6.366759147923215, 6.339487482324696, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2065, 516.00031042099, 516.0073266029358, 161.0, 157.0, 1.996060914944914, 0.5540169072542498, 144.4109, 141.1593, 6.358258888515884, 6.340195837275307, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2066, 516.2503225803375, 516.2589616775513, 161.25, 156.25, 1.9880606707968382, 0.5620171514023256, 144.61412499999997, 140.549625, 6.324257850886562, 6.341258369701223, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2067, 516.5003142356873, 516.5071275234222, 160.25, 157.25, 1.9940608539078952, 0.544016602069155, 143.801225, 141.362525, 6.349758629108555, 6.339841659800002, 0.544016602069155, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2068, 516.7503190040588, 516.7574014663696, 160.25, 157.25, 1.998060975981933, 0.5600170903653066, 143.801225, 141.362525, 6.366759147923215, 6.340195837275307, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2069, 517.0003111362457, 517.0073375701904, 161.0, 157.25, 1.998060975981933, 0.5520168462172308, 144.4109, 141.362525, 6.366759147923215, 6.340550014750612, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2070, 517.2503221035004, 517.2565367221832, 161.25, 157.25, 1.9900607318338572, 0.5640172124393446, 144.61412499999997, 141.362525, 6.332758110293893, 6.342675079602446, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2071, 517.5001194477081, 517.5072457790375, 160.75, 157.5, 1.996060914944914, 0.5460166631061739, 144.207675, 141.56574999999998, 6.358258888515884, 6.343737612028362, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2072, 517.7503218650818, 517.7574517726898, 160.75, 156.75, 1.998060975981933, 0.5600170903653066, 144.207675, 140.956075, 6.366759147923215, 6.3440917895036675, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2073, 518.0003139972687, 518.0073339939117, 160.5, 157.0, 1.996060914944914, 0.5560169682912687, 144.00445, 141.1593, 6.358258888515884, 6.344445966978973, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2074, 518.2503182888031, 518.2573981285095, 160.75, 156.75, 1.998060975981933, 0.5540169072542498, 144.207675, 140.956075, 6.366759147923215, 6.3440917895036675, 0.5540169072542498, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2075, 518.5003178119659, 518.5074515342712, 160.75, 157.5, 1.9940608539078952, 0.5460166631061739, 144.207675, 141.56574999999998, 6.349758629108555, 6.344445966978973, 0.5460166631061739, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2076, 518.7503221035004, 518.7575106620789, 160.5, 157.5, 1.998060975981933, 0.5620171514023256, 144.00445, 141.56574999999998, 6.366759147923215, 6.3440917895036675, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2077, 519.0003271102905, 519.0075266361237, 161.0, 156.75, 1.998060975981933, 0.5580170293282877, 144.4109, 140.956075, 6.366759147923215, 6.3440917895036675, 0.5580170293282877, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2078, 519.2503573894501, 519.2597012519836, 160.5, 157.25, 1.9820604876857815, 0.5520168462172308, 144.00445, 141.362525, 6.298757072664571, 6.345508499404889, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2079, 519.5002965927124, 519.5060927867889, 161.0, 157.5, 1.9940608539078952, 0.5520168462172308, 144.4109, 141.56574999999998, 6.349758629108555, 6.344800144454278, 0.5520168462172308, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2080, 519.7503235340118, 519.7577435970306, 160.75, 157.25, 1.9760603045747245, 0.5600170903653066, 144.207675, 141.362525, 6.273256294442579, 6.3465710318308055, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2081, 520.0003168582916, 520.0074505805969, 161.0, 157.0, 1.996060914944914, 0.5620171514023256, 144.4109, 141.1593, 6.358258888515884, 6.344800144454278, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2082, 520.2503125667572, 520.2573142051697, 161.0, 157.0, 1.998060975981933, 0.5640172124393446, 144.4109, 141.1593, 6.366759147923215, 6.347279386781416, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2083, 520.50031208992, 520.5077097415924, 161.0, 157.25, 1.9920607928708762, 0.5480167241431929, 144.4109, 141.362525, 6.341258369701224, 6.35082116153447, 0.5480167241431929, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2084, 520.7503225803375, 520.7574546337128, 160.75, 157.0, 1.998060975981933, 0.5600170903653066, 144.207675, 141.1593, 6.366759147923215, 6.350466984059165, 0.5600170903653066, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2085, 521.0003118515015, 521.0073804855347, 161.0, 157.25, 1.998060975981933, 0.5620171514023256, 144.4109, 141.362525, 6.366759147923215, 6.350466984059165, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2086, 521.2503247261047, 521.2576813697815, 161.0, 157.0, 1.9740602435377057, 0.5620171514023256, 144.4109, 141.1593, 6.26475603503525, 6.350466984059165, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2087, 521.5003173351288, 521.5072755813599, 160.5, 157.5, 1.9940608539078952, 0.5560169682912687, 144.00445, 141.56574999999998, 6.349758629108555, 6.347633564256721, 0.5560169682912687, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2088, 521.7503178119659, 521.7574377059937, 161.0, 156.75, 1.998060975981933, 0.5620171514023256, 144.4109, 140.956075, 6.366759147923215, 6.347279386781416, 0.5620171514023256, 0.2507480395565437, 0.2507480395565437, 0.0, 2
