seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2089, 522.0003209114075, 522.1605739593506, 161.0, 157.25, 1.998060975981933, 0.5640172124393446, 144.4109, 141.362525, 6.366759147923215, 6.347279386781416, 0.5640172124393446, 0.2507480395565437, 0.2507480395565437, 0.0, 2
2090, 522.250152349472, 522.2574231624603, 161.0, 157.0, 1.996060914944914, 0.5620171514023256, 144.4109, 141.1593, 6.358258888515884, 6.347633564256721, 0.5620171514023256, 0.24394979412843892, 0.2507480395565437, -0.00679824542810476, 2
2091, 522.5003168582916, 522.5074112415314, 161.0, 157.5, 1.9940608539078952, 0.5480167241431929, 144.4109, 141.56574999999998, 6.349758629108555, 6.3490502741579435, 0.5480167241431929, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2092, 522.7503190040588, 522.7574627399445, 161.0, 156.75, 1.998060975981933, 0.5660172734763634, 144.4109, 140.956075, 6.366759147923215, 6.349050274157943, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2093, 523.0003132820129, 523.0074162483215, 161.0, 156.75, 1.998060975981933, 0.5660172734763634, 144.4109, 140.956075, 6.366759147923215, 6.3490502741579435, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2094, 523.250321149826, 523.2574071884155, 161.0, 156.75, 1.998060975981933, 0.5660172734763634, 144.4109, 140.956075, 6.366759147923215, 6.3490502741579435, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2095, 523.5002536773682, 523.5059175491333, 161.25, 157.5, 1.9820604876857815, 0.5560169682912687, 144.61412499999997, 141.56574999999998, 6.298757072664571, 6.350466984059165, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2096, 523.7500851154327, 523.7559237480164, 161.25, 157.25, 1.9860606097598192, 0.5620171514023256, 144.61412499999997, 141.362525, 6.315757591479231, 6.347987741732027, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2097, 524.0002942085266, 524.0059990882874, 161.25, 157.25, 1.9860606097598192, 0.5660172734763634, 144.61412499999997, 141.362525, 6.315757591479231, 6.345862676880195, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2098, 524.2503516674042, 524.2560606002808, 161.0, 157.0, 1.9860606097598192, 0.5660172734763634, 144.4109, 141.1593, 6.315757591479231, 6.3440917895036675, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2099, 524.5003006458282, 524.506927728653, 160.75, 157.5, 1.9900607318338572, 0.5600170903653066, 144.207675, 141.56574999999998, 6.332758110293893, 6.341966724651834, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2100, 524.7503137588501, 524.757611989975, 160.75, 156.75, 1.998060975981933, 0.5580170293282877, 144.207675, 140.956075, 6.366759147923215, 6.341258369701223, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2101, 525.0003168582916, 525.0075175762177, 161.0, 157.0, 1.996060914944914, 0.5640172124393446, 144.4109, 141.1593, 6.358258888515884, 6.341258369701223, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2102, 525.2503173351288, 525.2575097084045, 160.75, 156.75, 1.9860606097598192, 0.5600170903653066, 144.207675, 140.956075, 6.315757591479231, 6.340904192225918, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2103, 525.5003128051758, 525.5072205066681, 161.0, 157.5, 1.9720601825006867, 0.5560169682912687, 144.4109, 141.56574999999998, 6.256255775627919, 6.341612547176529, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2104, 525.7503170967102, 525.75759100914, 160.75, 157.25, 1.998060975981933, 0.5660172734763634, 144.207675, 141.362525, 6.366759147923215, 6.337716594948169, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2105, 526.0003144741058, 526.0074524879456, 160.75, 157.25, 1.998060975981933, 0.5660172734763634, 144.207675, 141.362525, 6.366759147923215, 6.341612547176529, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2106, 526.2503192424774, 526.2575333118439, 161.0, 157.25, 2.000061037018952, 0.5620171514023256, 144.4109, 141.362525, 6.375259407330546, 6.341966724651836, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2107, 526.5003116130829, 526.5073552131653, 160.75, 157.5, 1.9940608539078952, 0.5620171514023256, 144.207675, 141.56574999999998, 6.349758629108555, 6.342320902127139, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2108, 526.7503147125244, 526.7578003406525, 160.5, 157.25, 1.998060975981933, 0.5620171514023256, 144.00445, 141.362525, 6.366759147923215, 6.342675079602446, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2109, 527.0003154277802, 527.0074391365051, 160.75, 157.25, 1.998060975981933, 0.5640172124393446, 144.207675, 141.362525, 6.366759147923215, 6.342675079602446, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2110, 527.2502689361572, 527.2573890686035, 161.0, 156.75, 1.9860606097598192, 0.5620171514023256, 144.4109, 140.956075, 6.315757591479231, 6.342675079602446, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2111, 527.500319480896, 527.5073943138123, 160.75, 157.0, 1.998060975981933, 0.5560169682912687, 144.207675, 141.1593, 6.366759147923215, 6.344800144454278, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2112, 527.7503206729889, 527.757399559021, 161.0, 157.25, 1.998060975981933, 0.5620171514023256, 144.4109, 141.362525, 6.366759147923215, 6.345508499404889, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2113, 528.0003368854523, 528.0073478221893, 161.25, 157.25, 2.000061037018952, 0.5620171514023256, 144.61412499999997, 141.362525, 6.375259407330546, 6.345508499404889, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2114, 528.250331401825, 528.2574262619019, 161.25, 157.25, 2.000061037018952, 0.5660172734763634, 144.61412499999997, 141.362525, 6.375259407330546, 6.345862676880195, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2115, 528.5003232955933, 528.5074286460876, 160.75, 157.5, 1.998060975981933, 0.5580170293282877, 144.207675, 141.56574999999998, 6.366759147923215, 6.3465710318308055, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2116, 528.7503740787506, 528.7592816352844, 161.0, 156.75, 1.9900607318338572, 0.5600170903653066, 144.4109, 140.956075, 6.332758110293893, 6.347279386781416, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2117, 529.000319480896, 529.0071985721588, 161.0, 157.25, 2.000061037018952, 0.5640172124393446, 144.4109, 141.362525, 6.375259407330546, 6.345862676880195, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2118, 529.2503192424774, 529.2579262256622, 161.25, 157.25, 1.954059633167516, 0.5620171514023256, 144.61412499999997, 141.362525, 6.179753440961943, 6.346216854355499, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2119, 529.500303030014, 529.506424665451, 161.25, 157.5, 1.9920607928708762, 0.5660172734763634, 144.61412499999997, 141.56574999999998, 6.341258369701224, 6.33842494989878, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2120, 529.7503249645233, 529.7573871612549, 161.0, 157.25, 2.000061037018952, 0.5680173345133824, 144.4109, 141.362525, 6.375259407330546, 6.340195837275307, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2121, 530.0003118515015, 530.0075068473816, 161.25, 157.0, 2.000061037018952, 0.5620171514023256, 144.61412499999997, 141.1593, 6.375259407330546, 6.342675079602446, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2122, 530.2503151893616, 530.2574636936188, 161.0, 156.75, 2.000061037018952, 0.5620171514023256, 144.4109, 140.956075, 6.375259407330546, 6.345154321929583, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2123, 530.5003168582916, 530.5073833465576, 161.25, 157.25, 1.998060975981933, 0.5600170903653066, 144.61412499999997, 141.362525, 6.366759147923215, 6.347633564256722, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2124, 530.7503209114075, 530.7574307918549, 161.0, 156.75, 2.000061037018952, 0.5600170903653066, 144.4109, 140.956075, 6.375259407330546, 6.3490502741579435, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2125, 531.0003180503845, 531.0076048374176, 161.25, 157.0, 2.000061037018952, 0.5620171514023256, 144.61412499999997, 141.1593, 6.375259407330546, 6.349404451633249, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2126, 531.2503132820129, 531.2575261592865, 160.5, 157.0, 1.998060975981933, 0.5680173345133824, 144.00445, 141.1593, 6.366759147923215, 6.350112806583859, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2127, 531.5003159046173, 531.5070612430573, 161.0, 157.0, 1.996060914944914, 0.5620171514023256, 144.4109, 141.1593, 6.358258888515884, 6.352237871435693, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2128, 531.7503173351288, 531.7574055194855, 161.0, 157.25, 2.000061037018952, 0.5620171514023256, 144.4109, 141.362525, 6.375259407330546, 6.356488001139358, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2129, 532.0003190040588, 532.0074110031128, 161.0, 157.0, 1.998060975981933, 0.5660172734763634, 144.4109, 141.1593, 6.366759147923215, 6.356842178614663, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2130, 532.2503116130829, 532.257205247879, 161.0, 156.75, 2.000061037018952, 0.5660172734763634, 144.4109, 140.956075, 6.375259407330546, 6.356842178614663, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2131, 532.5003137588501, 532.5073339939117, 160.75, 157.0, 1.996060914944914, 0.5620171514023256, 144.207675, 141.1593, 6.358258888515884, 6.356842178614663, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2132, 532.750319480896, 532.7574377059937, 161.0, 157.25, 2.000061037018952, 0.5660172734763634, 144.4109, 141.362525, 6.375259407330546, 6.357196356089968, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2133, 533.0021958351135, 533.0101058483124, 161.0, 157.25, 1.9920607928708762, 0.5580170293282877, 144.4109, 141.362525, 6.341258369701224, 6.3575505335652736, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2134, 533.2503101825714, 533.2574620246887, 160.5, 157.0, 2.000061037018952, 0.5580170293282877, 144.00445, 141.1593, 6.375259407330546, 6.356488001139358, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2135, 533.5003159046173, 533.5073924064636, 160.75, 157.5, 1.998060975981933, 0.5560169682912687, 144.207675, 141.56574999999998, 6.366759147923215, 6.358967243466496, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2136, 533.7503206729889, 533.757483959198, 161.0, 157.25, 2.000061037018952, 0.5660172734763634, 144.4109, 141.362525, 6.375259407330546, 6.358967243466495, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2137, 534.0003159046173, 534.0074005126953, 160.5, 156.75, 1.998060975981933, 0.5620171514023256, 144.00445, 140.956075, 6.366759147923215, 6.359321420941801, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2138, 534.2503161430359, 534.2573914527893, 161.0, 157.25, 2.000061037018952, 0.5640172124393446, 144.4109, 141.362525, 6.375259407330546, 6.358967243466495, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2139, 534.5003139972687, 534.5073342323303, 161.0, 157.5, 1.998060975981933, 0.5500167851802118, 144.4109, 141.56574999999998, 6.366759147923215, 6.358967243466496, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2140, 534.750316619873, 534.7573871612549, 160.5, 157.25, 1.998060975981933, 0.5600170903653066, 144.00445, 141.362525, 6.366759147923215, 6.358967243466495, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2141, 535.0003118515015, 535.0073359012604, 160.75, 157.25, 2.000061037018952, 0.5620171514023256, 144.207675, 141.362525, 6.375259407330546, 6.360383953367717, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2142, 535.2502932548523, 535.2574782371521, 161.0, 156.75, 2.000061037018952, 0.5600170903653066, 144.4109, 140.956075, 6.375259407330546, 6.360383953367717, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2143, 535.5000865459442, 535.5072026252747, 160.75, 157.25, 1.998060975981933, 0.5520168462172308, 144.207675, 141.362525, 6.366759147923215, 6.3685300352997425, 0.5520168462172308, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2144, 535.7503182888031, 535.7574377059937, 161.0, 157.25, 2.000061037018952, 0.5580170293282877, 144.4109, 141.362525, 6.375259407330546, 6.369592567725658, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2145, 536.0003130435944, 536.0073425769806, 160.5, 157.25, 2.000061037018952, 0.5620171514023256, 144.00445, 141.362525, 6.375259407330546, 6.369592567725658, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2146, 536.2503116130829, 536.2574002742767, 161.0, 157.0, 2.000061037018952, 0.5600170903653066, 144.4109, 141.1593, 6.375259407330546, 6.369592567725658, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2147, 536.5003144741058, 536.5073676109314, 161.25, 157.5, 1.996060914944914, 0.5480167241431929, 144.61412499999997, 141.56574999999998, 6.358258888515884, 6.369592567725658, 0.5480167241431929, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2148, 536.7502529621124, 536.7583086490631, 160.75, 157.25, 2.000061037018952, 0.5560169682912687, 144.207675, 141.362525, 6.375259407330546, 6.369238390250353, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2149, 537.0003061294556, 537.0073721408844, 160.75, 157.0, 2.000061037018952, 0.5560169682912687, 144.207675, 141.1593, 6.375259407330546, 6.369238390250353, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2150, 537.2502641677856, 537.2575328350067, 161.0, 157.0, 2.000061037018952, 0.5520168462172308, 144.4109, 141.1593, 6.375259407330546, 6.369238390250353, 0.5520168462172308, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2151, 537.5003178119659, 537.5073864459991, 160.75, 157.25, 1.996060914944914, 0.540016479995117, 144.207675, 141.362525, 6.358258888515884, 6.369592567725658, 0.540016479995117, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2152, 537.7503156661987, 537.7572462558746, 160.75, 156.75, 2.000061037018952, 0.5520168462172308, 144.207675, 140.956075, 6.375259407330546, 6.369592567725658, 0.5520168462172308, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2153, 538.0001246929169, 538.0072748661041, 161.25, 157.25, 2.000061037018952, 0.5500167851802118, 144.61412499999997, 141.362525, 6.375259407330546, 6.369592567725658, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2154, 538.2503204345703, 538.2574174404144, 160.75, 156.75, 2.002061098055971, 0.5540169072542498, 144.207675, 140.956075, 6.383759666737878, 6.3699467452009655, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2155, 538.5003168582916, 538.5073547363281, 160.5, 156.75, 1.998060975981933, 0.5500167851802118, 144.00445, 140.956075, 6.366759147923215, 6.370300922676269, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2156, 538.7503213882446, 538.7574396133423, 160.75, 157.25, 2.000061037018952, 0.5560169682912687, 144.207675, 141.362525, 6.375259407330546, 6.370655100151576, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2157, 539.0003206729889, 539.0074424743652, 160.5, 156.75, 2.000061037018952, 0.5500167851802118, 144.00445, 140.956075, 6.375259407330546, 6.370655100151576, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2158, 539.2503108978271, 539.2574508190155, 160.75, 157.25, 2.002061098055971, 0.5540169072542498, 144.207675, 141.362525, 6.383759666737878, 6.372071810052797, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2159, 539.500319480896, 539.5074434280396, 160.75, 157.5, 1.998060975981933, 0.5500167851802118, 144.207675, 141.56574999999998, 6.366759147923215, 6.372425987528103, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2160, 539.7503182888031, 539.7574224472046, 161.0, 157.25, 2.000061037018952, 0.5540169072542498, 144.4109, 141.362525, 6.375259407330546, 6.372425987528103, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2161, 540.000307559967, 540.0073726177216, 161.25, 157.25, 2.000061037018952, 0.5560169682912687, 144.61412499999997, 141.362525, 6.375259407330546, 6.372425987528103, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2162, 540.2503108978271, 540.2573456764221, 160.5, 157.0, 2.000061037018952, 0.5560169682912687, 144.00445, 141.1593, 6.375259407330546, 6.372780165003408, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2163, 540.500314950943, 540.5073449611664, 160.75, 157.25, 1.998060975981933, 0.5540169072542498, 144.207675, 141.362525, 6.366759147923215, 6.372780165003408, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2164, 540.7503185272217, 540.7573952674866, 161.0, 157.25, 2.002061098055971, 0.5600170903653066, 144.4109, 141.362525, 6.383759666737878, 6.372780165003408, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2165, 541.0003123283386, 541.0073239803314, 160.75, 157.25, 2.00406115909299, 0.5620171514023256, 144.207675, 141.362525, 6.392259926145208, 6.3734885199540185, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2166, 541.2503173351288, 541.2636020183563, 160.75, 157.25, 1.998060975981933, 0.5680173345133824, 144.207675, 141.362525, 6.366759147923215, 6.374196874904629, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2167, 541.50031208992, 541.5074417591095, 160.75, 157.0, 2.000061037018952, 0.5600170903653066, 144.207675, 141.1593, 6.375259407330546, 6.373842697429325, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2168, 541.7503182888031, 541.7573657035828, 160.75, 156.5, 2.00406115909299, 0.5600170903653066, 144.207675, 140.75285, 6.392259926145208, 6.374196874904629, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2169, 542.000322341919, 542.0073730945587, 160.75, 157.25, 2.002061098055971, 0.5540169072542498, 144.207675, 141.362525, 6.383759666737878, 6.37490522985524, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2170, 542.250319480896, 542.2575302124023, 161.0, 157.25, 2.002061098055971, 0.5540169072542498, 144.4109, 141.362525, 6.383759666737878, 6.375259407330546, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2171, 542.5003128051758, 542.5073280334473, 161.0, 157.0, 2.000061037018952, 0.5580170293282877, 144.4109, 141.1593, 6.375259407330546, 6.375613584805852, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2172, 542.750314950943, 542.7573873996735, 160.75, 156.25, 2.002061098055971, 0.5540169072542498, 144.207675, 140.549625, 6.383759666737878, 6.376321939756463, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2173, 543.0003106594086, 543.007444858551, 161.0, 156.25, 2.00406115909299, 0.5620171514023256, 144.4109, 140.549625, 6.392259926145208, 6.376676117231767, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2174, 543.2503156661987, 543.2573897838593, 161.0, 157.0, 2.002061098055971, 0.5620171514023256, 144.4109, 141.1593, 6.383759666737878, 6.377384472182379, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2175, 543.5003113746643, 543.5074138641357, 161.25, 157.0, 2.002061098055971, 0.5660172734763634, 144.61412499999997, 141.1593, 6.383759666737878, 6.377738649657684, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2176, 543.7502360343933, 543.7574384212494, 160.75, 157.25, 2.00406115909299, 0.5540169072542498, 144.207675, 141.362525, 6.392259926145208, 6.378801182083602, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2177, 544.0003185272217, 544.0075402259827, 161.0, 157.25, 2.000061037018952, 0.5620171514023256, 144.4109, 141.362525, 6.375259407330546, 6.379509537034212, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2178, 544.2503125667572, 544.257360458374, 161.0, 157.0, 2.002061098055971, 0.5560169682912687, 144.4109, 141.1593, 6.383759666737878, 6.379509537034212, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2179, 544.5003168582916, 544.5073881149292, 161.0, 156.5, 2.000061037018952, 0.5720174565874203, 144.4109, 140.75285, 6.375259407330546, 6.379509537034212, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2180, 544.7503170967102, 544.7583422660828, 161.0, 157.25, 2.002061098055971, 0.5560169682912687, 144.4109, 141.362525, 6.383759666737878, 6.379863714509516, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2181, 545.0003335475922, 545.0075213909149, 161.0, 156.75, 2.002061098055971, 0.5620171514023256, 144.4109, 140.956075, 6.383759666737878, 6.380217891984823, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2182, 545.250316619873, 545.2574191093445, 161.0, 157.25, 2.002061098055971, 0.5540169072542498, 144.4109, 141.362525, 6.383759666737878, 6.3805720694601264, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2183, 545.5003163814545, 545.5075118541718, 161.0, 156.75, 2.002061098055971, 0.5780176396984771, 144.4109, 140.956075, 6.383759666737878, 6.380572069460128, 0.5780176396984771, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2184, 545.750314950943, 545.7574241161346, 161.0, 157.0, 2.00406115909299, 0.5580170293282877, 144.4109, 141.1593, 6.392259926145208, 6.381280424410739, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2185, 546.0002999305725, 546.0075314044952, 161.5, 157.0, 2.00406115909299, 0.5600170903653066, 144.81734999999998, 141.1593, 6.392259926145208, 6.38198877936135, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2186, 546.2503137588501, 546.2574322223663, 161.0, 157.0, 2.002061098055971, 0.5620171514023256, 144.4109, 141.1593, 6.383759666737878, 6.382697134311961, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2187, 546.500321149826, 546.5074174404144, 161.25, 156.75, 2.000061037018952, 0.5800177007354961, 144.61412499999997, 140.956075, 6.375259407330546, 6.383051311787266, 0.5800177007354961, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2188, 546.7503190040588, 546.7574615478516, 161.0, 156.75, 2.002061098055971, 0.5640172124393446, 144.4109, 140.956075, 6.383759666737878, 6.383405489262572, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2189, 547.0003044605255, 547.0074393749237, 161.0, 157.25, 2.002061098055971, 0.5620171514023256, 144.4109, 141.362525, 6.383759666737878, 6.383405489262572, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2190, 547.2503170967102, 547.2574408054352, 161.0, 157.5, 2.000061037018952, 0.5600170903653066, 144.4109, 141.56574999999998, 6.375259407330546, 6.383051311787266, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2191, 547.5003237724304, 547.5075254440308, 161.0, 157.0, 1.998060975981933, 0.5760175786614582, 144.4109, 141.1593, 6.366759147923215, 6.383405489262572, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2192, 547.7503445148468, 547.7575736045837, 161.25, 156.75, 2.002061098055971, 0.5620171514023256, 144.61412499999997, 140.956075, 6.383759666737878, 6.383051311787266, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2193, 548.0003082752228, 548.0074799060822, 161.0, 157.0, 2.00406115909299, 0.5620171514023256, 144.4109, 141.1593, 6.392259926145208, 6.382697134311961, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2194, 548.2503216266632, 548.257401227951, 161.5, 157.25, 2.002061098055971, 0.5660172734763634, 144.81734999999998, 141.362525, 6.383759666737878, 6.383051311787266, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2195, 548.5003151893616, 548.5073676109314, 161.25, 156.5, 2.000061037018952, 0.5780176396984771, 144.61412499999997, 140.75285, 6.375259407330546, 6.383051311787266, 0.5780176396984771, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2196, 548.7503218650818, 548.7574095726013, 161.25, 156.75, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 140.956075, 6.392259926145208, 6.383051311787266, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2197, 549.0003197193146, 549.0076022148132, 161.25, 157.0, 2.002061098055971, 0.5680173345133824, 144.61412499999997, 141.1593, 6.383759666737878, 6.383405489262572, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2198, 549.2503151893616, 549.2574369907379, 161.25, 156.75, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 140.956075, 6.392259926145208, 6.383051311787266, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2199, 549.5003199577332, 549.5073494911194, 161.0, 156.5, 2.000061037018952, 0.5760175786614582, 144.4109, 140.75285, 6.375259407330546, 6.383405489262572, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2200, 549.750218629837, 549.7573328018188, 161.25, 157.5, 2.002061098055971, 0.5660172734763634, 144.61412499999997, 141.56574999999998, 6.383759666737878, 6.383051311787266, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2201, 550.0003085136414, 550.0075566768646, 160.5, 157.25, 2.00406115909299, 0.5640172124393446, 144.00445, 141.362525, 6.392259926145208, 6.382697134311961, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2202, 550.2503135204315, 550.2575023174286, 161.25, 156.75, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 140.956075, 6.392259926145208, 6.383405489262572, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2203, 550.5003151893616, 550.5073978900909, 161.0, 157.0, 2.000061037018952, 0.5760175786614582, 144.4109, 141.1593, 6.375259407330546, 6.383759666737878, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2204, 550.7501471042633, 550.7573482990265, 161.25, 157.0, 2.002061098055971, 0.5680173345133824, 144.61412499999997, 141.1593, 6.383759666737878, 6.383759666737878, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2205, 551.0003051757812, 551.0073568820953, 161.5, 156.75, 2.00406115909299, 0.5640172124393446, 144.81734999999998, 140.956075, 6.392259926145208, 6.383759666737878, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2206, 551.2503111362457, 551.2574419975281, 161.0, 157.0, 2.006061220130009, 0.5640172124393446, 144.4109, 141.1593, 6.400760185552539, 6.384113844213182, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2207, 551.5003042221069, 551.5066604614258, 161.0, 156.75, 2.000061037018952, 0.582017761772515, 144.4109, 140.956075, 6.375259407330546, 6.384822199163793, 0.582017761772515, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2208, 551.7519202232361, 551.7596793174744, 161.25, 157.0, 1.996060914944914, 0.5640172124393446, 144.61412499999997, 141.1593, 6.358258888515884, 6.384468021688488, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2209, 552.0003125667572, 552.0074472427368, 160.75, 157.0, 2.002061098055971, 0.5620171514023256, 144.207675, 141.1593, 6.383759666737878, 6.383051311787266, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2210, 552.2503216266632, 552.2576193809509, 160.75, 157.25, 2.002061098055971, 0.5700173955504014, 144.207675, 141.362525, 6.383759666737878, 6.382697134311961, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2211, 552.5003173351288, 552.5073969364166, 161.0, 157.0, 2.002061098055971, 0.5800177007354961, 144.4109, 141.1593, 6.383759666737878, 6.382697134311961, 0.5800177007354961, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2212, 552.7503197193146, 552.7574479579926, 160.75, 157.0, 2.00406115909299, 0.5720174565874203, 144.207675, 141.1593, 6.392259926145208, 6.383051311787265, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2213, 553.0003190040588, 553.0077459812164, 161.0, 156.75, 2.002061098055971, 0.5700173955504014, 144.4109, 140.956075, 6.383759666737878, 6.383405489262572, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2214, 553.2503201961517, 553.2573976516724, 160.75, 157.25, 2.00406115909299, 0.5680173345133824, 144.207675, 141.362525, 6.392259926145208, 6.383405489262572, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2215, 553.5003142356873, 553.5074265003204, 161.25, 156.5, 2.002061098055971, 0.5780176396984771, 144.61412499999997, 140.75285, 6.383759666737878, 6.384113844213182, 0.5780176396984771, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2216, 553.7503204345703, 553.7574908733368, 161.0, 157.25, 2.002061098055971, 0.5720174565874203, 144.4109, 141.362525, 6.383759666737878, 6.384822199163793, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2217, 554.0003163814545, 554.007550239563, 161.0, 157.5, 2.002061098055971, 0.5700173955504014, 144.4109, 141.56574999999998, 6.383759666737878, 6.384822199163793, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2218, 554.250319480896, 554.2573928833008, 161.0, 157.0, 2.00406115909299, 0.5680173345133824, 144.4109, 141.1593, 6.392259926145208, 6.3844680216884875, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2219, 554.5003108978271, 554.5073511600494, 161.0, 156.75, 2.002061098055971, 0.582017761772515, 144.4109, 140.956075, 6.383759666737878, 6.384822199163793, 0.582017761772515, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2220, 554.7503206729889, 554.7574141025543, 161.0, 157.25, 2.00406115909299, 0.5700173955504014, 144.4109, 141.362525, 6.392259926145208, 6.385176376639099, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2221, 555.0003128051758, 555.007315158844, 161.0, 157.5, 2.00406115909299, 0.5680173345133824, 144.4109, 141.56574999999998, 6.392259926145208, 6.385176376639099, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2222, 555.250319480896, 555.2574696540833, 160.75, 157.25, 2.00406115909299, 0.5620171514023256, 144.207675, 141.362525, 6.392259926145208, 6.385530554114403, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2223, 555.5003168582916, 555.5073819160461, 161.0, 157.0, 2.002061098055971, 0.5800177007354961, 144.4109, 141.1593, 6.383759666737878, 6.385530554114403, 0.5800177007354961, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2224, 555.7503185272217, 555.7574017047882, 161.0, 157.25, 2.00406115909299, 0.5640172124393446, 144.4109, 141.362525, 6.392259926145208, 6.38588473158971, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2225, 556.0003092288971, 556.0073878765106, 161.0, 157.0, 2.00406115909299, 0.5660172734763634, 144.4109, 141.1593, 6.392259926145208, 6.386238909065015, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2226, 556.2503151893616, 556.2574052810669, 161.25, 156.75, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 140.956075, 6.392259926145208, 6.386238909065014, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2227, 556.5003118515015, 556.5072617530823, 161.0, 156.75, 2.002061098055971, 0.5760175786614582, 144.4109, 140.956075, 6.383759666737878, 6.386238909065015, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2228, 556.7503209114075, 556.7575166225433, 160.75, 157.25, 2.00406115909299, 0.5680173345133824, 144.207675, 141.362525, 6.392259926145208, 6.38659308654032, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2229, 557.0003085136414, 557.0073056221008, 161.0, 157.25, 2.00406115909299, 0.5640172124393446, 144.4109, 141.362525, 6.392259926145208, 6.3869472640156255, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2230, 557.2503185272217, 557.2574174404144, 160.75, 157.0, 2.00406115909299, 0.5640172124393446, 144.207675, 141.1593, 6.392259926145208, 6.3869472640156255, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2231, 557.5003142356873, 557.5074014663696, 161.25, 156.75, 2.002061098055971, 0.5740175176244393, 144.61412499999997, 140.956075, 6.383759666737878, 6.38659308654032, 0.5740175176244393, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2232, 557.750316619873, 557.7575092315674, 161.25, 156.75, 2.00406115909299, 0.5600170903653066, 144.61412499999997, 140.956075, 6.392259926145208, 6.386947264015627, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2233, 558.0003230571747, 558.0075385570526, 161.0, 157.0, 2.002061098055971, 0.5640172124393446, 144.4109, 141.1593, 6.383759666737878, 6.3883639739168485, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2234, 558.2503225803375, 558.2575051784515, 161.25, 156.75, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 140.956075, 6.392259926145208, 6.3883639739168485, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2235, 558.500316619873, 558.5074687004089, 161.25, 157.25, 2.00406115909299, 0.5680173345133824, 144.61412499999997, 141.362525, 6.392259926145208, 6.388718151392154, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2236, 558.7503170967102, 558.7573978900909, 161.0, 157.25, 2.00406115909299, 0.5600170903653066, 144.4109, 141.362525, 6.392259926145208, 6.389072328867459, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2237, 559.000316619873, 559.0073173046112, 161.25, 157.0, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 141.1593, 6.400760185552539, 6.389072328867459, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2238, 559.2503311634064, 559.2573666572571, 161.0, 156.75, 2.006061220130009, 0.5620171514023256, 144.4109, 140.956075, 6.400760185552539, 6.38978068381807, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2239, 559.5003173351288, 559.5073645114899, 161.25, 157.25, 2.002061098055971, 0.5700173955504014, 144.61412499999997, 141.362525, 6.383759666737878, 6.390134861293375, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2240, 559.7503204345703, 559.7573940753937, 161.5, 157.0, 2.00406115909299, 0.5600170903653066, 144.81734999999998, 141.1593, 6.392259926145208, 6.390134861293375, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2241, 560.0000958442688, 560.0072326660156, 161.25, 157.25, 2.006061220130009, 0.5620171514023256, 144.61412499999997, 141.362525, 6.400760185552539, 6.39048903876868, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2242, 560.2502317428589, 560.2573845386505, 160.75, 156.75, 2.00406115909299, 0.5680173345133824, 144.207675, 140.956075, 6.392259926145208, 6.391197393719292, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2243, 560.5003168582916, 560.5074999332428, 160.75, 157.0, 2.00406115909299, 0.5700173955504014, 144.207675, 141.1593, 6.392259926145208, 6.391197393719292, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2244, 560.7503156661987, 560.7574491500854, 161.25, 157.5, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 141.56574999999998, 6.392259926145208, 6.391551571194597, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2245, 561.0003142356873, 561.0076384544373, 161.5, 157.0, 2.00406115909299, 0.5640172124393446, 144.81734999999998, 141.1593, 6.392259926145208, 6.391551571194597, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2246, 561.2503135204315, 561.2574245929718, 161.25, 157.0, 2.00406115909299, 0.5640172124393446, 144.61412499999997, 141.1593, 6.392259926145208, 6.391551571194597, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2247, 561.5003144741058, 561.5072455406189, 161.25, 157.25, 2.002061098055971, 0.5700173955504014, 144.61412499999997, 141.362525, 6.383759666737878, 6.391551571194597, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2248, 561.7503232955933, 561.7574119567871, 161.5, 157.25, 2.00406115909299, 0.5580170293282877, 144.81734999999998, 141.362525, 6.392259926145208, 6.391551571194597, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2249, 562.0003232955933, 562.0075130462646, 161.25, 156.75, 2.006061220130009, 0.5620171514023256, 144.61412499999997, 140.956075, 6.400760185552539, 6.391551571194597, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2250, 562.2503213882446, 562.2576625347137, 161.25, 157.25, 2.006061220130009, 0.5600170903653066, 144.61412499999997, 141.362525, 6.400760185552539, 6.3919057486699025, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2251, 562.5003201961517, 562.5074288845062, 161.25, 157.25, 2.00406115909299, 0.5620171514023256, 144.61412499999997, 141.362525, 6.392259926145208, 6.392259926145208, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2252, 562.7503182888031, 562.7575590610504, 161.25, 157.25, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 141.362525, 6.400760185552539, 6.392614103620513, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2253, 563.0003082752228, 563.0073275566101, 161.25, 157.5, 2.00406115909299, 0.5580170293282877, 144.61412499999997, 141.56574999999998, 6.392259926145208, 6.392968281095818, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2254, 563.2503151893616, 563.2575740814209, 160.75, 157.0, 2.00406115909299, 0.5640172124393446, 144.207675, 141.1593, 6.392259926145208, 6.392968281095818, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2255, 563.5003163814545, 563.5074067115784, 161.5, 157.0, 2.00406115909299, 0.5660172734763634, 144.81734999999998, 141.1593, 6.392259926145208, 6.392968281095818, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2256, 563.7503204345703, 563.7573981285095, 161.0, 156.75, 2.006061220130009, 0.5680173345133824, 144.4109, 140.956075, 6.400760185552539, 6.393322458571124, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2257, 564.0003154277802, 564.0074026584625, 161.25, 157.25, 2.006061220130009, 0.5640172124393446, 144.61412499999997, 141.362525, 6.400760185552539, 6.393676636046429, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2258, 564.2503128051758, 564.2594554424286, 161.25, 157.0, 2.000061037018952, 0.5660172734763634, 144.61412499999997, 141.1593, 6.375259407330546, 6.39438499099704, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2259, 564.500314950943, 564.5075423717499, 161.25, 157.0, 2.002061098055971, 0.5640172124393446, 144.61412499999997, 141.1593, 6.383759666737878, 6.393676636046429, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2260, 564.7503182888031, 564.7574121952057, 161.25, 157.25, 2.00406115909299, 0.5580170293282877, 144.61412499999997, 141.362525, 6.392259926145208, 6.393322458571124, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2261, 565.0003068447113, 565.0073027610779, 161.5, 157.25, 2.006061220130009, 0.5620171514023256, 144.81734999999998, 141.362525, 6.400760185552539, 6.393322458571124, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2262, 565.2503190040588, 565.25741314888, 161.5, 157.25, 2.002061098055971, 0.5640172124393446, 144.81734999999998, 141.362525, 6.383759666737878, 6.393322458571125, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2263, 565.5003185272217, 565.5074329376221, 161.25, 156.75, 2.00406115909299, 0.5660172734763634, 144.61412499999997, 140.956075, 6.392259926145208, 6.392614103620513, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2264, 565.7503159046173, 565.7574903964996, 161.25, 157.5, 2.006061220130009, 0.5600170903653066, 144.61412499999997, 141.56574999999998, 6.400760185552539, 6.392968281095818, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2265, 566.0003161430359, 566.0073494911194, 161.5, 156.75, 2.00406115909299, 0.5600170903653066, 144.81734999999998, 140.956075, 6.392259926145208, 6.393322458571124, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2266, 566.2503142356873, 566.257461309433, 161.25, 157.0, 2.006061220130009, 0.5640172124393446, 144.61412499999997, 141.1593, 6.400760185552539, 6.392968281095818, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2267, 566.5003218650818, 566.5075070858002, 161.25, 157.0, 2.002061098055971, 0.5720174565874203, 144.61412499999997, 141.1593, 6.383759666737878, 6.393322458571124, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2268, 566.7503180503845, 566.7574186325073, 161.25, 157.0, 2.006061220130009, 0.5640172124393446, 144.61412499999997, 141.1593, 6.400760185552539, 6.392968281095818, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2269, 567.0003073215485, 567.0072603225708, 161.5, 157.25, 2.008061281167028, 0.5680173345133824, 144.81734999999998, 141.362525, 6.409260444959869, 6.393322458571124, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2270, 567.2503178119659, 567.2573482990265, 161.75, 157.25, 2.006061220130009, 0.5640172124393446, 145.02057499999998, 141.362525, 6.400760185552539, 6.394030813521734, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2271, 567.5003187656403, 567.5075466632843, 161.0, 157.25, 2.00406115909299, 0.5780176396984771, 144.4109, 141.362525, 6.392259926145208, 6.39438499099704, 0.5780176396984771, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2272, 567.7503163814545, 567.7574172019958, 161.5, 157.0, 2.006061220130009, 0.5660172734763634, 144.81734999999998, 141.1593, 6.400760185552539, 6.394739168472346, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2273, 568.0003006458282, 568.0072991847992, 161.0, 157.5, 2.00406115909299, 0.5700173955504014, 144.4109, 141.56574999999998, 6.392259926145208, 6.395093345947651, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2274, 568.2503182888031, 568.2573547363281, 161.25, 156.75, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 140.956075, 6.400760185552539, 6.394739168472346, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2275, 568.5003130435944, 568.5074453353882, 161.0, 157.25, 2.00406115909299, 0.5760175786614582, 144.4109, 141.362525, 6.392259926145208, 6.394739168472346, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2276, 568.7503185272217, 568.7574558258057, 161.0, 157.5, 2.006061220130009, 0.5660172734763634, 144.4109, 141.56574999999998, 6.400760185552539, 6.394739168472346, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2277, 569.0003254413605, 569.0075120925903, 161.25, 157.5, 2.006061220130009, 0.5720174565874203, 144.61412499999997, 141.56574999999998, 6.400760185552539, 6.394739168472346, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2278, 569.2503192424774, 569.2574098110199, 161.25, 157.25, 2.006061220130009, 0.5640172124393446, 144.61412499999997, 141.362525, 6.400760185552539, 6.395093345947651, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2279, 569.5001802444458, 569.5073623657227, 161.0, 156.75, 2.00406115909299, 0.5760175786614582, 144.4109, 140.956075, 6.392259926145208, 6.395447523422956, 0.5760175786614582, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2280, 569.7503242492676, 569.7574110031128, 161.25, 157.0, 2.006061220130009, 0.5680173345133824, 144.61412499999997, 141.1593, 6.400760185552539, 6.395447523422956, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2281, 570.0003073215485, 570.0072977542877, 161.0, 157.5, 2.006061220130009, 0.5680173345133824, 144.4109, 141.56574999999998, 6.400760185552539, 6.395447523422956, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2282, 570.2503144741058, 570.2574000358582, 161.0, 157.25, 2.006061220130009, 0.5660172734763634, 144.4109, 141.362525, 6.400760185552539, 6.395447523422956, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2283, 570.500298500061, 570.5068907737732, 161.25, 157.0, 2.00406115909299, 0.5780176396984771, 144.61412499999997, 141.1593, 6.392259926145208, 6.396510055848874, 0.5780176396984771, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2284, 570.7503225803375, 570.7574241161346, 161.0, 156.75, 2.00406115909299, 0.5660172734763634, 144.4109, 140.956075, 6.392259926145208, 6.396864233324179, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2285, 571.0003175735474, 571.0072526931763, 161.25, 157.5, 2.006061220130009, 0.5640172124393446, 144.61412499999997, 141.56574999999998, 6.400760185552539, 6.396864233324178, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2286, 571.2503137588501, 571.2575860023499, 161.0, 156.75, 2.006061220130009, 0.5640172124393446, 144.4109, 140.956075, 6.400760185552539, 6.396864233324178, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2287, 571.5003111362457, 571.507132768631, 160.5, 156.75, 2.00406115909299, 0.5800177007354961, 144.00445, 140.956075, 6.392259926145208, 6.39757258827479, 0.5800177007354961, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2288, 571.7503161430359, 571.7575364112854, 161.0, 157.25, 2.006061220130009, 0.5660172734763634, 144.4109, 141.362525, 6.400760185552539, 6.39757258827479, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2289, 572.0003201961517, 572.0074872970581, 161.25, 156.75, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 140.956075, 6.400760185552539, 6.39757258827479, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2290, 572.2503168582916, 572.2573454380035, 160.75, 157.0, 2.006061220130009, 0.5620171514023256, 144.207675, 141.1593, 6.400760185552539, 6.397926765750095, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2291, 572.5003225803375, 572.5095655918121, 161.25, 157.0, 2.000061037018952, 0.584017822809534, 144.61412499999997, 141.1593, 6.375259407330546, 6.397926765750095, 0.584017822809534, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2292, 572.7503151893616, 572.7574639320374, 160.5, 157.25, 2.00406115909299, 0.5640172124393446, 144.00445, 141.362525, 6.392259926145208, 6.397572588274788, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2293, 573.0003089904785, 573.0073139667511, 160.5, 157.25, 2.008061281167028, 0.5580170293282877, 144.00445, 141.362525, 6.409260444959869, 6.397218410799485, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2294, 573.2503180503845, 573.2574014663696, 160.5, 157.25, 2.006061220130009, 0.5560169682912687, 144.00445, 141.362525, 6.400760185552539, 6.397218410799485, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2295, 573.5003168582916, 573.5073719024658, 160.5, 156.75, 2.00406115909299, 0.5720174565874203, 144.00445, 140.956075, 6.392259926145208, 6.397218410799485, 0.5720174565874203, 0.24394979412843892, 0.24394979412843892, 0.0, 2
