seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2296, 573.7503168582916, 573.7573854923248, 160.5, 156.75, 2.008061281167028, 0.5540169072542498, 144.00445, 140.956075, 6.409260444959869, 6.397218410799485, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2297, 574.0003154277802, 574.0074503421783, 160.5, 157.0, 2.006061220130009, 0.5620171514023256, 144.00445, 141.1593, 6.400760185552539, 6.39757258827479, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2298, 574.2503170967102, 574.2573988437653, 160.75, 157.25, 2.006061220130009, 0.5580170293282877, 144.207675, 141.362525, 6.400760185552539, 6.397926765750095, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2299, 574.5003190040588, 574.5073466300964, 159.75, 157.0, 2.00406115909299, 0.5680173345133824, 143.39477499999998, 141.1593, 6.392259926145208, 6.397926765750095, 0.5680173345133824, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2300, 574.7503201961517, 574.757420539856, 160.25, 157.5, 2.006061220130009, 0.5560169682912687, 143.801225, 141.56574999999998, 6.400760185552539, 6.397926765750095, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2301, 575.0003092288971, 575.0074050426483, 160.75, 157.25, 2.008061281167028, 0.5580170293282877, 144.207675, 141.362525, 6.409260444959869, 6.397926765750095, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2302, 575.2502346038818, 575.2574174404144, 160.75, 156.75, 2.006061220130009, 0.5620171514023256, 144.207675, 140.956075, 6.400760185552539, 6.3982809432254015, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2303, 575.500316619873, 575.5074028968811, 160.25, 156.75, 2.00406115909299, 0.5700173955504014, 143.801225, 140.956075, 6.392259926145208, 6.398280943225401, 0.5700173955504014, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2304, 575.7503182888031, 575.7573153972626, 160.75, 157.25, 2.006061220130009, 0.5620171514023256, 144.207675, 141.362525, 6.400760185552539, 6.398280943225401, 0.5620171514023256, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2305, 576.0003159046173, 576.007337808609, 160.75, 157.25, 2.006061220130009, 0.5600170903653066, 144.207675, 141.362525, 6.400760185552539, 6.3982809432254015, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2306, 576.2503271102905, 576.2581698894501, 160.75, 156.75, 2.008061281167028, 0.5580170293282877, 144.207675, 140.956075, 6.409260444959869, 6.3982809432254015, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2307, 576.5003180503845, 576.507161617279, 161.0, 157.0, 2.00406115909299, 0.5660172734763634, 144.4109, 141.1593, 6.392259926145208, 6.398635120700706, 0.5660172734763634, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2308, 576.7522985935211, 576.7619545459747, 160.25, 156.75, 2.000061037018952, 0.5560169682912687, 143.801225, 140.956075, 6.375259407330546, 6.398635120700706, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2309, 577.0003106594086, 577.0074925422668, 160.5, 157.0, 2.008061281167028, 0.5580170293282877, 144.00445, 141.1593, 6.409260444959869, 6.397926765750095, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2310, 577.250349521637, 577.2574031352997, 160.75, 157.25, 2.008061281167028, 0.5540169072542498, 144.207675, 141.362525, 6.409260444959869, 6.3982809432254015, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2311, 577.5003163814545, 577.5073854923248, 160.5, 157.25, 2.006061220130009, 0.5560169682912687, 144.00445, 141.362525, 6.400760185552539, 6.398635120700706, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2312, 577.7503173351288, 577.7573928833008, 160.75, 157.0, 2.008061281167028, 0.5640172124393446, 144.207675, 141.1593, 6.409260444959869, 6.398989298176011, 0.5640172124393446, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2313, 578.0003106594086, 578.0073411464691, 160.75, 157.25, 2.008061281167028, 0.5580170293282877, 144.207675, 141.362525, 6.409260444959869, 6.399343475651317, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2314, 578.2503190040588, 578.2574968338013, 161.0, 156.75, 2.008061281167028, 0.5600170903653066, 144.4109, 140.956075, 6.409260444959869, 6.399697653126623, 0.5600170903653066, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2315, 578.5003130435944, 578.5074808597565, 160.5, 156.75, 2.006061220130009, 0.5560169682912687, 144.00445, 140.956075, 6.400760185552539, 6.400051830601927, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2316, 578.7503230571747, 578.7574331760406, 160.75, 157.0, 2.010061342204047, 0.5580170293282877, 144.207675, 141.1593, 6.4177607043672005, 6.401114363027844, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2317, 579.000316619873, 579.0073394775391, 159.75, 156.75, 2.008061281167028, 0.5560169682912687, 143.39477499999998, 140.956075, 6.409260444959869, 6.402176895453761, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2318, 579.2503144741058, 579.2574505805969, 160.5, 157.0, 2.008061281167028, 0.5540169072542498, 144.00445, 141.1593, 6.409260444959869, 6.402176895453761, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2319, 579.500319480896, 579.5074472427368, 160.5, 157.25, 2.006061220130009, 0.5560169682912687, 144.00445, 141.362525, 6.400760185552539, 6.402531072929066, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2320, 579.7503159046173, 579.7574203014374, 160.75, 156.75, 2.008061281167028, 0.5560169682912687, 144.207675, 140.956075, 6.409260444959869, 6.402885250404371, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2321, 580.0003051757812, 580.0072908401489, 160.25, 157.25, 2.008061281167028, 0.5540169072542498, 143.801225, 141.362525, 6.409260444959869, 6.402885250404371, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2322, 580.2503161430359, 580.2574231624603, 160.5, 157.5, 2.008061281167028, 0.5540169072542498, 144.00445, 141.56574999999998, 6.409260444959869, 6.403239427879677, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2323, 580.5003156661987, 580.5073478221893, 160.5, 157.25, 2.006061220130009, 0.5560169682912687, 144.00445, 141.362525, 6.400760185552539, 6.403593605354982, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2324, 580.7503435611725, 580.7574014663696, 160.5, 157.0, 2.010061342204047, 0.5560169682912687, 144.00445, 141.1593, 6.4177607043672005, 6.403947782830287, 0.5560169682912687, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2325, 581.0003175735474, 581.0074074268341, 160.25, 157.25, 2.008061281167028, 0.5500167851802118, 143.801225, 141.362525, 6.409260444959869, 6.404656137780898, 0.5500167851802118, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2326, 581.2503263950348, 581.257860660553, 160.75, 157.25, 2.0120614032410655, 0.5540169072542498, 144.207675, 141.362525, 6.426260963774529, 6.404656137780898, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2327, 581.500307559967, 581.5066168308258, 160.5, 157.25, 2.000061037018952, 0.5520168462172308, 144.00445, 141.362525, 6.375259407330546, 6.405718670206814, 0.5520168462172308, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2328, 581.7503228187561, 581.7574372291565, 160.75, 156.75, 2.010061342204047, 0.5580170293282877, 144.207675, 140.956075, 6.4177607043672005, 6.405010315256203, 0.5580170293282877, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2329, 582.000321149826, 582.1620485782623, 160.25, 156.75, 2.008061281167028, 0.5540169072542498, 143.801225, 140.956075, 6.409260444959869, 6.405718670206814, 0.5540169072542498, 0.24394979412843892, 0.24394979412843892, 0.0, 2
2330, 582.2501480579376, 582.2571446895599, 159.75, 157.0, 2.008061281167028, 0.5500167851802118, 143.39477499999998, 141.1593, 6.409260444959869, 6.406072847682121, 0.5500167851802118, 0.23549966359296667, 0.24394979412843892, -0.008450130535472247, 2
2331, 582.5003349781036, 582.5074853897095, 160.25, 157.0, 2.008061281167028, 0.5480167241431929, 143.801225, 141.1593, 6.409260444959869, 6.406072847682119, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2332, 582.7503199577332, 582.757420539856, 160.25, 157.25, 2.006061220130009, 0.5540169072542498, 143.801225, 141.362525, 6.400760185552539, 6.4067812026327315, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2333, 583.0003440380096, 583.0073535442352, 160.25, 157.25, 1.9880606707968382, 0.5580170293282877, 143.801225, 141.362525, 6.324257850886562, 6.4078437350586475, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2334, 583.2502937316895, 583.2560274600983, 160.5, 157.25, 1.996060914944914, 0.5560169682912687, 144.00445, 141.362525, 6.358258888515884, 6.404301960305593, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2335, 583.5024466514587, 583.5127060413361, 160.25, 156.75, 1.9920607928708762, 0.5640172124393446, 143.801225, 140.956075, 6.341258369701224, 6.40217689545376, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2336, 583.7503132820129, 583.7574646472931, 160.25, 157.5, 2.008061281167028, 0.5500167851802118, 143.801225, 141.56574999999998, 6.409260444959869, 6.399697653126623, 0.5500167851802118, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2337, 584.0003178119659, 584.0074083805084, 160.25, 157.0, 2.010061342204047, 0.5540169072542498, 143.801225, 141.1593, 6.4177607043672005, 6.399697653126623, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2338, 584.2503192424774, 584.2573711872101, 160.25, 157.0, 2.008061281167028, 0.5580170293282877, 143.801225, 141.1593, 6.409260444959869, 6.400051830601927, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2339, 584.5003173351288, 584.5073599815369, 160.0, 157.5, 2.006061220130009, 0.5500167851802118, 143.59799999999998, 141.56574999999998, 6.400760185552539, 6.400051830601927, 0.5500167851802118, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2340, 584.7503178119659, 584.7574377059937, 160.5, 157.0, 2.010061342204047, 0.5540169072542498, 144.00445, 141.1593, 6.4177607043672005, 6.400051830601927, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2341, 585.0001137256622, 585.0070312023163, 160.75, 157.0, 2.00406115909299, 0.5540169072542498, 144.207675, 141.1593, 6.392259926145208, 6.400051830601927, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2342, 585.2503147125244, 585.257072687149, 160.5, 157.25, 2.008061281167028, 0.5540169072542498, 144.00445, 141.362525, 6.409260444959869, 6.399343475651317, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2343, 585.5003244876862, 585.5076563358307, 160.5, 157.5, 2.002061098055971, 0.5520168462172308, 144.00445, 141.56574999999998, 6.383759666737878, 6.399343475651317, 0.5520168462172308, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2344, 585.7503209114075, 585.7574400901794, 161.0, 156.75, 2.006061220130009, 0.5620171514023256, 144.4109, 140.956075, 6.400760185552539, 6.398635120700706, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2345, 586.0003182888031, 586.0074491500854, 160.75, 157.25, 2.008061281167028, 0.5580170293282877, 144.207675, 141.362525, 6.409260444959869, 6.398280943225401, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2346, 586.2503135204315, 586.2574257850647, 160.75, 157.0, 2.008061281167028, 0.5580170293282877, 144.207675, 141.1593, 6.409260444959869, 6.398280943225399, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2347, 586.5001893043518, 586.5070533752441, 160.25, 156.75, 2.006061220130009, 0.5540169072542498, 143.801225, 140.956075, 6.400760185552539, 6.398280943225401, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2348, 586.750314950943, 586.7574064731598, 160.5, 156.5, 2.008061281167028, 0.5600170903653066, 144.00445, 140.75285, 6.409260444959869, 6.398280943225399, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2349, 587.0003128051758, 587.0067579746246, 160.75, 157.0, 2.008061281167028, 0.5580170293282877, 144.207675, 141.1593, 6.409260444959869, 6.397926765750095, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2350, 587.250321149826, 587.2580199241638, 160.0, 157.25, 2.002061098055971, 0.5580170293282877, 143.59799999999998, 141.362525, 6.383759666737878, 6.397926765750095, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2351, 587.5003173351288, 587.5074329376221, 160.75, 157.25, 2.006061220130009, 0.5620171514023256, 144.207675, 141.362525, 6.400760185552539, 6.396155878373567, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2352, 587.7503128051758, 587.7574677467346, 160.5, 157.0, 2.0120614032410655, 0.5540169072542498, 144.00445, 141.1593, 6.426260963774529, 6.397218410799485, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2353, 588.0003046989441, 588.0073199272156, 160.75, 157.0, 2.010061342204047, 0.5580170293282877, 144.207675, 141.1593, 6.4177607043672005, 6.39757258827479, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2354, 588.2503142356873, 588.2573606967926, 161.0, 157.0, 2.010061342204047, 0.5580170293282877, 144.4109, 141.1593, 6.4177607043672005, 6.397926765750095, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2355, 588.5003218650818, 588.5074791908264, 160.75, 157.0, 2.008061281167028, 0.5640172124393446, 144.207675, 141.1593, 6.409260444959869, 6.398280943225401, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2356, 588.750314950943, 588.7574949264526, 160.75, 157.0, 2.0120614032410655, 0.5620171514023256, 144.207675, 141.1593, 6.426260963774529, 6.398280943225401, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2357, 589.0003478527069, 589.0082676410675, 161.0, 157.0, 1.998060975981933, 0.5540169072542498, 144.4109, 141.1593, 6.366759147923215, 6.399343475651317, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2358, 589.2503080368042, 589.2564036846161, 161.0, 157.0, 2.00406115909299, 0.5640172124393446, 144.4109, 141.1593, 6.392259926145208, 6.401114363027844, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2359, 589.5003159046173, 589.5074741840363, 160.75, 157.0, 2.008061281167028, 0.5660172734763634, 144.207675, 141.1593, 6.409260444959869, 6.402531072929065, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2360, 589.7518351078033, 589.7613320350647, 160.25, 156.75, 2.006061220130009, 0.5660172734763634, 143.801225, 140.956075, 6.400760185552539, 6.40536449273151, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2361, 590.0003182888031, 590.0074758529663, 160.5, 157.5, 2.010061342204047, 0.5560169682912687, 144.00445, 141.56574999999998, 6.4177607043672005, 6.405010315256203, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2362, 590.2503116130829, 590.2573795318604, 160.25, 157.0, 2.0120614032410655, 0.5560169682912687, 143.801225, 141.1593, 6.426260963774529, 6.405010315256203, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2363, 590.5003159046173, 590.507476568222, 160.75, 157.25, 2.008061281167028, 0.5700173955504014, 144.207675, 141.362525, 6.409260444959869, 6.405718670206814, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2364, 590.7503216266632, 590.7575161457062, 161.0, 156.75, 2.008061281167028, 0.5580170293282877, 144.4109, 140.956075, 6.409260444959869, 6.406072847682121, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2365, 591.0003304481506, 591.0081579685211, 161.0, 157.25, 1.9900607318338572, 0.5560169682912687, 144.4109, 141.362525, 6.332758110293893, 6.405718670206814, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2366, 591.2503025531769, 591.2563393115997, 160.75, 156.75, 2.002061098055971, 0.5600170903653066, 144.207675, 140.956075, 6.383759666737878, 6.403239427879676, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2367, 591.500319480896, 591.5072515010834, 160.5, 156.75, 2.010061342204047, 0.5720174565874203, 144.00445, 140.956075, 6.4177607043672005, 6.40217689545376, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2368, 591.7503142356873, 591.7574789524078, 160.5, 156.25, 2.0120614032410655, 0.5600170903653066, 144.00445, 140.549625, 6.426260963774529, 6.403593605354982, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2369, 592.0003297328949, 592.0074517726898, 161.25, 157.25, 2.0120614032410655, 0.5580170293282877, 144.61412499999997, 141.362525, 6.426260963774529, 6.404656137780897, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2370, 592.2503182888031, 592.257378578186, 160.5, 156.5, 2.008061281167028, 0.5600170903653066, 144.00445, 140.75285, 6.409260444959869, 6.4053644927315085, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2371, 592.5003161430359, 592.507417678833, 160.75, 156.5, 2.008061281167028, 0.5780176396984771, 144.207675, 140.75285, 6.409260444959869, 6.405364492731508, 0.5780176396984771, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2372, 592.750319480896, 592.757593870163, 161.0, 157.0, 2.010061342204047, 0.5640172124393446, 144.4109, 141.1593, 6.4177607043672005, 6.405718670206814, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2373, 593.0003123283386, 593.0065853595734, 161.0, 157.0, 2.002061098055971, 0.5660172734763634, 144.4109, 141.1593, 6.383759666737878, 6.406072847682118, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2374, 593.2503054141998, 593.2581481933594, 160.75, 157.0, 2.000061037018952, 0.5600170903653066, 144.207675, 141.1593, 6.375259407330546, 6.405010315256203, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2375, 593.5003178119659, 593.507568359375, 161.25, 156.75, 2.010061342204047, 0.582017761772515, 144.61412499999997, 140.956075, 6.4177607043672005, 6.404656137780897, 0.582017761772515, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2376, 593.7502293586731, 593.7576415538788, 160.75, 157.0, 2.010061342204047, 0.5660172734763634, 144.207675, 141.1593, 6.4177607043672005, 6.405364492731508, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2377, 594.0001969337463, 594.0074677467346, 160.75, 157.0, 2.008061281167028, 0.5640172124393446, 144.207675, 141.1593, 6.409260444959869, 6.405010315256203, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2378, 594.2503201961517, 594.2577586174011, 161.0, 157.25, 2.0120614032410655, 0.5600170903653066, 144.4109, 141.362525, 6.426260963774529, 6.404656137780897, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2379, 594.5003201961517, 594.5076506137848, 161.0, 157.0, 2.008061281167028, 0.5800177007354961, 144.4109, 141.1593, 6.409260444959869, 6.405010315256203, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2380, 594.7503185272217, 594.7576010227203, 161.0, 157.0, 2.010061342204047, 0.5660172734763634, 144.4109, 141.1593, 6.4177607043672005, 6.405010315256203, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2381, 595.0003206729889, 595.0081326961517, 160.75, 157.0, 1.9920607928708762, 0.5660172734763634, 144.207675, 141.1593, 6.341258369701224, 6.404656137780898, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2382, 595.2503004074097, 595.2572069168091, 161.0, 157.25, 2.00406115909299, 0.5640172124393446, 144.4109, 141.362525, 6.392259926145208, 6.403593605354982, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2383, 595.5003156661987, 595.5075356960297, 161.0, 157.0, 2.010061342204047, 0.5800177007354961, 144.4109, 141.1593, 6.4177607043672005, 6.403593605354982, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2384, 595.7503201961517, 595.7575931549072, 160.75, 157.25, 2.008061281167028, 0.5640172124393446, 144.207675, 141.362525, 6.409260444959869, 6.403947782830286, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2385, 596.0026993751526, 596.0120842456818, 160.75, 157.5, 2.00406115909299, 0.5680173345133824, 144.207675, 141.56574999999998, 6.392259926145208, 6.404301960305593, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2386, 596.2503435611725, 596.2576870918274, 161.0, 157.25, 2.0120614032410655, 0.5660172734763634, 144.4109, 141.362525, 6.426260963774529, 6.403239427879676, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2387, 596.5003199577332, 596.5074405670166, 161.0, 156.75, 2.010061342204047, 0.5780176396984771, 144.4109, 140.956075, 6.4177607043672005, 6.403239427879676, 0.5780176396984771, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2388, 596.7503201961517, 596.7574710845947, 160.75, 157.25, 2.0120614032410655, 0.5640172124393446, 144.207675, 141.362525, 6.426260963774529, 6.403593605354981, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2389, 597.0003471374512, 597.0070140361786, 160.75, 157.0, 1.996060914944914, 0.5680173345133824, 144.207675, 141.1593, 6.358258888515884, 6.404301960305593, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2390, 597.2502100467682, 597.2562346458435, 161.0, 157.5, 2.006061220130009, 0.5640172124393446, 144.4109, 141.56574999999998, 6.400760185552539, 6.4053644927315085, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2391, 597.5003190040588, 597.5075001716614, 160.75, 156.75, 2.008061281167028, 0.5780176396984771, 144.207675, 140.956075, 6.409260444959869, 6.406072847682119, 0.5780176396984771, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2392, 597.7503204345703, 597.7574183940887, 161.0, 157.25, 2.0120614032410655, 0.5620171514023256, 144.4109, 141.362525, 6.426260963774529, 6.405718670206814, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2393, 598.0003118515015, 598.0073194503784, 160.75, 157.5, 2.010061342204047, 0.5640172124393446, 144.207675, 141.56574999999998, 6.4177607043672005, 6.405718670206814, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2394, 598.2503230571747, 598.2574846744537, 161.25, 157.25, 2.010061342204047, 0.5680173345133824, 144.61412499999997, 141.362525, 6.4177607043672005, 6.40536449273151, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2395, 598.500314950943, 598.5075669288635, 161.0, 157.0, 2.010061342204047, 0.5800177007354961, 144.4109, 141.1593, 6.4177607043672005, 6.405718670206814, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2396, 598.750330209732, 598.7574617862701, 161.25, 157.25, 2.010061342204047, 0.5620171514023256, 144.61412499999997, 141.362525, 6.4177607043672005, 6.406072847682121, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2397, 599.0003249645233, 599.0074942111969, 161.0, 157.0, 2.010061342204047, 0.5720174565874203, 144.4109, 141.1593, 6.4177607043672005, 6.406072847682121, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2398, 599.2501950263977, 599.2580966949463, 161.0, 156.75, 1.9900607318338572, 0.5720174565874203, 144.4109, 140.956075, 6.332758110293893, 6.407489557583342, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2399, 599.5003187656403, 599.5076360702515, 161.0, 157.0, 2.006061220130009, 0.584017822809534, 144.4109, 141.1593, 6.400760185552539, 6.405718670206814, 0.584017822809534, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2400, 599.7503206729889, 599.7574245929718, 161.0, 157.0, 2.010061342204047, 0.5700173955504014, 144.4109, 141.1593, 6.4177607043672005, 6.405010315256203, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2401, 600.0003137588501, 600.0075027942657, 160.75, 157.0, 2.010061342204047, 0.5680173345133824, 144.207675, 141.1593, 6.4177607043672005, 6.405010315256203, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2402, 600.2503097057343, 600.257387638092, 160.75, 157.0, 2.0120614032410655, 0.5620171514023256, 144.207675, 141.1593, 6.426260963774529, 6.40536449273151, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2403, 600.5003206729889, 600.507422208786, 161.0, 157.0, 2.008061281167028, 0.582017761772515, 144.4109, 141.1593, 6.409260444959869, 6.40536449273151, 0.582017761772515, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2404, 600.7503283023834, 600.7574193477631, 160.75, 157.25, 2.0120614032410655, 0.5740175176244393, 144.207675, 141.362525, 6.426260963774529, 6.40536449273151, 0.5740175176244393, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2405, 601.0003242492676, 601.0069999694824, 161.0, 156.75, 1.996060914944914, 0.5620171514023256, 144.4109, 140.956075, 6.358258888515884, 6.405718670206814, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2406, 601.2503039836884, 601.2566359043121, 161.25, 157.0, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 141.1593, 6.400760185552539, 6.4064270251574245, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2407, 601.5003132820129, 601.50714802742, 161.0, 156.75, 2.010061342204047, 0.5800177007354961, 144.4109, 140.956075, 6.4177607043672005, 6.4067812026327315, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2408, 601.750331401825, 601.7574231624603, 160.5, 157.25, 2.010061342204047, 0.5700173955504014, 144.00445, 141.362525, 6.4177607043672005, 6.4067812026327315, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2409, 602.0003228187561, 602.0074338912964, 161.0, 157.25, 2.0120614032410655, 0.5700173955504014, 144.4109, 141.362525, 6.426260963774529, 6.407135380108037, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2410, 602.2503097057343, 602.2577683925629, 161.0, 157.0, 2.008061281167028, 0.5700173955504014, 144.4109, 141.1593, 6.409260444959869, 6.408552090009258, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2411, 602.5003159046173, 602.5074348449707, 161.0, 157.0, 2.008061281167028, 0.582017761772515, 144.4109, 141.1593, 6.409260444959869, 6.4078437350586475, 0.582017761772515, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2412, 602.7503156661987, 602.7574653625488, 161.0, 156.75, 2.0120614032410655, 0.5660172734763634, 144.4109, 140.956075, 6.426260963774529, 6.407489557583342, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2413, 603.0003182888031, 603.0073690414429, 161.0, 157.25, 1.996060914944914, 0.5720174565874203, 144.4109, 141.362525, 6.358258888515884, 6.407489557583342, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2414, 603.2503077983856, 603.2563421726227, 161.25, 156.75, 2.00406115909299, 0.5700173955504014, 144.61412499999997, 140.956075, 6.392259926145208, 6.407489557583342, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2415, 603.5003173351288, 603.5079536437988, 160.75, 157.25, 2.010061342204047, 0.5800177007354961, 144.207675, 141.362525, 6.4177607043672005, 6.407135380108035, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2416, 603.7503178119659, 603.7574119567871, 160.75, 157.25, 2.0120614032410655, 0.5720174565874203, 144.207675, 141.362525, 6.426260963774529, 6.407489557583342, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2417, 604.0003173351288, 604.0074045658112, 161.0, 157.5, 2.010061342204047, 0.5700173955504014, 144.4109, 141.56574999999998, 6.4177607043672005, 6.407489557583342, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2418, 604.2503151893616, 604.2596025466919, 161.0, 157.0, 2.0120614032410655, 0.5700173955504014, 144.4109, 141.1593, 6.426260963774529, 6.407489557583342, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2419, 604.5003342628479, 604.5075554847717, 161.0, 156.75, 2.008061281167028, 0.5740175176244393, 144.4109, 140.956075, 6.409260444959869, 6.407843735058646, 0.5740175176244393, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2420, 604.7503192424774, 604.7574465274811, 161.0, 157.25, 2.0120614032410655, 0.5680173345133824, 144.4109, 141.362525, 6.426260963774529, 6.407489557583342, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2421, 605.0003254413605, 605.0080063343048, 161.25, 157.0, 1.9940608539078952, 0.5660172734763634, 144.61412499999997, 141.1593, 6.349758629108555, 6.407843735058646, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2422, 605.2503151893616, 605.2580571174622, 160.75, 157.0, 1.9940608539078952, 0.5700173955504014, 144.207675, 141.1593, 6.349758629108555, 6.405010315256202, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2423, 605.5003230571747, 605.50745677948, 161.0, 157.0, 2.010061342204047, 0.5720174565874203, 144.4109, 141.1593, 6.4177607043672005, 6.405718670206814, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2424, 605.7503182888031, 605.7574291229248, 161.0, 156.75, 2.010061342204047, 0.5680173345133824, 144.4109, 140.956075, 6.4177607043672005, 6.4064270251574245, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2425, 606.0003142356873, 606.007429599762, 161.25, 157.5, 2.010061342204047, 0.5620171514023256, 144.61412499999997, 141.56574999999998, 6.4177607043672005, 6.4064270251574245, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2426, 606.2503101825714, 606.2575006484985, 161.25, 157.25, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 141.362525, 6.426260963774529, 6.4064270251574245, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2427, 606.5003266334534, 606.5072417259216, 160.75, 157.25, 2.010061342204047, 0.5800177007354961, 144.207675, 141.362525, 6.4177607043672005, 6.4064270251574245, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2428, 606.7503192424774, 606.7574570178986, 161.0, 157.25, 2.010061342204047, 0.5700173955504014, 144.4109, 141.362525, 6.4177607043672005, 6.40678120263273, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2429, 607.0003473758698, 607.0075106620789, 161.25, 156.75, 1.9940608539078952, 0.5660172734763634, 144.61412499999997, 140.956075, 6.349758629108555, 6.4064270251574245, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2430, 607.2503006458282, 607.256335735321, 161.25, 156.5, 2.006061220130009, 0.5660172734763634, 144.61412499999997, 140.75285, 6.400760185552539, 6.406072847682119, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2431, 607.5003199577332, 607.5075578689575, 161.25, 156.5, 2.010061342204047, 0.5740175176244393, 144.61412499999997, 140.75285, 6.4177607043672005, 6.406072847682119, 0.5740175176244393, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2432, 607.7501022815704, 607.757256269455, 161.25, 157.25, 2.0120614032410655, 0.5640172124393446, 144.61412499999997, 141.362525, 6.426260963774529, 6.406072847682119, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2433, 608.0003108978271, 608.0073742866516, 161.25, 157.0, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 141.1593, 6.426260963774529, 6.4064270251574245, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2434, 608.250314950943, 608.2573554515839, 161.0, 157.0, 2.0120614032410655, 0.5600170903653066, 144.4109, 141.1593, 6.426260963774529, 6.4064270251574245, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2435, 608.500476360321, 608.5096850395203, 161.0, 157.0, 2.000061037018952, 0.5700173955504014, 144.4109, 141.1593, 6.375259407330546, 6.407135380108037, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2436, 608.7503318786621, 608.7575008869171, 161.25, 157.0, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 141.1593, 6.426260963774529, 6.405718670206814, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2437, 609.0003130435944, 609.0119140148163, 161.0, 156.75, 1.9900607318338572, 0.5540169072542498, 144.4109, 140.956075, 6.332758110293893, 6.405718670206814, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2438, 609.250331401825, 609.2576236724854, 161.25, 157.0, 1.9880606707968382, 0.5620171514023256, 144.61412499999997, 141.1593, 6.324257850886562, 6.404656137780897, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2439, 609.5002536773682, 609.5074663162231, 161.0, 156.75, 2.008061281167028, 0.5700173955504014, 144.4109, 140.956075, 6.409260444959869, 6.401822717978455, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2440, 609.750319480896, 609.7576274871826, 161.25, 156.75, 2.010061342204047, 0.5640172124393446, 144.61412499999997, 140.956075, 6.4177607043672005, 6.401468540503148, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2441, 610.000326871872, 610.0073626041412, 161.25, 157.0, 2.0120614032410655, 0.5620171514023256, 144.61412499999997, 141.1593, 6.426260963774529, 6.401114363027844, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2442, 610.2503142356873, 610.2574019432068, 161.25, 157.25, 2.0120614032410655, 0.5640172124393446, 144.61412499999997, 141.362525, 6.426260963774529, 6.401468540503148, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2443, 610.500319480896, 610.5073797702789, 161.0, 156.75, 2.010061342204047, 0.5660172734763634, 144.4109, 140.956075, 6.4177607043672005, 6.401468540503148, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2444, 610.7503144741058, 610.7573130130768, 161.25, 157.25, 2.0120614032410655, 0.5680173345133824, 144.61412499999997, 141.362525, 6.426260963774529, 6.401822717978455, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2445, 611.0003461837769, 611.0091331005096, 161.25, 157.25, 2.000061037018952, 0.5620171514023256, 144.61412499999997, 141.362525, 6.375259407330546, 6.401822717978455, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2446, 611.2502999305725, 611.2567574977875, 161.25, 157.25, 2.008061281167028, 0.5640172124393446, 144.61412499999997, 141.362525, 6.409260444959869, 6.4028852504043705, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2447, 611.5003108978271, 611.5074872970581, 161.25, 157.25, 2.010061342204047, 0.5660172734763634, 144.61412499999997, 141.362525, 6.4177607043672005, 6.405364492731508, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2448, 611.7503175735474, 611.7591590881348, 161.25, 156.75, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 140.956075, 6.426260963774529, 6.4053644927315085, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2449, 612.0003228187561, 612.0074374675751, 161.25, 156.25, 2.0120614032410655, 0.5600170903653066, 144.61412499999997, 140.549625, 6.426260963774529, 6.405718670206814, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2450, 612.250102519989, 612.2571985721588, 161.0, 157.0, 2.008061281167028, 0.5580170293282877, 144.4109, 141.1593, 6.409260444959869, 6.406072847682119, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2451, 612.5003206729889, 612.5074400901794, 161.5, 157.0, 2.010061342204047, 0.5600170903653066, 144.81734999999998, 141.1593, 6.4177607043672005, 6.405364492731508, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2452, 612.7500846385956, 612.7572000026703, 161.25, 157.25, 2.0120614032410655, 0.5640172124393446, 144.61412499999997, 141.362525, 6.426260963774529, 6.4053644927315085, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2453, 613.0003168582916, 613.0076971054077, 161.25, 156.25, 2.000061037018952, 0.5620171514023256, 144.61412499999997, 140.549625, 6.375259407330546, 6.405718670206814, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2454, 613.2503271102905, 613.2573409080505, 161.0, 156.75, 1.9940608539078952, 0.5680173345133824, 144.4109, 140.956075, 6.349758629108555, 6.4067812026327315, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2455, 613.5003190040588, 613.507474899292, 161.25, 157.0, 2.010061342204047, 0.5520168462172308, 144.61412499999997, 141.1593, 6.4177607043672005, 6.404656137780897, 0.5520168462172308, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2456, 613.7503209114075, 613.7575061321259, 161.0, 157.0, 2.0140614642780847, 0.5660172734763634, 144.4109, 141.1593, 6.4347612231818605, 6.404656137780898, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2457, 614.0003161430359, 614.0075211524963, 161.25, 157.0, 2.0120614032410655, 0.5640172124393446, 144.61412499999997, 141.1593, 6.426260963774529, 6.405010315256203, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2458, 614.2503132820129, 614.2574212551117, 161.25, 156.75, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 140.956075, 6.426260963774529, 6.405010315256203, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2459, 614.5003154277802, 614.5073120594025, 161.0, 157.25, 2.0120614032410655, 0.5520168462172308, 144.4109, 141.362525, 6.426260963774529, 6.405010315256203, 0.5520168462172308, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2460, 614.7525200843811, 614.7599079608917, 161.0, 156.5, 2.006061220130009, 0.5600170903653066, 144.4109, 140.75285, 6.400760185552539, 6.407135380108035, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2461, 615.0002710819244, 615.0068399906158, 161.25, 157.0, 2.0120614032410655, 0.5640172124393446, 144.61412499999997, 141.1593, 6.426260963774529, 6.406072847682119, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2462, 615.2503230571747, 615.2575459480286, 160.75, 156.75, 2.0120614032410655, 0.5660172734763634, 144.207675, 140.956075, 6.426260963774529, 6.409968799910479, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2463, 615.5003061294556, 615.5060498714447, 161.25, 157.0, 2.010061342204047, 0.5540169072542498, 144.61412499999997, 141.1593, 6.4177607043672005, 6.414218929614144, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2464, 615.7503230571747, 615.7574639320374, 161.25, 156.75, 2.0120614032410655, 0.5660172734763634, 144.61412499999997, 140.956075, 6.426260963774529, 6.41457310708945, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2465, 616.0003154277802, 616.0074195861816, 161.25, 157.0, 2.0120614032410655, 0.5580170293282877, 144.61412499999997, 141.1593, 6.426260963774529, 6.4149272845647545, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2466, 616.2503125667572, 616.257406949997, 161.5, 156.5, 2.0120614032410655, 0.5640172124393446, 144.81734999999998, 140.75285, 6.426260963774529, 6.4149272845647545, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2467, 616.5003297328949, 616.5072722434998, 161.25, 157.5, 2.010061342204047, 0.5480167241431929, 144.61412499999997, 141.56574999999998, 6.4177607043672005, 6.414927284564755, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2468, 616.7503180503845, 616.7574734687805, 161.5, 156.5, 2.0140614642780847, 0.5640172124393446, 144.81734999999998, 140.75285, 6.4347612231818605, 6.4149272845647545, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2469, 617.0003147125244, 617.0074877738953, 161.25, 157.0, 2.002061098055971, 0.5600170903653066, 144.61412499999997, 141.1593, 6.383759666737878, 6.415281462040061, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2470, 617.2503159046173, 617.2564651966095, 161.25, 157.0, 2.00406115909299, 0.5600170903653066, 144.61412499999997, 141.1593, 6.392259926145208, 6.415635639515365, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2471, 617.500316619873, 617.5074450969696, 161.5, 157.0, 2.010061342204047, 0.5480167241431929, 144.81734999999998, 141.1593, 6.4177607043672005, 6.414927284564755, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2472, 617.7503156661987, 617.7574298381805, 161.25, 157.0, 2.0120614032410655, 0.5560169682912687, 144.61412499999997, 141.1593, 6.426260963774529, 6.4149272845647545, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2473, 618.0001077651978, 618.0071439743042, 161.25, 156.5, 2.0140614642780847, 0.5640172124393446, 144.61412499999997, 140.75285, 6.4347612231818605, 6.4149272845647545, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2474, 618.2503156661987, 618.2574560642242, 161.5, 157.25, 2.0120614032410655, 0.5620171514023256, 144.81734999999998, 141.362525, 6.426260963774529, 6.415281462040061, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2475, 618.5003230571747, 618.5074543952942, 161.25, 156.75, 2.010061342204047, 0.5520168462172308, 144.61412499999997, 140.956075, 6.4177607043672005, 6.415989816990671, 0.5520168462172308, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2476, 618.7503190040588, 618.7574391365051, 161.25, 157.0, 2.0140614642780847, 0.5580170293282877, 144.61412499999997, 141.1593, 6.4347612231818605, 6.415989816990671, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2477, 619.0003168582916, 619.0073823928833, 161.25, 157.0, 2.0140614642780847, 0.5600170903653066, 144.61412499999997, 141.1593, 6.4347612231818605, 6.416343994465978, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2478, 619.2503273487091, 619.2573707103729, 161.25, 156.25, 2.000061037018952, 0.5660172734763634, 144.61412499999997, 140.549625, 6.375259407330546, 6.418823236793116, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2479, 619.5003128051758, 619.5073833465576, 161.25, 157.0, 2.008061281167028, 0.542016541032136, 144.61412499999997, 141.1593, 6.409260444959869, 6.419885769219031, 0.542016541032136, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2480, 619.7503206729889, 619.7576863765717, 161.25, 157.0, 2.0140614642780847, 0.5560169682912687, 144.61412499999997, 141.1593, 6.4347612231818605, 6.419531591743726, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2481, 620.000325679779, 620.0083377361298, 161.0, 157.0, 2.010061342204047, 0.5620171514023256, 144.4109, 141.1593, 6.4177607043672005, 6.419531591743727, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2482, 620.2503130435944, 620.2575435638428, 161.0, 156.75, 2.0120614032410655, 0.5580170293282877, 144.4109, 140.956075, 6.426260963774529, 6.419177414268421, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2483, 620.5003271102905, 620.507474899292, 161.25, 157.0, 2.0120614032410655, 0.5480167241431929, 144.61412499999997, 141.1593, 6.426260963774529, 6.419177414268421, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2484, 620.7501976490021, 620.7574787139893, 161.25, 157.0, 2.0120614032410655, 0.5560169682912687, 144.61412499999997, 141.1593, 6.426260963774529, 6.419177414268421, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2485, 621.0001039505005, 621.0088424682617, 161.25, 157.25, 2.00406115909299, 0.5560169682912687, 144.61412499999997, 141.362525, 6.392259926145208, 6.420239946694338, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2486, 621.2503192424774, 621.2581284046173, 161.25, 156.25, 1.996060914944914, 0.5560169682912687, 144.61412499999997, 140.549625, 6.358258888515884, 6.418823236793116, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2487, 621.5003175735474, 621.5071544647217, 161.25, 157.25, 2.0120614032410655, 0.5460166631061739, 144.61412499999997, 141.362525, 6.426260963774529, 6.415989816990671, 0.5460166631061739, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2488, 621.7503161430359, 621.7575039863586, 161.5, 156.75, 2.0120614032410655, 0.5580170293282877, 144.81734999999998, 140.956075, 6.426260963774529, 6.416343994465977, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2489, 622.000321149826, 622.0074877738953, 161.25, 156.75, 2.0120614032410655, 0.5620171514023256, 144.61412499999997, 140.956075, 6.426260963774529, 6.416343994465977, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2490, 622.2503185272217, 622.2573454380035, 161.0, 157.0, 2.0140614642780847, 0.5560169682912687, 144.4109, 141.1593, 6.4347612231818605, 6.416343994465978, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2491, 622.5003197193146, 622.5074818134308, 161.0, 156.75, 2.0120614032410655, 0.544016602069155, 144.4109, 140.956075, 6.426260963774529, 6.416698171941282, 0.544016602069155, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2492, 622.7503170967102, 622.7574715614319, 161.25, 157.25, 2.0140614642780847, 0.5580170293282877, 144.61412499999997, 141.362525, 6.4347612231818605, 6.417052349416587, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2493, 623.0003151893616, 623.0075733661652, 161.5, 156.5, 2.0140614642780847, 0.5580170293282877, 144.81734999999998, 140.75285, 6.4347612231818605, 6.417052349416587, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2494, 623.2503113746643, 623.2570774555206, 161.25, 156.75, 2.000061037018952, 0.5600170903653066, 144.61412499999997, 140.956075, 6.375259407330546, 6.419177414268421, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2495, 623.5003192424774, 623.5074660778046, 161.5, 157.25, 2.0120614032410655, 0.542016541032136, 144.81734999999998, 141.362525, 6.426260963774529, 6.41846905931781, 0.542016541032136, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2496, 623.7503163814545, 623.7574050426483, 161.5, 156.5, 2.0120614032410655, 0.5540169072542498, 144.81734999999998, 140.75285, 6.426260963774529, 6.418823236793114, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2497, 624.000314950943, 624.0073757171631, 161.0, 156.5, 2.0120614032410655, 0.5580170293282877, 144.4109, 140.75285, 6.426260963774529, 6.418823236793114, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2498, 624.2503159046173, 624.2573585510254, 161.0, 156.5, 2.0120614032410655, 0.5540169072542498, 144.4109, 140.75285, 6.426260963774529, 6.41846905931781, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2499, 624.5003185272217, 624.507481098175, 161.0, 157.0, 2.008061281167028, 0.5480167241431929, 144.4109, 141.1593, 6.409260444959869, 6.41846905931781, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2500, 624.7503132820129, 624.7573363780975, 161.5, 156.75, 2.0140614642780847, 0.5520168462172308, 144.81734999999998, 140.956075, 6.4347612231818605, 6.418114881842503, 0.5520168462172308, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2501, 625.0003311634064, 625.0073692798615, 161.25, 157.0, 2.0120614032410655, 0.5580170293282877, 144.61412499999997, 141.1593, 6.426260963774529, 6.418114881842503, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2502, 625.250316619873, 625.2594320774078, 161.5, 157.0, 1.998060975981933, 0.5500167851802118, 144.81734999999998, 141.1593, 6.366759147923215, 6.4177607043672, 0.5500167851802118, 0.23549966359296667, 0.23549966359296667, 0.0, 2
