seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2503, 625.5000953674316, 625.5071022510529, 161.5, 157.0, 2.000061037018952, 0.5480167241431929, 144.81734999999998, 141.1593, 6.375259407330546, 6.4174065268918925, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2504, 625.7503180503845, 625.7574050426483, 161.25, 157.0, 2.0140614642780847, 0.5540169072542498, 144.61412499999997, 141.1593, 6.4347612231818605, 6.415989816990671, 0.5540169072542498, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2505, 626.0003142356873, 626.007417678833, 161.25, 156.25, 2.0120614032410655, 0.5560169682912687, 144.61412499999997, 140.549625, 6.426260963774529, 6.415989816990671, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2506, 626.2503108978271, 626.2574188709259, 161.0, 156.75, 2.0140614642780847, 0.5600170903653066, 144.4109, 140.956075, 6.4347612231818605, 6.416343994465977, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2507, 626.5003192424774, 626.5073113441467, 161.5, 157.25, 2.010061342204047, 0.5480167241431929, 144.81734999999998, 141.362525, 6.4177607043672005, 6.416698171941282, 0.5480167241431929, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2508, 626.7503175735474, 626.7575380802155, 160.75, 156.75, 2.0140614642780847, 0.5580170293282877, 144.207675, 140.956075, 6.4347612231818605, 6.416343994465977, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2509, 627.0003097057343, 627.0074031352997, 161.5, 156.75, 2.0120614032410655, 0.5620171514023256, 144.81734999999998, 140.956075, 6.426260963774529, 6.416698171941282, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2510, 627.2503225803375, 627.257214307785, 161.25, 156.75, 2.002061098055971, 0.5620171514023256, 144.61412499999997, 140.956075, 6.383759666737878, 6.418114881842503, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2511, 627.500333070755, 627.5076553821564, 161.75, 157.25, 1.996060914944914, 0.544016602069155, 145.02057499999998, 141.362525, 6.358258888515884, 6.419177414268421, 0.544016602069155, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2512, 627.7503099441528, 627.757416009903, 161.25, 157.0, 2.0140614642780847, 0.5560169682912687, 144.61412499999997, 141.1593, 6.4347612231818605, 6.416343994465977, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2513, 628.0003039836884, 628.0073339939117, 161.25, 156.5, 2.0140614642780847, 0.5640172124393446, 144.61412499999997, 140.75285, 6.4347612231818605, 6.416698171941282, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2514, 628.2503066062927, 628.2572615146637, 161.25, 157.25, 2.0140614642780847, 0.5580170293282877, 144.61412499999997, 141.362525, 6.4347612231818605, 6.417052349416589, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2515, 628.5003173351288, 628.5075039863586, 161.5, 157.25, 2.010061342204047, 0.5460166631061739, 144.81734999999998, 141.362525, 6.4177607043672005, 6.417052349416587, 0.5460166631061739, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2516, 628.7503037452698, 628.7574501037598, 161.5, 157.0, 2.0140614642780847, 0.5640172124393446, 144.81734999999998, 141.1593, 6.4347612231818605, 6.416698171941282, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2517, 629.0003201961517, 629.0075387954712, 161.5, 157.0, 2.0140614642780847, 0.5620171514023256, 144.81734999999998, 141.1593, 6.4347612231818605, 6.416698171941282, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2518, 629.2503304481506, 629.2571260929108, 161.5, 156.75, 2.000061037018952, 0.5620171514023256, 144.81734999999998, 140.956075, 6.375259407330546, 6.416698171941282, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2519, 629.5003225803375, 629.5071578025818, 161.5, 157.0, 2.0140614642780847, 0.5560169682912687, 144.81734999999998, 141.1593, 6.4347612231818605, 6.416698171941282, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2520, 629.7503178119659, 629.7574100494385, 161.0, 157.0, 2.0140614642780847, 0.5580170293282877, 144.4109, 141.1593, 6.4347612231818605, 6.417052349416589, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2521, 630.0003025531769, 630.0073282718658, 161.5, 157.25, 2.0140614642780847, 0.5660172734763634, 144.81734999999998, 141.362525, 6.4347612231818605, 6.417406526891894, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2522, 630.2503125667572, 630.2574291229248, 161.0, 157.25, 2.0140614642780847, 0.5640172124393446, 144.4109, 141.362525, 6.4347612231818605, 6.4177607043672, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2523, 630.5003190040588, 630.5074353218079, 161.25, 156.75, 2.0120614032410655, 0.5560169682912687, 144.61412499999997, 140.956075, 6.426260963774529, 6.418114881842505, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2524, 630.7503173351288, 630.7574133872986, 161.5, 157.25, 2.0140614642780847, 0.5660172734763634, 144.81734999999998, 141.362525, 6.4347612231818605, 6.4188232367931155, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2525, 631.0003190040588, 631.0073890686035, 161.5, 157.0, 2.0140614642780847, 0.5680173345133824, 144.81734999999998, 141.1593, 6.4347612231818605, 6.4188232367931155, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2526, 631.2503137588501, 631.2562832832336, 161.25, 157.0, 1.996060914944914, 0.5660172734763634, 144.61412499999997, 141.1593, 6.358258888515884, 6.419177414268421, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2527, 631.5003218650818, 631.5063614845276, 161.25, 157.0, 1.9900607318338572, 0.5600170903653066, 144.61412499999997, 141.1593, 6.332758110293893, 6.418823236793116, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2528, 631.7503161430359, 631.7574260234833, 161.25, 156.75, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 140.956075, 6.4347612231818605, 6.417052349416589, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2529, 632.0003252029419, 632.0073788166046, 161.25, 157.0, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 141.1593, 6.4347612231818605, 6.417052349416589, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2530, 632.250321149826, 632.2573480606079, 161.0, 157.25, 2.0140614642780847, 0.5660172734763634, 144.4109, 141.362525, 6.4347612231818605, 6.417406526891894, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2531, 632.5003209114075, 632.5075116157532, 161.25, 157.25, 2.010061342204047, 0.5660172734763634, 144.61412499999997, 141.362525, 6.4177607043672005, 6.417406526891894, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2532, 632.7503206729889, 632.7574548721313, 161.25, 157.25, 2.0140614642780847, 0.5620171514023256, 144.61412499999997, 141.362525, 6.4347612231818605, 6.417406526891895, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2533, 633.0003077983856, 633.0073397159576, 161.0, 156.75, 2.0140614642780847, 0.5640172124393446, 144.4109, 140.956075, 6.4347612231818605, 6.417406526891894, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2534, 633.2503099441528, 633.2564725875854, 161.25, 156.75, 2.010061342204047, 0.5640172124393446, 144.61412499999997, 140.956075, 6.4177607043672005, 6.4177607043672, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2535, 633.5003237724304, 633.5102055072784, 161.25, 157.0, 2.00406115909299, 0.5660172734763634, 144.61412499999997, 141.1593, 6.392259926145208, 6.419177414268422, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2536, 633.7503163814545, 633.7573955059052, 161.5, 156.5, 2.0140614642780847, 0.5600170903653066, 144.81734999999998, 140.75285, 6.4347612231818605, 6.420594124169644, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2537, 634.0003027915955, 634.0074532032013, 161.25, 157.0, 2.0140614642780847, 0.5620171514023256, 144.61412499999997, 141.1593, 6.4347612231818605, 6.420594124169644, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2538, 634.2503161430359, 634.2574143409729, 161.25, 156.75, 2.0140614642780847, 0.5640172124393446, 144.61412499999997, 140.956075, 6.4347612231818605, 6.420594124169644, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2539, 634.5003190040588, 634.5074744224548, 161.25, 157.0, 2.0140614642780847, 0.5760175786614582, 144.61412499999997, 141.1593, 6.4347612231818605, 6.420594124169644, 0.5760175786614582, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2540, 634.7503130435944, 634.7574172019958, 160.75, 156.5, 2.0160615253151035, 0.5680173345133824, 144.207675, 140.75285, 6.44326148258919, 6.421302479120254, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2541, 635.0003159046173, 635.0073730945587, 160.75, 157.0, 2.0160615253151035, 0.5620171514023256, 144.207675, 141.1593, 6.44326148258919, 6.421656656595559, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2542, 635.2503283023834, 635.2582914829254, 161.25, 157.0, 2.0140614642780847, 0.5620171514023256, 144.61412499999997, 141.1593, 6.4347612231818605, 6.422010834070865, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2543, 635.50031042099, 635.5064733028412, 161.5, 156.75, 2.006061220130009, 0.5740175176244393, 144.81734999999998, 140.956075, 6.400760185552539, 6.424490076398002, 0.5740175176244393, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2544, 635.7503123283386, 635.7573425769806, 161.25, 157.0, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 141.1593, 6.4347612231818605, 6.42307336649678, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2545, 636.000316619873, 636.0073862075806, 161.25, 156.75, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 140.956075, 6.4347612231818605, 6.42307336649678, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2546, 636.2503144741058, 636.2574119567871, 161.25, 156.75, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 140.956075, 6.4347612231818605, 6.42307336649678, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2547, 636.5003209114075, 636.5073983669281, 161.0, 156.25, 2.0120614032410655, 0.5760175786614582, 144.4109, 140.549625, 6.426260963774529, 6.42307336649678, 0.5760175786614582, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2548, 636.7503182888031, 636.7573845386505, 161.25, 157.0, 2.0160615253151035, 0.5700173955504014, 144.61412499999997, 141.1593, 6.44326148258919, 6.42307336649678, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2549, 637.0003020763397, 637.0073027610779, 160.75, 157.0, 2.0140614642780847, 0.5720174565874203, 144.207675, 141.1593, 6.4347612231818605, 6.423427543972086, 0.5720174565874203, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2550, 637.2503180503845, 637.2571353912354, 161.0, 157.25, 2.0120614032410655, 0.5660172734763634, 144.4109, 141.362525, 6.426260963774529, 6.423427543972086, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2551, 637.500319480896, 637.5072457790375, 161.0, 156.5, 1.9860606097598192, 0.5780176396984771, 144.4109, 140.75285, 6.315757591479231, 6.426260963774529, 0.5780176396984771, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2552, 637.7503132820129, 637.758721113205, 161.25, 157.0, 2.010061342204047, 0.5640172124393446, 144.61412499999997, 141.1593, 6.4177607043672005, 6.425552608823918, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2553, 638.0003123283386, 638.0074601173401, 161.25, 157.25, 2.0140614642780847, 0.5660172734763634, 144.61412499999997, 141.362525, 6.4347612231818605, 6.4248442538733075, 0.5660172734763634, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2554, 638.2503206729889, 638.2574670314789, 161.5, 157.0, 2.0140614642780847, 0.5700173955504014, 144.81734999999998, 141.1593, 6.4347612231818605, 6.4248442538733075, 0.5700173955504014, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2555, 638.5003156661987, 638.5073964595795, 161.25, 156.75, 2.0120614032410655, 0.5800177007354961, 144.61412499999997, 140.956075, 6.426260963774529, 6.4248442538733075, 0.5800177007354961, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2556, 638.7503178119659, 638.7574374675751, 161.25, 156.75, 2.0160615253151035, 0.5620171514023256, 144.61412499999997, 140.956075, 6.44326148258919, 6.425198431348613, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2557, 639.0003197193146, 639.0074512958527, 161.25, 157.0, 2.0140614642780847, 0.5640172124393446, 144.61412499999997, 141.1593, 6.4347612231818605, 6.425552608823918, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2558, 639.2500822544098, 639.2564713954926, 160.75, 157.0, 1.996060914944914, 0.5600170903653066, 144.207675, 141.1593, 6.358258888515884, 6.425552608823918, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2559, 639.5003459453583, 639.5075008869171, 161.25, 156.0, 1.998060975981933, 0.5780176396984771, 144.61412499999997, 140.3464, 6.366759147923215, 6.42307336649678, 0.5780176396984771, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2560, 639.750314950943, 639.7574090957642, 160.75, 156.5, 2.0160615253151035, 0.5620171514023256, 144.207675, 140.75285, 6.44326148258919, 6.422010834070864, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2561, 640.0003116130829, 640.007372379303, 161.25, 157.25, 2.0140614642780847, 0.5560169682912687, 144.61412499999997, 141.362525, 6.4347612231818605, 6.4223650115461695, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2562, 640.2503139972687, 640.257336139679, 161.0, 156.75, 2.0140614642780847, 0.5580170293282877, 144.4109, 140.956075, 6.4347612231818605, 6.4223650115461695, 0.5580170293282877, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2563, 640.5003190040588, 640.5073754787445, 161.25, 156.25, 2.0120614032410655, 0.5760175786614582, 144.61412499999997, 140.549625, 6.426260963774529, 6.4223650115461695, 0.5760175786614582, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2564, 640.7503199577332, 640.7572958469391, 161.25, 156.75, 2.0140614642780847, 0.5620171514023256, 144.61412499999997, 140.956075, 6.4347612231818605, 6.422010834070864, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2565, 641.0003051757812, 641.0073440074921, 161.25, 157.25, 2.0140614642780847, 0.5600170903653066, 144.61412499999997, 141.362525, 6.4347612231818605, 6.421656656595559, 0.5600170903653066, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2566, 641.2503204345703, 641.2610006332397, 161.25, 157.0, 1.998060975981933, 0.5640172124393446, 144.61412499999997, 141.1593, 6.366759147923215, 6.4213024791202535, 0.5640172124393446, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2567, 641.5003042221069, 641.5063631534576, 161.0, 156.5, 2.00406115909299, 0.5680173345133824, 144.4109, 140.75285, 6.392259926145208, 6.41846905931781, 0.5680173345133824, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2568, 641.7503263950348, 641.7575104236603, 161.5, 157.25, 2.0160615253151035, 0.5620171514023256, 144.81734999999998, 141.362525, 6.44326148258919, 6.418114881842503, 0.5620171514023256, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2569, 642.000328540802, 642.1623673439026, 161.0, 156.75, 2.0140614642780847, 0.5560169682912687, 144.4109, 140.956075, 6.4347612231818605, 6.41846905931781, 0.5560169682912687, 0.23549966359296667, 0.23549966359296667, 0.0, 2
2570, 642.2501502037048, 642.2572567462921, 161.25, 157.0, 2.0140614642780847, 0.5620171514023256, 144.61412499999997, 141.1593, 6.4347612231818605, 6.41846905931781, 0.5620171514023256, 0.22631015926166473, 0.23549966359296667, -0.009189504331301938, 2
2571, 642.50031042099, 642.5073449611664, 161.0, 157.0, 2.0160615253151035, 0.5560169682912687, 144.4109, 141.1593, 6.44326148258919, 6.41846905931781, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2572, 642.7503197193146, 642.7574789524078, 161.75, 157.0, 2.0120614032410655, 0.5620171514023256, 145.02057499999998, 141.1593, 6.426260963774529, 6.419177414268421, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2573, 643.0003018379211, 643.0073134899139, 161.25, 157.0, 2.0160615253151035, 0.5620171514023256, 144.61412499999997, 141.1593, 6.44326148258919, 6.41846905931781, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2574, 643.2501413822174, 643.2565402984619, 161.5, 157.0, 1.9920607928708762, 0.5640172124393446, 144.81734999999998, 141.1593, 6.341258369701224, 6.418823236793116, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2575, 643.5003073215485, 643.507532119751, 161.25, 157.25, 2.0160615253151035, 0.5560169682912687, 144.61412499999997, 141.362525, 6.44326148258919, 6.415281462040061, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2576, 643.7503261566162, 643.7573368549347, 161.25, 157.0, 2.0180615863521227, 0.5580170293282877, 144.61412499999997, 141.1593, 6.451761741996521, 6.420594124169643, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2577, 644.0003228187561, 644.0098838806152, 161.25, 157.0, 2.0120614032410655, 0.5600170903653066, 144.61412499999997, 141.1593, 6.426260963774529, 6.422010834070864, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2578, 644.2503190040588, 644.2574694156647, 161.75, 157.25, 2.0160615253151035, 0.5600170903653066, 145.02057499999998, 141.362525, 6.44326148258919, 6.421656656595559, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2579, 644.5003061294556, 644.5073394775391, 160.75, 157.0, 2.0160615253151035, 0.5540169072542498, 144.207675, 141.1593, 6.44326148258919, 6.422010834070863, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2580, 644.750326871872, 644.7567572593689, 161.0, 156.75, 2.0140614642780847, 0.5580170293282877, 144.4109, 140.956075, 6.4347612231818605, 6.422719189021475, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2581, 645.000269651413, 645.0073599815369, 161.25, 156.25, 2.0160615253151035, 0.5540169072542498, 144.61412499999997, 140.549625, 6.44326148258919, 6.4223650115461695, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2582, 645.2503299713135, 645.2572264671326, 161.5, 156.75, 1.998060975981933, 0.5560169682912687, 144.81734999999998, 140.956075, 6.366759147923215, 6.422719189021475, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2583, 645.5002896785736, 645.506432056427, 161.5, 157.25, 2.008061281167028, 0.5600170903653066, 144.81734999999998, 141.362525, 6.409260444959869, 6.42307336649678, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2584, 645.7503173351288, 645.7575905323029, 161.5, 157.0, 2.0160615253151035, 0.5540169072542498, 144.81734999999998, 141.1593, 6.44326148258919, 6.4248442538733075, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2585, 646.0003173351288, 646.0075080394745, 161.5, 156.75, 2.0160615253151035, 0.5520168462172308, 144.81734999999998, 140.956075, 6.44326148258919, 6.424844253873307, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2586, 646.2503182888031, 646.2575643062592, 161.0, 157.0, 2.0160615253151035, 0.5500167851802118, 144.4109, 141.1593, 6.44326148258919, 6.425198431348613, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2587, 646.5003118515015, 646.507354259491, 161.5, 157.5, 2.0160615253151035, 0.5520168462172308, 144.81734999999998, 141.56574999999998, 6.44326148258919, 6.425552608823918, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2588, 646.7503201961517, 646.756680727005, 161.5, 157.0, 2.008061281167028, 0.5500167851802118, 144.81734999999998, 141.1593, 6.409260444959869, 6.426260963774529, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2589, 647.0003173351288, 647.0083785057068, 161.5, 157.0, 2.010061342204047, 0.5500167851802118, 144.81734999999998, 141.1593, 6.4177607043672005, 6.425198431348612, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2590, 647.2503132820129, 647.2567036151886, 161.25, 156.75, 1.9920607928708762, 0.5620171514023256, 144.61412499999997, 140.956075, 6.341258369701224, 6.424490076398001, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2591, 647.5003042221069, 647.507646560669, 161.5, 157.25, 2.000061037018952, 0.5500167851802118, 144.81734999999998, 141.362525, 6.375259407330546, 6.423427543972086, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2592, 647.7503144741058, 647.7570810317993, 161.5, 156.75, 2.0140614642780847, 0.5560169682912687, 144.81734999999998, 140.956075, 6.4347612231818605, 6.422719189021475, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2593, 648.000316619873, 648.00736951828, 161.5, 156.75, 2.0140614642780847, 0.5580170293282877, 144.81734999999998, 140.956075, 6.4347612231818605, 6.4223650115461695, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2594, 648.2503175735474, 648.2569351196289, 161.5, 157.25, 2.010061342204047, 0.5520168462172308, 144.81734999999998, 141.362525, 6.4177607043672005, 6.4223650115461695, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2595, 648.5003445148468, 648.5070025920868, 161.5, 157.25, 2.010061342204047, 0.5520168462172308, 144.81734999999998, 141.362525, 6.4177607043672005, 6.421656656595559, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2596, 648.7503328323364, 648.7581744194031, 161.5, 156.75, 2.006061220130009, 0.5600170903653066, 144.81734999999998, 140.956075, 6.400760185552539, 6.420594124169643, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2597, 649.000316619873, 649.0065960884094, 161.25, 157.0, 2.010061342204047, 0.5620171514023256, 144.61412499999997, 141.1593, 6.4177607043672005, 6.419531591743726, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2598, 649.2503576278687, 649.2812876701355, 161.5, 156.75, 1.996060914944914, 0.5680173345133824, 144.81734999999998, 140.956075, 6.358258888515884, 6.41846905931781, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2599, 649.5007364749908, 649.5079236030579, 161.5, 157.25, 2.002061098055971, 0.5520168462172308, 144.81734999999998, 141.362525, 6.383759666737878, 6.419177414268421, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2600, 649.7503161430359, 649.7574059963226, 161.5, 156.5, 2.0160615253151035, 0.5620171514023256, 144.81734999999998, 140.75285, 6.44326148258919, 6.416698171941284, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2601, 650.0003132820129, 650.0062692165375, 161.25, 156.5, 2.008061281167028, 0.5660172734763634, 144.61412499999997, 140.75285, 6.409260444959869, 6.416343994465977, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2602, 650.2503180503845, 650.2594873905182, 161.75, 156.75, 2.006061220130009, 0.5660172734763634, 145.02057499999998, 140.956075, 6.400760185552539, 6.415635639515366, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2603, 650.5003035068512, 650.5073699951172, 161.75, 157.25, 2.0160615253151035, 0.5580170293282877, 145.02057499999998, 141.362525, 6.44326148258919, 6.413864752138839, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2604, 650.7503199577332, 650.7574229240417, 162.0, 157.0, 2.0160615253151035, 0.5660172734763634, 145.22379999999998, 141.1593, 6.44326148258919, 6.413864752138839, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2605, 651.0003089904785, 651.0074779987335, 161.75, 157.25, 2.0120614032410655, 0.5660172734763634, 145.02057499999998, 141.362525, 6.426260963774529, 6.414218929614144, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2606, 651.2503185272217, 651.2581851482391, 161.75, 156.75, 1.996060914944914, 0.5600170903653066, 145.02057499999998, 140.956075, 6.358258888515884, 6.413510574663533, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2607, 651.5001881122589, 651.5062036514282, 161.5, 157.5, 2.010061342204047, 0.5640172124393446, 144.81734999999998, 141.56574999999998, 6.4177607043672005, 6.413156397188228, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2608, 651.7503144741058, 651.7573609352112, 161.5, 157.25, 2.0160615253151035, 0.5640172124393446, 144.81734999999998, 141.362525, 6.44326148258919, 6.413510574663533, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2609, 652.0003228187561, 652.0074062347412, 161.5, 157.0, 2.0160615253151035, 0.5680173345133824, 144.81734999999998, 141.1593, 6.44326148258919, 6.413510574663533, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2610, 652.250324010849, 652.2574620246887, 161.25, 156.75, 2.0160615253151035, 0.5660172734763634, 144.61412499999997, 140.956075, 6.44326148258919, 6.413510574663533, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2611, 652.5001606941223, 652.507321357727, 161.5, 157.0, 2.0180615863521227, 0.5620171514023256, 144.81734999999998, 141.1593, 6.451761741996521, 6.413510574663533, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2612, 652.7503173351288, 652.7574219703674, 162.0, 157.0, 2.0180615863521227, 0.5660172734763634, 145.22379999999998, 141.1593, 6.451761741996521, 6.4138647521388386, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2613, 653.000321149826, 653.0079007148743, 161.75, 156.5, 2.000061037018952, 0.5660172734763634, 145.02057499999998, 140.75285, 6.375259407330546, 6.415635639515366, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2614, 653.2503304481506, 653.2582285404205, 161.75, 157.0, 2.002061098055971, 0.5680173345133824, 145.02057499999998, 141.1593, 6.383759666737878, 6.4138647521388386, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2615, 653.5002970695496, 653.5067958831787, 161.5, 156.75, 1.996060914944914, 0.5740175176244393, 144.81734999999998, 140.956075, 6.358258888515884, 6.415635639515366, 0.5740175176244393, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2616, 653.7503249645233, 653.7574985027313, 161.5, 157.0, 2.0160615253151035, 0.5720174565874203, 144.81734999999998, 141.1593, 6.44326148258919, 6.4149272845647545, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2617, 654.0003085136414, 654.0073671340942, 161.75, 157.25, 2.0140614642780847, 0.5680173345133824, 145.02057499999998, 141.362525, 6.4347612231818605, 6.415281462040061, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2618, 654.2503147125244, 654.2574429512024, 161.5, 157.5, 2.0140614642780847, 0.5680173345133824, 144.81734999999998, 141.56574999999998, 6.4347612231818605, 6.415281462040061, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2619, 654.5003106594086, 654.5073029994965, 161.5, 157.0, 2.0180615863521227, 0.5660172734763634, 144.81734999999998, 141.1593, 6.451761741996521, 6.415989816990671, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2620, 654.7503173351288, 654.7574105262756, 162.0, 157.0, 2.0160615253151035, 0.5640172124393446, 145.22379999999998, 141.1593, 6.44326148258919, 6.4174065268918925, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2621, 655.0003106594086, 655.0073075294495, 162.0, 156.5, 2.0160615253151035, 0.5660172734763634, 145.22379999999998, 140.75285, 6.44326148258919, 6.419177414268421, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2622, 655.2503392696381, 655.2583253383636, 162.0, 157.25, 2.000061037018952, 0.5720174565874203, 145.22379999999998, 141.362525, 6.375259407330546, 6.420239946694337, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2623, 655.5001392364502, 655.5061213970184, 161.5, 157.0, 2.010061342204047, 0.5680173345133824, 144.81734999999998, 141.1593, 6.4177607043672005, 6.420948301644947, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2624, 655.7503192424774, 655.757378578186, 161.75, 157.25, 2.0140614642780847, 0.5700173955504014, 145.02057499999998, 141.362525, 6.4347612231818605, 6.4223650115461695, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2625, 656.0003130435944, 656.0074982643127, 161.25, 156.75, 2.0180615863521227, 0.5660172734763634, 144.61412499999997, 140.956075, 6.451761741996521, 6.422010834070864, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2626, 656.2503168582916, 656.2586786746979, 161.5, 157.25, 2.0160615253151035, 0.5680173345133824, 144.81734999999998, 141.362525, 6.44326148258919, 6.423781721447391, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2627, 656.5002973079681, 656.5068221092224, 161.75, 156.5, 2.0180615863521227, 0.5720174565874203, 145.02057499999998, 140.75285, 6.451761741996521, 6.425552608823918, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2628, 656.750319480896, 656.7574133872986, 161.75, 157.25, 2.0180615863521227, 0.5640172124393446, 145.02057499999998, 141.362525, 6.451761741996521, 6.425906786299223, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2629, 657.0003094673157, 657.007306098938, 161.5, 157.25, 2.0180615863521227, 0.5680173345133824, 144.81734999999998, 141.362525, 6.451761741996521, 6.426260963774529, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2630, 657.2503280639648, 657.2575159072876, 161.5, 157.0, 1.998060975981933, 0.5660172734763634, 144.81734999999998, 141.1593, 6.366759147923215, 6.427323496200445, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2631, 657.5002913475037, 657.5064029693604, 161.75, 156.75, 2.010061342204047, 0.5760175786614582, 145.02057499999998, 140.956075, 6.4177607043672005, 6.427677673675752, 0.5760175786614582, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2632, 657.7503147125244, 657.7575426101685, 161.5, 157.25, 2.0180615863521227, 0.5620171514023256, 144.81734999999998, 141.362525, 6.451761741996521, 6.427677673675752, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2633, 658.0003108978271, 658.0073237419128, 161.75, 157.25, 2.0160615253151035, 0.5640172124393446, 145.02057499999998, 141.362525, 6.44326148258919, 6.428031851151057, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2634, 658.2503190040588, 658.2575104236603, 161.5, 157.25, 2.0160615253151035, 0.5580170293282877, 144.81734999999998, 141.362525, 6.44326148258919, 6.428031851151057, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2635, 658.5028486251831, 658.5126748085022, 161.75, 157.0, 2.00406115909299, 0.5660172734763634, 145.02057499999998, 141.1593, 6.392259926145208, 6.428031851151057, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2636, 658.7503168582916, 658.757570028305, 161.75, 157.25, 2.0160615253151035, 0.5600170903653066, 145.02057499999998, 141.362525, 6.44326148258919, 6.425552608823918, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2637, 659.0003209114075, 659.007470369339, 162.0, 157.0, 2.0160615253151035, 0.5620171514023256, 145.22379999999998, 141.1593, 6.44326148258919, 6.425198431348613, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2638, 659.2503530979156, 659.2700176239014, 162.0, 156.75, 2.000061037018952, 0.5600170903653066, 145.22379999999998, 140.956075, 6.375259407330546, 6.428031851151057, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2639, 659.5002818107605, 659.5063309669495, 161.5, 156.25, 2.0120614032410655, 0.5600170903653066, 144.81734999999998, 140.549625, 6.426260963774529, 6.42767767367575, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2640, 659.7503204345703, 659.7574136257172, 161.25, 156.75, 2.0160615253151035, 0.5620171514023256, 144.61412499999997, 140.956075, 6.44326148258919, 6.430511093478194, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2641, 660.0003132820129, 660.0067172050476, 161.75, 157.0, 2.008061281167028, 0.5640172124393446, 145.02057499999998, 141.1593, 6.409260444959869, 6.430511093478194, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2642, 660.2503182888031, 660.2574906349182, 161.5, 156.75, 2.0180615863521227, 0.5620171514023256, 144.81734999999998, 140.956075, 6.451761741996521, 6.429448561052278, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2643, 660.5003087520599, 660.5071218013763, 162.25, 157.0, 2.0180615863521227, 0.5580170293282877, 145.427025, 141.1593, 6.451761741996521, 6.430156916002889, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2644, 660.7503089904785, 660.7563147544861, 162.0, 156.75, 2.0160615253151035, 0.5580170293282877, 145.22379999999998, 140.956075, 6.44326148258919, 6.430156916002889, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2645, 661.0003147125244, 661.0074188709259, 161.75, 157.0, 2.0180615863521227, 0.5560169682912687, 145.02057499999998, 141.1593, 6.451761741996521, 6.430156916002889, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2646, 661.2503125667572, 661.2573943138123, 162.0, 156.75, 2.000061037018952, 0.5540169072542498, 145.22379999999998, 140.956075, 6.375259407330546, 6.430511093478195, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2647, 661.5003063678741, 661.5062553882599, 162.0, 157.0, 2.0120614032410655, 0.5580170293282877, 145.22379999999998, 141.1593, 6.426260963774529, 6.430511093478195, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2648, 661.7503175735474, 661.7574417591095, 162.0, 156.75, 2.0180615863521227, 0.5600170903653066, 145.22379999999998, 140.956075, 6.451761741996521, 6.4308652709534995, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2649, 662.0003216266632, 662.0075776576996, 162.0, 156.75, 2.0160615253151035, 0.5600170903653066, 145.22379999999998, 140.956075, 6.44326148258919, 6.43157362590411, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2650, 662.250321149826, 662.2576127052307, 161.75, 156.25, 2.0160615253151035, 0.5600170903653066, 145.02057499999998, 140.549625, 6.44326148258919, 6.431219448428806, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2651, 662.5003082752228, 662.5074777603149, 162.0, 156.5, 2.0180615863521227, 0.5620171514023256, 145.22379999999998, 140.75285, 6.451761741996521, 6.431219448428806, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2652, 662.7503178119659, 662.7608451843262, 162.0, 156.5, 2.0120614032410655, 0.5520168462172308, 145.22379999999998, 140.75285, 6.426260963774529, 6.431219448428805, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2653, 663.0003178119659, 663.007449388504, 161.25, 156.75, 2.0180615863521227, 0.5540169072542498, 144.61412499999997, 140.956075, 6.451761741996521, 6.430156916002889, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2654, 663.2503111362457, 663.257734298706, 162.25, 157.0, 2.002061098055971, 0.5580170293282877, 145.427025, 141.1593, 6.383759666737878, 6.430156916002889, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2655, 663.5002889633179, 663.5073425769806, 162.25, 157.0, 2.008061281167028, 0.5500167851802118, 145.427025, 141.1593, 6.409260444959869, 6.4308652709534995, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2656, 663.7503092288971, 663.7562627792358, 162.0, 156.75, 2.0200616473891415, 0.5540169072542498, 145.22379999999998, 140.956075, 6.460262001403851, 6.430511093478194, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2657, 664.0003724098206, 664.0102772712708, 161.75, 156.25, 1.996060914944914, 0.5560169682912687, 145.02057499999998, 140.549625, 6.358258888515884, 6.4308652709534995, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2658, 664.2503213882446, 664.2574858665466, 162.0, 156.75, 2.00406115909299, 0.5520168462172308, 145.22379999999998, 140.956075, 6.392259926145208, 6.427323496200445, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2659, 664.5092601776123, 664.5172460079193, 161.5, 157.0, 2.000061037018952, 0.5660172734763634, 144.81734999999998, 141.1593, 6.375259407330546, 6.425198431348612, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2660, 664.7503161430359, 664.7577996253967, 161.75, 156.75, 1.996060914944914, 0.5500167851802118, 145.02057499999998, 140.956075, 6.358258888515884, 6.424490076398001, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2661, 665.0003750324249, 665.0073537826538, 162.0, 157.0, 2.002061098055971, 0.5500167851802118, 145.22379999999998, 141.1593, 6.383759666737878, 6.420948301644948, 0.5500167851802118, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2662, 665.250373840332, 665.2588193416595, 161.75, 157.0, 1.996060914944914, 0.5540169072542498, 145.02057499999998, 141.1593, 6.358258888515884, 6.41846905931781, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2663, 665.5050010681152, 665.5293343067169, 161.75, 157.25, 1.9940608539078952, 0.5640172124393446, 145.02057499999998, 141.362525, 6.349758629108555, 6.417760704367198, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2664, 665.7503054141998, 665.7583000659943, 162.25, 157.0, 2.000061037018952, 0.5560169682912687, 145.427025, 141.1593, 6.375259407330546, 6.414573107089449, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2665, 666.0003232955933, 666.0078797340393, 162.25, 157.25, 2.00406115909299, 0.5560169682912687, 145.427025, 141.362525, 6.392259926145208, 6.411739687287006, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2666, 666.2505528926849, 666.2659795284271, 162.0, 156.5, 2.000061037018952, 0.5460166631061739, 145.22379999999998, 140.75285, 6.375259407330546, 6.411031332336395, 0.5460166631061739, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2667, 666.5003244876862, 666.5093379020691, 162.25, 157.25, 2.008061281167028, 0.5520168462172308, 145.427025, 141.362525, 6.409260444959869, 6.407843735058646, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2668, 666.7503490447998, 666.7577435970306, 162.25, 157.25, 2.002061098055971, 0.5520168462172308, 145.427025, 141.362525, 6.383759666737878, 6.406072847682118, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2669, 667.0052287578583, 667.0243318080902, 162.0, 156.75, 2.00406115909299, 0.5540169072542498, 145.22379999999998, 140.956075, 6.392259926145208, 6.403593605354981, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2670, 667.2503042221069, 667.2579946517944, 162.0, 156.25, 2.000061037018952, 0.5520168462172308, 145.22379999999998, 140.549625, 6.375259407330546, 6.401114363027843, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2671, 667.5003385543823, 667.5151011943817, 161.75, 157.0, 2.002061098055971, 0.5560169682912687, 145.02057499999998, 141.1593, 6.383759666737878, 6.401114363027844, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2672, 667.7503471374512, 667.7579071521759, 162.0, 156.25, 1.998060975981933, 0.5540169072542498, 145.22379999999998, 140.549625, 6.366759147923215, 6.399343475651317, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2673, 668.0005190372467, 668.0094921588898, 162.0, 157.0, 2.002061098055971, 0.5580170293282877, 145.22379999999998, 141.1593, 6.383759666737878, 6.395801700898262, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2674, 668.2503182888031, 668.2574877738953, 162.0, 156.5, 2.002061098055971, 0.5600170903653066, 145.22379999999998, 140.75285, 6.383759666737878, 6.393322458571123, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2675, 668.5003461837769, 668.5092997550964, 162.0, 157.5, 1.998060975981933, 0.5560169682912687, 145.22379999999998, 141.56574999999998, 6.366759147923215, 6.3908432162439865, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2676, 668.7503261566162, 668.7571964263916, 162.25, 156.5, 2.010061342204047, 0.5600170903653066, 145.427025, 140.75285, 6.4177607043672005, 6.387301441490931, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2677, 669.0003180503845, 669.0089707374573, 162.0, 156.5, 2.000061037018952, 0.5560169682912687, 145.22379999999998, 140.75285, 6.375259407330546, 6.386947264015627, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2678, 669.250305891037, 669.2574095726013, 162.25, 156.5, 2.002061098055971, 0.5640172124393446, 145.427025, 140.75285, 6.383759666737878, 6.383759666737877, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2679, 669.5003292560577, 669.5137686729431, 162.25, 157.0, 2.006061220130009, 0.5640172124393446, 145.427025, 141.1593, 6.400760185552539, 6.383759666737877, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2680, 669.7503204345703, 669.757910490036, 161.5, 157.0, 2.00406115909299, 0.5580170293282877, 144.81734999999998, 141.1593, 6.392259926145208, 6.383405489262572, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2681, 670.0003762245178, 670.00958776474, 161.75, 157.25, 2.002061098055971, 0.5560169682912687, 145.02057499999998, 141.362525, 6.383759666737878, 6.380572069460129, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2682, 670.250367641449, 670.2586500644684, 162.25, 156.75, 2.002061098055971, 0.5620171514023256, 145.427025, 140.956075, 6.383759666737878, 6.381634601886044, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2683, 670.5003244876862, 670.5080652236938, 161.75, 157.25, 2.008061281167028, 0.5520168462172308, 145.02057499999998, 141.362525, 6.409260444959869, 6.381280424410739, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2684, 670.7503354549408, 670.7596073150635, 162.25, 156.75, 2.002061098055971, 0.5660172734763634, 145.427025, 140.956075, 6.383759666737878, 6.382697134311961, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2685, 671.0005309581757, 671.0075030326843, 162.0, 157.0, 2.006061220130009, 0.5620171514023256, 145.22379999999998, 141.1593, 6.400760185552539, 6.383759666737878, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2686, 671.2532489299774, 671.2772839069366, 162.0, 156.5, 2.002061098055971, 0.5740175176244393, 145.22379999999998, 140.75285, 6.383759666737878, 6.3844680216884875, 0.5740175176244393, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2687, 671.5003178119659, 671.5077478885651, 162.25, 156.75, 2.006061220130009, 0.5600170903653066, 145.427025, 140.956075, 6.400760185552539, 6.385530554114404, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2688, 671.7503619194031, 671.7673754692078, 162.25, 156.75, 2.000061037018952, 0.5660172734763634, 145.427025, 140.956075, 6.375259407330546, 6.387655618966236, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2689, 672.0003173351288, 672.007835149765, 162.25, 157.0, 2.00406115909299, 0.5660172734763634, 145.427025, 141.1593, 6.392259926145208, 6.387655618966238, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2690, 672.250324010849, 672.2583210468292, 162.0, 157.0, 2.0180615863521227, 0.5580170293282877, 145.22379999999998, 141.1593, 6.451761741996521, 6.387655618966236, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2691, 672.5003049373627, 672.5073425769806, 162.25, 157.25, 2.0200616473891415, 0.5640172124393446, 145.427025, 141.362525, 6.460262001403851, 6.3908432162439865, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2692, 672.750321149826, 672.7574098110199, 162.25, 156.75, 2.0180615863521227, 0.5620171514023256, 145.427025, 140.956075, 6.451761741996521, 6.392968281095818, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2693, 673.0003137588501, 673.0073313713074, 162.25, 157.0, 2.0180615863521227, 0.5640172124393446, 145.427025, 141.1593, 6.451761741996521, 6.395801700898262, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2694, 673.2512819766998, 673.2679581642151, 161.75, 157.25, 1.996060914944914, 0.5620171514023256, 145.02057499999998, 141.362525, 6.358258888515884, 6.398280943225399, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2695, 673.5003082752228, 673.5069723129272, 162.0, 156.5, 2.000061037018952, 0.5660172734763634, 145.22379999999998, 140.75285, 6.375259407330546, 6.39757258827479, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2696, 673.7503204345703, 673.7575259208679, 162.25, 157.0, 2.0180615863521227, 0.5620171514023256, 145.427025, 141.1593, 6.451761741996521, 6.397218410799485, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2697, 674.0003244876862, 674.0076007843018, 162.25, 157.0, 2.0160615253151035, 0.5620171514023256, 145.427025, 141.1593, 6.44326148258919, 6.400760185552538, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2698, 674.2503139972687, 674.2574157714844, 162.25, 157.0, 2.0180615863521227, 0.5620171514023256, 145.427025, 141.1593, 6.451761741996521, 6.403239427879676, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2699, 674.5003163814545, 674.5079920291901, 162.25, 157.0, 2.000061037018952, 0.5640172124393446, 145.427025, 141.1593, 6.375259407330546, 6.406072847682121, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2700, 674.7503178119659, 674.7575054168701, 162.25, 156.75, 2.0180615863521227, 0.5620171514023256, 145.427025, 140.956075, 6.451761741996521, 6.4064270251574245, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2701, 675.0002737045288, 675.0074067115784, 162.25, 157.25, 2.0180615863521227, 0.5620171514023256, 145.427025, 141.362525, 6.451761741996521, 6.4078437350586475, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2702, 675.2503123283386, 675.2589814662933, 162.25, 157.0, 2.002061098055971, 0.5620171514023256, 145.427025, 141.1593, 6.383759666737878, 6.411031332336395, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2703, 675.5006394386292, 675.5077688694, 161.75, 157.0, 2.002061098055971, 0.5640172124393446, 145.02057499999998, 141.1593, 6.383759666737878, 6.411031332336396, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2704, 675.750324010849, 675.7575135231018, 162.25, 156.75, 2.0180615863521227, 0.5600170903653066, 145.427025, 140.956075, 6.451761741996521, 6.410322977385785, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2705, 676.0003111362457, 676.0073339939117, 162.25, 156.75, 2.0200616473891415, 0.5620171514023256, 145.427025, 140.956075, 6.460262001403851, 6.412802219712923, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2706, 676.2503178119659, 676.2574360370636, 162.0, 157.0, 2.0180615863521227, 0.5680173345133824, 145.22379999999998, 141.1593, 6.451761741996521, 6.415989816990671, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
