seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2707, 676.5003073215485, 676.507360458374, 161.75, 157.0, 2.0200616473891415, 0.5640172124393446, 145.02057499999998, 141.1593, 6.460262001403851, 6.418823236793116, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2708, 676.7503175735474, 676.7573471069336, 162.25, 156.75, 2.0180615863521227, 0.5640172124393446, 145.427025, 140.956075, 6.451761741996521, 6.420948301644948, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2709, 677.000305891037, 677.0073292255402, 162.5, 157.25, 2.0180615863521227, 0.5620171514023256, 145.63025, 141.362525, 6.451761741996521, 6.423781721447392, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2710, 677.2503266334534, 677.2574801445007, 162.0, 156.75, 2.0200616473891415, 0.5600170903653066, 145.22379999999998, 140.956075, 6.460262001403851, 6.425906786299225, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2711, 677.5003073215485, 677.5076355934143, 162.5, 156.75, 2.00406115909299, 0.5640172124393446, 145.63025, 140.956075, 6.392259926145208, 6.429094383576974, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2712, 677.7501287460327, 677.756379365921, 162.25, 157.0, 1.996060914944914, 0.5640172124393446, 145.427025, 141.1593, 6.358258888515884, 6.4287402061016685, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2713, 678.0003082752228, 678.0074598789215, 162.25, 156.5, 2.0180615863521227, 0.5620171514023256, 145.427025, 140.75285, 6.451761741996521, 6.428031851151057, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2714, 678.2503173351288, 678.257486820221, 162.25, 157.0, 2.0180615863521227, 0.5640172124393446, 145.427025, 141.1593, 6.451761741996521, 6.430511093478195, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2715, 678.5002565383911, 678.5073792934418, 162.25, 156.5, 2.0200616473891415, 0.5620171514023256, 145.427025, 140.75285, 6.460262001403851, 6.430511093478195, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2716, 678.7503232955933, 678.7574553489685, 162.0, 156.5, 2.0160615253151035, 0.5620171514023256, 145.22379999999998, 140.75285, 6.44326148258919, 6.430511093478195, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2717, 679.0003190040588, 679.0074169635773, 162.5, 156.5, 2.0180615863521227, 0.5700173955504014, 145.63025, 140.75285, 6.451761741996521, 6.430156916002889, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2718, 679.2503073215485, 679.2603795528412, 162.0, 156.75, 2.006061220130009, 0.5640172124393446, 145.22379999999998, 140.956075, 6.400760185552539, 6.430156916002889, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2719, 679.5052757263184, 679.5133271217346, 162.0, 157.0, 1.9840605487228005, 0.5580170293282877, 145.22379999999998, 141.1593, 6.307257332071902, 6.431927803379416, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2720, 679.7507698535919, 679.7638885974884, 162.25, 156.75, 2.00406115909299, 0.5620171514023256, 145.427025, 140.956075, 6.392259926145208, 6.429094383576973, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2721, 680.0003168582916, 680.0079319477081, 162.25, 156.75, 2.008061281167028, 0.5680173345133824, 145.427025, 140.956075, 6.409260444959869, 6.426615141249834, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2722, 680.2500972747803, 680.2571895122528, 162.0, 157.25, 2.008061281167028, 0.5640172124393446, 145.22379999999998, 141.362525, 6.409260444959869, 6.425198431348613, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2723, 680.5003001689911, 680.5064415931702, 162.25, 156.5, 2.010061342204047, 0.5680173345133824, 145.427025, 140.75285, 6.4177607043672005, 6.423427543972086, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2724, 680.7503175735474, 680.7582457065582, 161.5, 156.75, 2.0200616473891415, 0.5680173345133824, 144.81734999999998, 140.956075, 6.460262001403851, 6.425198431348613, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2725, 681.000322341919, 681.0074367523193, 162.25, 157.0, 2.0180615863521227, 0.5680173345133824, 145.427025, 141.1593, 6.451761741996521, 6.425552608823918, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2726, 681.2503221035004, 681.2574396133423, 162.5, 156.75, 2.0200616473891415, 0.5700173955504014, 145.63025, 140.956075, 6.460262001403851, 6.425552608823918, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2727, 681.5003242492676, 681.5072395801544, 162.5, 156.25, 2.0120614032410655, 0.5700173955504014, 145.63025, 140.549625, 6.426260963774529, 6.428740206101668, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2728, 681.7503161430359, 681.7573924064636, 162.25, 157.0, 2.0180615863521227, 0.5680173345133824, 145.427025, 141.1593, 6.451761741996521, 6.430511093478195, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2729, 682.0003297328949, 682.0074732303619, 162.25, 156.75, 2.0200616473891415, 0.5640172124393446, 145.427025, 140.956075, 6.460262001403851, 6.430511093478195, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2730, 682.2503192424774, 682.2575550079346, 162.5, 157.0, 2.0200616473891415, 0.5660172734763634, 145.63025, 141.1593, 6.460262001403851, 6.430511093478195, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2731, 682.5003218650818, 682.5073697566986, 162.25, 156.25, 2.0220617084261607, 0.5720174565874203, 145.427025, 140.549625, 6.468762260811183, 6.4308652709535, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2732, 682.7503175735474, 682.7574262619019, 162.25, 156.75, 2.0180615863521227, 0.5620171514023256, 145.427025, 140.956075, 6.451761741996521, 6.431219448428806, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2733, 683.00031208992, 683.0073854923248, 162.0, 156.75, 2.0180615863521227, 0.5660172734763634, 145.22379999999998, 140.956075, 6.451761741996521, 6.431219448428806, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2734, 683.2503128051758, 683.2570230960846, 162.25, 156.75, 2.0200616473891415, 0.5660172734763634, 145.427025, 140.956075, 6.460262001403851, 6.431219448428806, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2735, 683.5003039836884, 683.5065004825592, 162.25, 156.25, 2.008061281167028, 0.5760175786614582, 145.427025, 140.549625, 6.409260444959869, 6.431219448428806, 0.5760175786614582, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2736, 683.7503235340118, 683.7574586868286, 162.25, 157.0, 2.0180615863521227, 0.5640172124393446, 145.427025, 141.1593, 6.451761741996521, 6.431927803379416, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2737, 684.0003161430359, 684.0074436664581, 162.25, 157.0, 2.0180615863521227, 0.5640172124393446, 145.427025, 141.1593, 6.451761741996521, 6.4358237556077755, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2738, 684.2503170967102, 684.2574434280396, 162.0, 157.0, 2.0160615253151035, 0.5620171514023256, 145.22379999999998, 141.1593, 6.44326148258919, 6.4358237556077755, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2739, 684.5003139972687, 684.5074281692505, 162.25, 156.75, 2.0180615863521227, 0.5720174565874203, 145.427025, 140.956075, 6.451761741996521, 6.435469578132472, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2740, 684.7503221035004, 684.7574260234833, 162.0, 157.0, 2.0180615863521227, 0.5680173345133824, 145.22379999999998, 141.1593, 6.451761741996521, 6.435115400657165, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2741, 685.0003180503845, 685.0073268413544, 162.5, 157.25, 2.0180615863521227, 0.5620171514023256, 145.63025, 141.362525, 6.451761741996521, 6.43546957813247, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2742, 685.2503190040588, 685.2574248313904, 162.5, 157.25, 2.0180615863521227, 0.5680173345133824, 145.63025, 141.362525, 6.451761741996521, 6.435469578132472, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2743, 685.5003199577332, 685.5074965953827, 162.5, 156.75, 2.006061220130009, 0.5680173345133824, 145.63025, 140.956075, 6.400760185552539, 6.437594642984304, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2744, 685.7503197193146, 685.7574369907379, 162.25, 157.25, 2.0200616473891415, 0.5600170903653066, 145.427025, 141.362525, 6.460262001403851, 6.441490595212663, 0.5600170903653066, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2745, 686.0003023147583, 686.0068352222443, 162.25, 157.0, 2.0220617084261607, 0.5680173345133824, 145.427025, 141.1593, 6.468762260811183, 6.444324015015106, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2746, 686.2503249645233, 686.257479429245, 162.5, 156.75, 2.0200616473891415, 0.5640172124393446, 145.63025, 140.956075, 6.460262001403851, 6.446803257342245, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2747, 686.500314950943, 686.5073802471161, 162.5, 156.75, 2.0160615253151035, 0.5760175786614582, 145.63025, 140.956075, 6.44326148258919, 6.448928322194078, 0.5760175786614582, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2748, 686.7503185272217, 686.75750041008, 162.25, 157.0, 2.0180615863521227, 0.5660172734763634, 145.427025, 141.1593, 6.451761741996521, 6.449990854619994, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2749, 687.0003070831299, 687.0073506832123, 161.75, 156.75, 2.0160615253151035, 0.5620171514023256, 145.02057499999998, 140.956075, 6.44326148258919, 6.449636677144689, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2750, 687.2503185272217, 687.2577328681946, 162.25, 157.0, 2.0180615863521227, 0.5620171514023256, 145.427025, 141.1593, 6.451761741996521, 6.4492824996693825, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2751, 687.5003192424774, 687.5095753669739, 162.25, 156.25, 2.008061281167028, 0.5720174565874203, 145.427025, 140.549625, 6.409260444959869, 6.448928322194078, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2752, 687.7504603862762, 687.757363319397, 162.25, 156.5, 2.00406115909299, 0.5640172124393446, 145.427025, 140.75285, 6.392259926145208, 6.4482199672434675, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2753, 688.000114440918, 688.0167036056519, 162.0, 156.5, 2.00406115909299, 0.5660172734763634, 145.22379999999998, 140.75285, 6.392259926145208, 6.445740724916329, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2754, 688.250452041626, 688.2589066028595, 162.25, 157.25, 2.006061220130009, 0.5660172734763634, 145.427025, 141.362525, 6.400760185552539, 6.442907305113885, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2755, 688.5003507137299, 688.5070717334747, 162.0, 156.75, 2.002061098055971, 0.5680173345133824, 145.22379999999998, 140.956075, 6.383759666737878, 6.440428062786748, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2756, 688.7503590583801, 688.758887052536, 162.25, 156.5, 2.006061220130009, 0.5660172734763634, 145.427025, 140.75285, 6.400760185552539, 6.436886288033693, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2757, 689.0003254413605, 689.008955001831, 162.5, 157.0, 2.008061281167028, 0.5640172124393446, 145.63025, 141.1593, 6.409260444959869, 6.434761223181861, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2758, 689.250391960144, 689.2588698863983, 162.25, 157.25, 2.000061037018952, 0.5640172124393446, 145.427025, 141.362525, 6.375259407330546, 6.432990335805333, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2759, 689.5003502368927, 689.5132637023926, 162.5, 156.75, 2.00406115909299, 0.5680173345133824, 145.63025, 140.956075, 6.392259926145208, 6.429448561052279, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2760, 689.7510397434235, 689.7579123973846, 162.5, 157.0, 2.008061281167028, 0.5620171514023256, 145.63025, 141.1593, 6.409260444959869, 6.428740206101668, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2761, 690.0003328323364, 690.0081744194031, 162.25, 156.75, 2.006061220130009, 0.5640172124393446, 145.427025, 140.956075, 6.400760185552539, 6.426969318725141, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2762, 690.2503468990326, 690.2582371234894, 162.5, 156.5, 2.010061342204047, 0.5640172124393446, 145.63025, 140.75285, 6.4177607043672005, 6.4248442538733075, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2763, 690.5003488063812, 690.5077228546143, 162.5, 156.25, 2.010061342204047, 0.5720174565874203, 145.63025, 140.549625, 6.4177607043672005, 6.423781721447392, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2764, 690.7503342628479, 690.7581105232239, 162.75, 157.25, 2.010061342204047, 0.5700173955504014, 145.833475, 141.362525, 6.4177607043672005, 6.4223650115461695, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2765, 691.0004408359528, 691.0087792873383, 162.75, 156.5, 2.002061098055971, 0.5680173345133824, 145.833475, 140.75285, 6.383759666737878, 6.420948301644948, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2766, 691.2504372596741, 691.2594037055969, 162.75, 157.0, 2.006061220130009, 0.5700173955504014, 145.833475, 141.1593, 6.400760185552539, 6.418114881842505, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2767, 691.500351190567, 691.5266406536102, 162.5, 156.5, 2.00406115909299, 0.5640172124393446, 145.63025, 140.75285, 6.392259926145208, 6.415989816990671, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2768, 691.7503116130829, 691.7623198032379, 162.5, 156.5, 2.002061098055971, 0.5640172124393446, 145.63025, 140.75285, 6.383759666737878, 6.415635639515368, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2769, 692.0014672279358, 692.0088455677032, 162.5, 157.25, 2.002061098055971, 0.5680173345133824, 145.63025, 141.362525, 6.383759666737878, 6.412448042237618, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2770, 692.250480890274, 692.266773223877, 162.5, 157.0, 1.9820604876857815, 0.5640172124393446, 145.63025, 141.1593, 6.298757072664571, 6.408906267484563, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2771, 692.5003459453583, 692.5082848072052, 162.25, 156.5, 2.00406115909299, 0.5740175176244393, 145.427025, 140.75285, 6.392259926145208, 6.402176895453761, 0.5740175176244393, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2772, 692.7503108978271, 692.7584326267242, 162.25, 156.5, 2.008061281167028, 0.5680173345133824, 145.427025, 140.75285, 6.409260444959869, 6.400051830601927, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2773, 693.0003614425659, 693.0103840827942, 162.5, 156.75, 2.00406115909299, 0.5700173955504014, 145.63025, 140.956075, 6.392259926145208, 6.398280943225401, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2774, 693.2502408027649, 693.2581346035004, 162.75, 157.25, 2.008061281167028, 0.5640172124393446, 145.833475, 141.362525, 6.409260444959869, 6.396155878373567, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2775, 693.5003292560577, 693.5079963207245, 162.75, 157.0, 2.0160615253151035, 0.5700173955504014, 145.833475, 141.1593, 6.44326148258919, 6.3943849909970405, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2776, 693.7502989768982, 693.7570402622223, 162.25, 156.75, 1.998060975981933, 0.5720174565874203, 145.427025, 140.956075, 6.366759147923215, 6.3958017008982635, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2777, 694.0003144741058, 694.0069460868835, 162.25, 157.25, 2.00406115909299, 0.5720174565874203, 145.427025, 141.362525, 6.392259926145208, 6.394739168472346, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2778, 694.2501440048218, 694.2578890323639, 162.5, 157.0, 2.006061220130009, 0.5700173955504014, 145.63025, 141.1593, 6.400760185552539, 6.394739168472346, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2779, 694.5003554821014, 694.5082569122314, 162.5, 156.25, 2.00406115909299, 0.5680173345133824, 145.63025, 140.549625, 6.392259926145208, 6.394739168472346, 0.5680173345133824, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2780, 694.7503402233124, 694.7597303390503, 162.5, 156.75, 2.008061281167028, 0.5640172124393446, 145.63025, 140.956075, 6.409260444959869, 6.395093345947651, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2781, 695.0003507137299, 695.0080816745758, 162.25, 156.5, 1.998060975981933, 0.5620171514023256, 145.427025, 140.75285, 6.366759147923215, 6.395447523422956, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2782, 695.2503435611725, 695.2615878582001, 162.5, 157.0, 2.002061098055971, 0.5660172734763634, 145.63025, 141.1593, 6.383759666737878, 6.393676636046429, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2783, 695.5004935264587, 695.5319111347198, 162.75, 156.5, 2.00406115909299, 0.5620171514023256, 145.833475, 140.75285, 6.392259926145208, 6.394030813521735, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2784, 695.7503247261047, 695.7574281692505, 162.5, 157.0, 1.998060975981933, 0.5620171514023256, 145.63025, 141.1593, 6.366759147923215, 6.394030813521735, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2785, 696.0004382133484, 696.0136134624481, 162.75, 156.75, 1.998060975981933, 0.5660172734763634, 145.833475, 140.956075, 6.366759147923215, 6.392259926145208, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2786, 696.2503323554993, 696.2577657699585, 162.5, 157.25, 2.00406115909299, 0.5580170293282877, 145.63025, 141.362525, 6.392259926145208, 6.3908432162439865, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2787, 696.5060603618622, 696.5210149288177, 162.5, 157.0, 2.000061037018952, 0.5620171514023256, 145.63025, 141.1593, 6.375259407330546, 6.38978068381807, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2788, 696.7503180503845, 696.7578976154327, 162.5, 156.75, 2.010061342204047, 0.5640172124393446, 145.63025, 140.956075, 6.4177607043672005, 6.388009796441541, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2789, 697.000287771225, 697.0067093372345, 162.25, 156.75, 2.010061342204047, 0.5620171514023256, 145.427025, 140.956075, 6.4177607043672005, 6.388009796441541, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2790, 697.2503299713135, 697.2581136226654, 162.25, 157.25, 2.008061281167028, 0.5580170293282877, 145.427025, 141.362525, 6.409260444959869, 6.389426506342763, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2791, 697.5004053115845, 697.549289226532, 162.25, 157.25, 1.996060914944914, 0.5620171514023256, 145.427025, 141.362525, 6.358258888515884, 6.38978068381807, 0.5620171514023256, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2792, 697.7612483501434, 697.7936902046204, 162.25, 157.25, 2.000061037018952, 0.5740175176244393, 145.427025, 141.362525, 6.375259407330546, 6.388363973916847, 0.5740175176244393, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2793, 698.0003221035004, 698.0083088874817, 162.75, 157.0, 2.000061037018952, 0.5640172124393446, 145.833475, 141.1593, 6.375259407330546, 6.388009796441541, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2794, 698.2503757476807, 698.2584495544434, 162.5, 157.0, 2.008061281167028, 0.5660172734763634, 145.63025, 141.1593, 6.409260444959869, 6.387655618966236, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2795, 698.5003380775452, 698.5075504779816, 162.5, 157.5, 2.010061342204047, 0.5660172734763634, 145.63025, 141.56574999999998, 6.4177607043672005, 6.392259926145208, 0.5660172734763634, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2796, 698.7503979206085, 698.7579717636108, 162.25, 157.25, 2.008061281167028, 0.5640172124393446, 145.427025, 141.362525, 6.409260444959869, 6.393322458571124, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2797, 699.0003108978271, 699.0064187049866, 162.5, 156.75, 2.0120614032410655, 0.5640172124393446, 145.63025, 140.956075, 6.426260963774529, 6.393322458571125, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2798, 699.2503516674042, 699.2581601142883, 162.25, 157.0, 2.002061098055971, 0.5640172124393446, 145.427025, 141.1593, 6.383759666737878, 6.394739168472346, 0.5640172124393446, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2799, 699.5003342628479, 699.5079326629639, 162.5, 157.0, 2.002061098055971, 0.5480167241431929, 145.63025, 141.1593, 6.383759666737878, 6.393676636046429, 0.5480167241431929, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2800, 699.7503852844238, 699.7584240436554, 162.5, 157.25, 2.002061098055971, 0.5580170293282877, 145.63025, 141.362525, 6.383759666737878, 6.391197393719292, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2801, 700.0052378177643, 700.02410197258, 162.25, 156.5, 2.000061037018952, 0.5720174565874203, 145.427025, 140.75285, 6.375259407330546, 6.3919057486699025, 0.5720174565874203, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2802, 700.2503192424774, 700.2594783306122, 162.5, 157.0, 2.000061037018952, 0.5580170293282877, 145.63025, 141.1593, 6.375259407330546, 6.391197393719292, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2803, 700.5003137588501, 700.5073249340057, 162.0, 157.0, 2.008061281167028, 0.5520168462172308, 145.22379999999998, 141.1593, 6.409260444959869, 6.390134861293375, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2804, 700.7503163814545, 700.7586848735809, 162.75, 157.0, 2.0140614642780847, 0.5580170293282877, 145.833475, 141.1593, 6.4347612231818605, 6.3908432162439865, 0.5580170293282877, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2805, 701.0003178119659, 701.0070557594299, 162.75, 156.5, 2.006061220130009, 0.5560169682912687, 145.833475, 140.75285, 6.400760185552539, 6.391905748669902, 0.5560169682912687, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2806, 701.250494480133, 701.2568604946136, 162.5, 157.25, 2.008061281167028, 0.5540169072542498, 145.63025, 141.362525, 6.409260444959869, 6.393322458571125, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2807, 701.5004096031189, 701.5078563690186, 162.5, 157.0, 2.000061037018952, 0.5520168462172308, 145.63025, 141.1593, 6.375259407330546, 6.39438499099704, 0.5520168462172308, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2808, 701.7505078315735, 701.7797300815582, 162.5, 157.0, 2.006061220130009, 0.5700173955504014, 145.63025, 141.1593, 6.400760185552539, 6.393676636046429, 0.5700173955504014, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2809, 702.0012481212616, 702.2505605220795, 162.5, 157.0, 2.00406115909299, 0.5540169072542498, 145.63025, 141.1593, 6.392259926145208, 6.39509334594765, 0.5540169072542498, 0.22631015926166473, 0.22631015926166473, 0.0, 2
2810, 702.5003423690796, 702.5078227519989, 162.5, 156.75, 2.002061098055971, 0.5520168462172308, 145.63025, 140.956075, 6.383759666737878, 6.396155878373567, 0.5520168462172308, 0.21842280157916555, 0.22631015926166473, -0.007887357682499171, 2
2811, 702.7540426254272, 702.7734653949738, 163.0, 157.25, 1.998060975981933, 0.5620171514023256, 146.0367, 141.362525, 6.366759147923215, 6.3958017008982635, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2812, 703.000305891037, 703.0071675777435, 162.25, 157.0, 2.0120614032410655, 0.5540169072542498, 145.427025, 141.1593, 6.426260963774529, 6.395447523422956, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2813, 703.2503364086151, 703.2579362392426, 162.0, 156.75, 2.002061098055971, 0.5580170293282877, 145.22379999999998, 140.956075, 6.383759666737878, 6.395801700898262, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2814, 703.5003473758698, 703.5173516273499, 162.75, 157.25, 1.998060975981933, 0.5660172734763634, 145.833475, 141.362525, 6.366759147923215, 6.39438499099704, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2815, 703.7604744434357, 703.7683477401733, 162.5, 157.25, 2.00406115909299, 0.5620171514023256, 145.63025, 141.362525, 6.392259926145208, 6.392614103620513, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2816, 704.0052268505096, 704.0392384529114, 162.75, 157.0, 2.00406115909299, 0.5500167851802118, 145.833475, 141.1593, 6.392259926145208, 6.394030813521734, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2817, 704.2503342628479, 704.2735486030579, 162.5, 157.0, 2.002061098055971, 0.5640172124393446, 145.63025, 141.1593, 6.383759666737878, 6.394739168472346, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2818, 704.5003123283386, 704.5073118209839, 162.5, 157.0, 2.0160615253151035, 0.5560169682912687, 145.63025, 141.1593, 6.44326148258919, 6.39509334594765, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2819, 704.7503218650818, 704.7569081783295, 162.5, 156.75, 2.0120614032410655, 0.5540169072542498, 145.63025, 140.956075, 6.426260963774529, 6.396510055848872, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2820, 705.0003619194031, 705.0086116790771, 162.0, 157.0, 2.002061098055971, 0.5580170293282877, 145.22379999999998, 141.1593, 6.383759666737878, 6.396864233324178, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2821, 705.2503128051758, 705.2570691108704, 162.5, 156.5, 2.0200616473891415, 0.5580170293282877, 145.63025, 140.75285, 6.460262001403851, 6.395801700898261, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2822, 705.5003728866577, 705.5074067115784, 162.25, 157.0, 2.000061037018952, 0.5600170903653066, 145.427025, 141.1593, 6.375259407330546, 6.397218410799483, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2823, 705.750303030014, 705.7564527988434, 162.75, 157.25, 2.0160615253151035, 0.5560169682912687, 145.833475, 141.362525, 6.44326148258919, 6.396864233324178, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2824, 706.0003168582916, 706.0074722766876, 162.5, 157.25, 2.0200616473891415, 0.5600170903653066, 145.63025, 141.362525, 6.460262001403851, 6.399343475651317, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2825, 706.2502429485321, 706.257444858551, 162.25, 157.0, 2.0200616473891415, 0.5580170293282877, 145.427025, 141.1593, 6.460262001403851, 6.402531072929065, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2826, 706.5003113746643, 706.5074834823608, 162.5, 157.0, 2.0200616473891415, 0.5640172124393446, 145.63025, 141.1593, 6.460262001403851, 6.406072847682119, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2827, 706.7503199577332, 706.7574491500854, 162.5, 157.0, 2.0180615863521227, 0.5560169682912687, 145.63025, 141.1593, 6.451761741996521, 6.409614622435174, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2828, 707.0002565383911, 707.0128066539764, 162.5, 157.25, 2.0120614032410655, 0.5660172734763634, 145.63025, 141.362525, 6.426260963774529, 6.411385509811701, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2829, 707.250316619873, 707.2575995922089, 162.5, 157.0, 2.0180615863521227, 0.5580170293282877, 145.63025, 141.1593, 6.451761741996521, 6.411031332336395, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2830, 707.500321149826, 707.5079154968262, 162.75, 157.0, 2.000061037018952, 0.5560169682912687, 145.833475, 141.1593, 6.375259407330546, 6.413156397188228, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2831, 707.7503147125244, 707.7584130764008, 162.0, 157.0, 2.006061220130009, 0.5600170903653066, 145.22379999999998, 141.1593, 6.400760185552539, 6.411739687287006, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2832, 708.0003197193146, 708.0076856613159, 162.5, 157.25, 2.0220617084261607, 0.5620171514023256, 145.63025, 141.362525, 6.468762260811183, 6.412802219712923, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2833, 708.2503192424774, 708.2575147151947, 162.5, 157.25, 2.0180615863521227, 0.5600170903653066, 145.63025, 141.362525, 6.451761741996521, 6.415635639515365, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2834, 708.5003089904785, 708.507349729538, 162.75, 156.5, 2.0180615863521227, 0.5600170903653066, 145.833475, 140.75285, 6.451761741996521, 6.418114881842503, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2835, 708.7503182888031, 708.7574932575226, 162.75, 157.25, 2.0200616473891415, 0.5580170293282877, 145.833475, 141.362525, 6.460262001403851, 6.420948301644947, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2836, 709.0003249645233, 709.0075404644012, 162.25, 157.0, 2.0200616473891415, 0.5640172124393446, 145.427025, 141.1593, 6.460262001403851, 6.4248442538733075, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2837, 709.2503263950348, 709.2575278282166, 162.5, 157.25, 2.0200616473891415, 0.5600170903653066, 145.63025, 141.362525, 6.460262001403851, 6.426260963774529, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2838, 709.5002655982971, 709.5071270465851, 163.0, 156.25, 2.002061098055971, 0.5600170903653066, 146.0367, 140.549625, 6.383759666737878, 6.429448561052278, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2839, 709.7503259181976, 709.7566499710083, 162.5, 157.25, 2.002061098055971, 0.5600170903653066, 145.63025, 141.362525, 6.383759666737878, 6.430156916002889, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2840, 710.0003235340118, 710.0082995891571, 163.0, 157.25, 2.008061281167028, 0.5680173345133824, 146.0367, 141.362525, 6.409260444959869, 6.429802738527584, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2841, 710.2503099441528, 710.257444858551, 162.75, 157.5, 2.0160615253151035, 0.5640172124393446, 145.833475, 141.56574999999998, 6.44326148258919, 6.430511093478195, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2842, 710.5003044605255, 710.5075879096985, 162.5, 156.75, 2.0180615863521227, 0.5660172734763634, 145.63025, 140.956075, 6.451761741996521, 6.432990335805333, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2843, 710.750319480896, 710.7576985359192, 162.75, 157.25, 2.0140614642780847, 0.5680173345133824, 145.833475, 141.362525, 6.4347612231818605, 6.4333445132806375, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2844, 711.0003299713135, 711.0078196525574, 162.75, 157.0, 2.0120614032410655, 0.5600170903653066, 145.833475, 141.1593, 6.426260963774529, 6.433698690755944, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2845, 711.2503342628479, 711.2581841945648, 162.5, 157.25, 2.008061281167028, 0.5680173345133824, 145.63025, 141.362525, 6.409260444959869, 6.435469578132472, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2846, 711.5002884864807, 711.507395029068, 162.75, 156.5, 2.00406115909299, 0.5640172124393446, 145.833475, 140.75285, 6.392259926145208, 6.4333445132806375, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2847, 711.7503287792206, 711.757392168045, 162.75, 156.5, 2.010061342204047, 0.5640172124393446, 145.833475, 140.75285, 6.4177607043672005, 6.434052868231248, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2848, 712.0003283023834, 712.0076773166656, 162.75, 157.0, 2.008061281167028, 0.5640172124393446, 145.833475, 141.1593, 6.409260444959869, 6.432990335805333, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2849, 712.2500867843628, 712.2567691802979, 162.5, 157.25, 2.008061281167028, 0.5620171514023256, 145.63025, 141.362525, 6.409260444959869, 6.4308652709535, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2850, 712.5003323554993, 712.5073518753052, 162.75, 156.5, 2.000061037018952, 0.5640172124393446, 145.833475, 140.75285, 6.375259407330546, 6.428740206101668, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2851, 712.7503437995911, 712.7580053806305, 163.0, 157.0, 2.006061220130009, 0.5660172734763634, 146.0367, 141.1593, 6.400760185552539, 6.425198431348615, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2852, 713.0003371238708, 713.0077648162842, 162.5, 157.0, 2.010061342204047, 0.5620171514023256, 145.63025, 141.1593, 6.4177607043672005, 6.42307336649678, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2853, 713.2503983974457, 713.2624926567078, 163.0, 157.25, 2.008061281167028, 0.5680173345133824, 146.0367, 141.362525, 6.409260444959869, 6.422719189021476, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2854, 713.5009610652924, 713.5122539997101, 162.5, 156.5, 2.008061281167028, 0.5620171514023256, 145.63025, 140.75285, 6.409260444959869, 6.420948301644948, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2855, 713.7503070831299, 713.7579588890076, 162.75, 157.25, 2.00406115909299, 0.5640172124393446, 145.833475, 141.362525, 6.392259926145208, 6.4223650115461695, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2856, 714.0003173351288, 714.0075232982635, 162.5, 157.5, 2.0200616473891415, 0.5660172734763634, 145.63025, 141.56574999999998, 6.460262001403851, 6.422010834070865, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2857, 714.2503018379211, 714.2572929859161, 163.0, 157.0, 2.0200616473891415, 0.5620171514023256, 146.0367, 141.1593, 6.460262001403851, 6.421656656595559, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2858, 714.50031208992, 714.506055355072, 162.5, 156.25, 2.0200616473891415, 0.5640172124393446, 145.63025, 140.549625, 6.460262001403851, 6.422010834070865, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2859, 714.7503092288971, 714.7578935623169, 162.5, 157.0, 2.006061220130009, 0.5680173345133824, 145.63025, 141.1593, 6.400760185552539, 6.4223650115461695, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2860, 715.0003209114075, 715.0071339607239, 162.5, 157.25, 2.0120614032410655, 0.5640172124393446, 145.63025, 141.362525, 6.426260963774529, 6.419885769219031, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2861, 715.2503023147583, 715.2572386264801, 162.75, 157.25, 2.0180615863521227, 0.5620171514023256, 145.833475, 141.362525, 6.451761741996521, 6.41846905931781, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2862, 715.5003087520599, 715.5075631141663, 162.5, 156.25, 2.00406115909299, 0.5640172124393446, 145.63025, 140.549625, 6.392259926145208, 6.418114881842505, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2863, 715.7503147125244, 715.757452249527, 162.75, 157.25, 2.008061281167028, 0.5660172734763634, 145.833475, 141.362525, 6.409260444959869, 6.41846905931781, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2864, 716.0003383159637, 716.0084402561188, 163.0, 157.0, 2.010061342204047, 0.5680173345133824, 146.0367, 141.1593, 6.4177607043672005, 6.419531591743727, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2865, 716.2503142356873, 716.2579174041748, 163.0, 156.75, 2.0160615253151035, 0.5680173345133824, 146.0367, 140.956075, 6.44326148258919, 6.419885769219031, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2866, 716.5003392696381, 716.5082855224609, 162.5, 156.0, 2.008061281167028, 0.5680173345133824, 145.63025, 140.3464, 6.409260444959869, 6.419885769219031, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2867, 716.7503697872162, 716.7578921318054, 162.75, 157.5, 2.010061342204047, 0.5620171514023256, 145.833475, 141.56574999999998, 6.4177607043672005, 6.418114881842505, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2868, 717.0003716945648, 717.0090947151184, 162.75, 157.0, 2.002061098055971, 0.5680173345133824, 145.833475, 141.1593, 6.383759666737878, 6.417406526891895, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2869, 717.25031042099, 717.2580080032349, 162.75, 157.0, 2.006061220130009, 0.5560169682912687, 145.833475, 141.1593, 6.400760185552539, 6.415635639515368, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2870, 717.5003099441528, 717.5074076652527, 163.0, 157.0, 2.000061037018952, 0.5620171514023256, 146.0367, 141.1593, 6.375259407330546, 6.415281462040061, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2871, 717.7503931522369, 717.7580909729004, 162.75, 156.75, 2.00406115909299, 0.5600170903653066, 145.833475, 140.956075, 6.392259926145208, 6.41457310708945, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2872, 718.0003418922424, 718.0097315311432, 162.75, 157.0, 2.006061220130009, 0.5580170293282877, 145.833475, 141.1593, 6.400760185552539, 6.413510574663534, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2873, 718.2503161430359, 718.2587704658508, 162.75, 157.0, 2.008061281167028, 0.5620171514023256, 145.833475, 141.1593, 6.409260444959869, 6.413156397188229, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2874, 718.5003216266632, 718.5079221725464, 162.75, 156.5, 2.010061342204047, 0.5560169682912687, 145.833475, 140.75285, 6.4177607043672005, 6.413156397188228, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2875, 718.7503204345703, 718.7587633132935, 162.75, 156.5, 2.0120614032410655, 0.5640172124393446, 145.833475, 140.75285, 6.426260963774529, 6.414927284564755, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2876, 719.0012159347534, 719.0089049339294, 162.5, 156.75, 2.0120614032410655, 0.5660172734763634, 145.63025, 140.956075, 6.426260963774529, 6.415989816990671, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2877, 719.2504677772522, 719.2604579925537, 163.0, 156.5, 2.006061220130009, 0.5680173345133824, 146.0367, 140.75285, 6.400760185552539, 6.416343994465978, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2878, 719.501275062561, 719.5358748435974, 162.5, 156.75, 2.006061220130009, 0.5560169682912687, 145.63025, 140.956075, 6.400760185552539, 6.415989816990671, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2879, 719.7509622573853, 719.7710242271423, 162.75, 157.0, 2.006061220130009, 0.5620171514023256, 145.833475, 141.1593, 6.400760185552539, 6.415635639515368, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2880, 720.0003280639648, 720.0075187683105, 162.75, 156.5, 2.006061220130009, 0.5620171514023256, 145.833475, 140.75285, 6.400760185552539, 6.415989816990671, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2881, 720.2501819133759, 720.2586023807526, 163.0, 157.25, 2.00406115909299, 0.5540169072542498, 146.0367, 141.362525, 6.392259926145208, 6.413510574663534, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2882, 720.5003335475922, 720.5080306529999, 162.5, 156.5, 2.006061220130009, 0.5540169072542498, 145.63025, 140.75285, 6.400760185552539, 6.410677154861091, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2883, 720.7503612041473, 720.7587621212006, 162.75, 157.25, 2.00406115909299, 0.5600170903653066, 145.833475, 141.362525, 6.392259926145208, 6.408197912533953, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2884, 721.00035405159, 721.008793592453, 162.75, 156.75, 2.00406115909299, 0.5560169682912687, 145.833475, 140.956075, 6.392259926145208, 6.4078437350586475, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2885, 721.250360250473, 721.2574663162231, 163.25, 156.75, 2.002061098055971, 0.5620171514023256, 146.23992499999997, 140.956075, 6.383759666737878, 6.4064270251574245, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2886, 721.5003433227539, 721.5101602077484, 162.5, 156.75, 2.000061037018952, 0.5640172124393446, 145.63025, 140.956075, 6.375259407330546, 6.403593605354982, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2887, 721.750321149826, 721.7571330070496, 162.5, 157.0, 2.010061342204047, 0.5620171514023256, 145.63025, 141.1593, 6.4177607043672005, 6.402885250404371, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2888, 722.0003418922424, 722.0213599205017, 163.25, 157.0, 2.00406115909299, 0.5580170293282877, 146.23992499999997, 141.1593, 6.392259926145208, 6.403239427879676, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2889, 722.2503206729889, 722.2570612430573, 162.75, 157.0, 2.0160615253151035, 0.5540169072542498, 145.833475, 141.1593, 6.44326148258919, 6.40217689545376, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2890, 722.5003132820129, 722.5070879459381, 162.75, 157.0, 2.0140614642780847, 0.5580170293282877, 145.833475, 141.1593, 6.4347612231818605, 6.40217689545376, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2891, 722.7503199577332, 722.7574133872986, 163.0, 156.75, 2.0200616473891415, 0.5600170903653066, 146.0367, 140.956075, 6.460262001403851, 6.403239427879677, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2892, 723.000118970871, 723.0071363449097, 162.5, 157.0, 2.0180615863521227, 0.5600170903653066, 145.63025, 141.1593, 6.451761741996521, 6.405010315256203, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2893, 723.2507481575012, 723.2592120170593, 162.75, 157.25, 2.0120614032410655, 0.5580170293282877, 145.833475, 141.362525, 6.426260963774529, 6.4078437350586475, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2894, 723.5003061294556, 723.5066576004028, 163.0, 156.75, 2.002061098055971, 0.5600170903653066, 146.0367, 140.956075, 6.383759666737878, 6.408906267484563, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2895, 723.7503530979156, 723.7644991874695, 162.75, 157.0, 2.002061098055971, 0.5600170903653066, 145.833475, 141.1593, 6.383759666737878, 6.40926044495987, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2896, 724.0003497600555, 724.0084817409515, 163.0, 157.0, 2.00406115909299, 0.5560169682912687, 146.0367, 141.1593, 6.392259926145208, 6.408906267484563, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2897, 724.2503488063812, 724.2621560096741, 162.75, 156.5, 2.006061220130009, 0.5580170293282877, 145.833475, 140.75285, 6.400760185552539, 6.408552090009258, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2898, 724.5003283023834, 724.5075194835663, 163.0, 157.0, 2.010061342204047, 0.5520168462172308, 146.0367, 141.1593, 6.4177607043672005, 6.408197912533953, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2899, 724.7503843307495, 724.7581641674042, 163.0, 156.5, 2.0120614032410655, 0.5520168462172308, 146.0367, 140.75285, 6.426260963774529, 6.408197912533953, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2900, 725.0002799034119, 725.0074899196625, 163.0, 157.0, 2.006061220130009, 0.5520168462172308, 146.0367, 141.1593, 6.400760185552539, 6.408197912533953, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2901, 725.2503254413605, 725.2570593357086, 163.0, 156.75, 2.0160615253151035, 0.5520168462172308, 146.0367, 140.956075, 6.44326148258919, 6.407135380108035, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2902, 725.5003230571747, 725.5073680877686, 163.25, 157.25, 2.00406115909299, 0.5560169682912687, 146.23992499999997, 141.362525, 6.392259926145208, 6.408906267484563, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2903, 725.7503192424774, 725.7573726177216, 163.0, 156.75, 2.0200616473891415, 0.5480167241431929, 146.0367, 140.956075, 6.460262001403851, 6.408552090009256, 0.5480167241431929, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2904, 726.0003526210785, 726.0069699287415, 163.0, 156.5, 2.00406115909299, 0.5540169072542498, 146.0367, 140.75285, 6.392259926145208, 6.411031332336396, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2905, 726.2503383159637, 726.2699432373047, 162.75, 157.25, 2.00406115909299, 0.5620171514023256, 145.833475, 141.362525, 6.392259926145208, 6.410677154861091, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2906, 726.500314950943, 726.5083222389221, 162.75, 156.75, 1.996060914944914, 0.5560169682912687, 145.833475, 140.956075, 6.358258888515884, 6.410677154861091, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2907, 726.7503473758698, 726.7578270435333, 162.75, 156.75, 2.006061220130009, 0.5560169682912687, 145.833475, 140.956075, 6.400760185552539, 6.408906267484563, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2908, 727.0003707408905, 727.0082399845123, 163.25, 156.75, 2.008061281167028, 0.5500167851802118, 146.23992499999997, 140.956075, 6.409260444959869, 6.40926044495987, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2909, 727.2503247261047, 727.2577681541443, 162.5, 157.0, 2.008061281167028, 0.5500167851802118, 145.63025, 141.1593, 6.409260444959869, 6.40996879991048, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2910, 727.5003235340118, 727.5320303440094, 163.5, 157.25, 2.002061098055971, 0.5600170903653066, 146.44314999999997, 141.362525, 6.383759666737878, 6.411031332336396, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2911, 727.7565674781799, 727.7692790031433, 163.0, 156.75, 2.006061220130009, 0.5680173345133824, 146.0367, 140.956075, 6.400760185552539, 6.411385509811701, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2912, 728.000349521637, 728.0078945159912, 163.25, 157.0, 2.002061098055971, 0.5560169682912687, 146.23992499999997, 141.1593, 6.383759666737878, 6.410677154861091, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2913, 728.2503101825714, 728.2578263282776, 163.0, 157.25, 2.0120614032410655, 0.5620171514023256, 146.0367, 141.362525, 6.426260963774529, 6.4103229773857855, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2914, 728.5003232955933, 728.5073838233948, 163.0, 157.0, 2.008061281167028, 0.5600170903653066, 146.0367, 141.1593, 6.409260444959869, 6.409614622435174, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2915, 728.7503039836884, 728.7570159435272, 163.0, 157.0, 2.0120614032410655, 0.5580170293282877, 146.0367, 141.1593, 6.426260963774529, 6.408552090009256, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
