seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2916, 729.0003213882446, 729.0069131851196, 163.0, 156.75, 2.0140614642780847, 0.5640172124393446, 146.0367, 140.956075, 6.4347612231818605, 6.407135380108035, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2917, 729.2503559589386, 729.2572391033173, 163.25, 156.75, 2.0160615253151035, 0.5660172734763634, 146.23992499999997, 140.956075, 6.44326148258919, 6.4064270251574245, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2918, 729.5003328323364, 729.5251207351685, 163.0, 157.5, 2.00406115909299, 0.5560169682912687, 146.0367, 141.56574999999998, 6.392259926145208, 6.407135380108035, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2919, 729.7503168582916, 729.7584903240204, 162.75, 156.5, 2.008061281167028, 0.5580170293282877, 145.833475, 140.75285, 6.409260444959869, 6.407489557583342, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2920, 730.000378370285, 730.0105957984924, 162.75, 156.75, 2.006061220130009, 0.5660172734763634, 145.833475, 140.956075, 6.400760185552539, 6.408552090009258, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2921, 730.2503197193146, 730.25732421875, 163.0, 157.0, 2.008061281167028, 0.5620171514023256, 146.0367, 141.1593, 6.409260444959869, 6.408906267484563, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2922, 730.5003471374512, 730.5096831321716, 163.0, 157.25, 2.002061098055971, 0.5600170903653066, 146.0367, 141.362525, 6.383759666737878, 6.409260444959869, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2923, 730.7503497600555, 730.7576375007629, 163.0, 156.5, 1.998060975981933, 0.5600170903653066, 146.0367, 140.75285, 6.366759147923215, 6.4078437350586475, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2924, 731.0003316402435, 731.0071597099304, 163.25, 156.5, 2.0140614642780847, 0.5680173345133824, 146.23992499999997, 140.75285, 6.4347612231818605, 6.405364492731508, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2925, 731.2503054141998, 731.2563648223877, 163.0, 157.0, 2.0140614642780847, 0.5620171514023256, 146.0367, 141.1593, 6.4347612231818605, 6.4067812026327315, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2926, 731.5003571510315, 731.5069191455841, 163.0, 157.0, 2.006061220130009, 0.5640172124393446, 146.0367, 141.1593, 6.400760185552539, 6.4064270251574245, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2927, 731.7532339096069, 731.7745671272278, 163.0, 157.0, 2.002061098055971, 0.5580170293282877, 146.0367, 141.1593, 6.383759666737878, 6.4067812026327315, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2928, 732.0003461837769, 732.007554769516, 162.75, 156.75, 2.00406115909299, 0.5620171514023256, 145.833475, 140.956075, 6.392259926145208, 6.403593605354981, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2929, 732.2524235248566, 732.2795541286469, 163.0, 157.0, 2.00406115909299, 0.5640172124393446, 146.0367, 141.1593, 6.392259926145208, 6.403593605354982, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2930, 732.5002851486206, 732.5126845836639, 162.5, 157.25, 2.008061281167028, 0.5640172124393446, 145.63025, 141.362525, 6.409260444959869, 6.403593605354982, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2931, 732.7503089904785, 732.7577803134918, 163.0, 157.25, 2.006061220130009, 0.5680173345133824, 146.0367, 141.362525, 6.400760185552539, 6.405718670206814, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2932, 733.0003039836884, 733.0068008899689, 163.0, 157.25, 2.0140614642780847, 0.5640172124393446, 146.0367, 141.362525, 6.4347612231818605, 6.405718670206814, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2933, 733.2503252029419, 733.2579748630524, 163.0, 157.0, 2.006061220130009, 0.5640172124393446, 146.0367, 141.1593, 6.400760185552539, 6.4067812026327315, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2934, 733.5003237724304, 733.5071947574615, 162.75, 156.5, 2.010061342204047, 0.5620171514023256, 145.833475, 140.75285, 6.4177607043672005, 6.4064270251574245, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2935, 733.7503633499146, 733.7575390338898, 162.5, 157.0, 2.002061098055971, 0.5600170903653066, 145.63025, 141.1593, 6.383759666737878, 6.4078437350586475, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2936, 734.0003407001495, 734.0100078582764, 162.75, 156.75, 1.996060914944914, 0.5660172734763634, 145.833475, 140.956075, 6.358258888515884, 6.407135380108035, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2937, 734.2503333091736, 734.2580585479736, 163.0, 156.75, 2.0140614642780847, 0.5640172124393446, 146.0367, 140.956075, 6.4347612231818605, 6.406072847682119, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2938, 734.5003283023834, 734.5077476501465, 162.75, 157.0, 2.0120614032410655, 0.5620171514023256, 145.833475, 141.1593, 6.426260963774529, 6.4064270251574245, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2939, 734.7503409385681, 734.7576057910919, 162.5, 157.0, 2.008061281167028, 0.5660172734763634, 145.63025, 141.1593, 6.409260444959869, 6.407135380108037, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2940, 735.0003247261047, 735.0065920352936, 163.0, 157.0, 2.0120614032410655, 0.5700173955504014, 146.0367, 141.1593, 6.426260963774529, 6.4064270251574245, 0.5700173955504014, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2941, 735.2503199577332, 735.2573943138123, 162.75, 157.25, 2.0140614642780847, 0.5660172734763634, 145.833475, 141.362525, 6.4347612231818605, 6.406072847682119, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2942, 735.5003368854523, 735.5073823928833, 163.25, 156.75, 2.0180615863521227, 0.5680173345133824, 146.23992499999997, 140.956075, 6.451761741996521, 6.405718670206814, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2943, 735.75031208992, 735.7652795314789, 162.5, 157.0, 2.000061037018952, 0.5660172734763634, 145.63025, 141.1593, 6.375259407330546, 6.408197912533953, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2944, 736.0003402233124, 736.0077495574951, 162.75, 157.25, 2.006061220130009, 0.5620171514023256, 145.833475, 141.362525, 6.400760185552539, 6.4067812026327315, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2945, 736.2503230571747, 736.2578973770142, 163.0, 157.0, 2.008061281167028, 0.5700173955504014, 146.0367, 141.1593, 6.409260444959869, 6.4067812026327315, 0.5700173955504014, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2946, 736.5004081726074, 736.508927822113, 163.0, 156.25, 1.998060975981933, 0.5640172124393446, 146.0367, 140.549625, 6.366759147923215, 6.40678120263273, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2947, 736.7503273487091, 736.7568182945251, 163.0, 157.0, 2.0140614642780847, 0.5700173955504014, 146.0367, 141.1593, 6.4347612231818605, 6.406072847682119, 0.5700173955504014, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2948, 737.0003409385681, 737.0082929134369, 162.5, 157.25, 2.008061281167028, 0.5660172734763634, 145.63025, 141.362525, 6.409260444959869, 6.408906267484563, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2949, 737.250337600708, 737.2577805519104, 163.0, 156.75, 2.006061220130009, 0.5660172734763634, 146.0367, 140.956075, 6.400760185552539, 6.407843735058646, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2950, 737.5003168582916, 737.5076653957367, 163.0, 156.75, 2.0120614032410655, 0.5740175176244393, 146.0367, 140.956075, 6.426260963774529, 6.4064270251574245, 0.5740175176244393, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2951, 737.7503290176392, 737.7680609226227, 162.75, 156.5, 1.998060975981933, 0.5600170903653066, 145.833475, 140.75285, 6.366759147923215, 6.407489557583342, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2952, 738.0053043365479, 738.0129809379578, 163.0, 157.25, 2.008061281167028, 0.5640172124393446, 146.0367, 141.362525, 6.409260444959869, 6.4067812026327315, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2953, 738.2503592967987, 738.2586586475372, 163.0, 157.0, 2.006061220130009, 0.5680173345133824, 146.0367, 141.1593, 6.400760185552539, 6.40748955758334, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2954, 738.5003485679626, 738.5082561969757, 163.0, 156.75, 2.010061342204047, 0.5720174565874203, 146.0367, 140.956075, 6.4177607043672005, 6.407843735058646, 0.5720174565874203, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2955, 738.7505795955658, 738.7631883621216, 163.0, 156.75, 2.002061098055971, 0.5720174565874203, 146.0367, 140.956075, 6.383759666737878, 6.408197912533953, 0.5720174565874203, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2956, 739.0003278255463, 739.0079793930054, 163.0, 156.75, 2.008061281167028, 0.5680173345133824, 146.0367, 140.956075, 6.409260444959869, 6.407489557583342, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2957, 739.2503347396851, 739.2577021121979, 163.25, 157.25, 2.008061281167028, 0.5640172124393446, 146.23992499999997, 141.362525, 6.409260444959869, 6.4064270251574245, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2958, 739.5003304481506, 739.5076603889465, 163.0, 156.75, 2.0120614032410655, 0.5660172734763634, 146.0367, 140.956075, 6.426260963774529, 6.4067812026327315, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2959, 739.7503752708435, 739.7703583240509, 162.75, 156.5, 2.00406115909299, 0.5660172734763634, 145.833475, 140.75285, 6.392259926145208, 6.407135380108035, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2960, 740.0003736019135, 740.0162644386292, 163.0, 157.25, 1.998060975981933, 0.5700173955504014, 146.0367, 141.362525, 6.366759147923215, 6.407489557583342, 0.5700173955504014, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2961, 740.2503008842468, 740.2580010890961, 163.0, 157.0, 2.008061281167028, 0.5640172124393446, 146.0367, 141.1593, 6.409260444959869, 6.4078437350586475, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2962, 740.5003156661987, 740.5068266391754, 163.0, 156.5, 2.0140614642780847, 0.5640172124393446, 146.0367, 140.75285, 6.4347612231818605, 6.4067812026327315, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2963, 740.7503528594971, 740.7581543922424, 162.75, 157.0, 2.002061098055971, 0.5680173345133824, 145.833475, 141.1593, 6.383759666737878, 6.407135380108035, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2964, 741.0003578662872, 741.0120244026184, 163.0, 157.0, 2.008061281167028, 0.5760175786614582, 146.0367, 141.1593, 6.409260444959869, 6.406072847682121, 0.5760175786614582, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2965, 741.2501184940338, 741.2573170661926, 163.0, 157.0, 2.0200616473891415, 0.5640172124393446, 146.0367, 141.1593, 6.460262001403851, 6.4053644927315085, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2966, 741.5003397464752, 741.5079619884491, 163.25, 156.75, 2.010061342204047, 0.5600170903653066, 146.23992499999997, 140.956075, 6.4177607043672005, 6.4064270251574245, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2967, 741.7580635547638, 741.7972686290741, 162.75, 156.75, 2.006061220130009, 0.5640172124393446, 145.833475, 140.956075, 6.400760185552539, 6.405010315256203, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2968, 742.0003116130829, 742.0144784450531, 163.25, 157.0, 2.00406115909299, 0.5640172124393446, 146.23992499999997, 141.1593, 6.392259926145208, 6.406072847682121, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2969, 742.250340461731, 742.2575829029083, 163.0, 157.25, 2.002061098055971, 0.5680173345133824, 146.0367, 141.362525, 6.383759666737878, 6.405718670206814, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2970, 742.5003306865692, 742.5071048736572, 163.25, 156.75, 2.00406115909299, 0.5640172124393446, 146.23992499999997, 140.956075, 6.392259926145208, 6.404656137780898, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2971, 742.7503254413605, 742.7573554515839, 162.75, 157.0, 2.002061098055971, 0.5640172124393446, 145.833475, 141.1593, 6.383759666737878, 6.405718670206814, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2972, 743.0003190040588, 743.0119853019714, 162.5, 157.25, 2.00406115909299, 0.5660172734763634, 145.63025, 141.362525, 6.392259926145208, 6.403593605354982, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2973, 743.2503564357758, 743.2571907043457, 162.75, 157.25, 2.006061220130009, 0.5580170293282877, 145.833475, 141.362525, 6.400760185552539, 6.402885250404371, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2974, 743.5003325939178, 743.5076153278351, 162.5, 156.25, 2.008061281167028, 0.5580170293282877, 145.63025, 140.549625, 6.409260444959869, 6.402885250404371, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2975, 743.7503259181976, 743.7574615478516, 163.25, 157.25, 2.006061220130009, 0.5620171514023256, 146.23992499999997, 141.362525, 6.400760185552539, 6.402176895453761, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2976, 744.0003106594086, 744.0065634250641, 162.5, 157.0, 2.000061037018952, 0.5580170293282877, 145.63025, 141.1593, 6.375259407330546, 6.403593605354982, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2977, 744.2503252029419, 744.258143901825, 162.75, 156.75, 2.0200616473891415, 0.5560169682912687, 145.833475, 140.956075, 6.460262001403851, 6.402176895453761, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2978, 744.5003089904785, 744.5071458816528, 162.75, 157.0, 2.0120614032410655, 0.5620171514023256, 145.833475, 141.1593, 6.426260963774529, 6.4046561377809, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2979, 744.7503468990326, 744.7586097717285, 163.0, 156.75, 2.00406115909299, 0.5600170903653066, 146.0367, 140.956075, 6.392259926145208, 6.405010315256203, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2980, 745.0003590583801, 745.0073373317719, 163.25, 157.25, 2.010061342204047, 0.5600170903653066, 146.23992499999997, 141.362525, 6.4177607043672005, 6.4053644927315085, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2981, 745.2503085136414, 745.2575662136078, 163.25, 157.0, 2.006061220130009, 0.5600170903653066, 146.23992499999997, 141.1593, 6.400760185552539, 6.405718670206814, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2982, 745.5003037452698, 745.5065155029297, 162.75, 157.0, 2.0140614642780847, 0.5600170903653066, 145.833475, 141.1593, 6.4347612231818605, 6.40536449273151, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2983, 745.7503116130829, 745.7578105926514, 163.25, 157.25, 2.008061281167028, 0.5580170293282877, 146.23992499999997, 141.362525, 6.409260444959869, 6.405718670206814, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2984, 746.0003156661987, 746.0078461170197, 163.0, 156.5, 1.9920607928708762, 0.5620171514023256, 146.0367, 140.75285, 6.341258369701224, 6.4064270251574245, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2985, 746.2503137588501, 746.2576053142548, 163.5, 156.5, 2.008061281167028, 0.5540169072542498, 146.44314999999997, 140.75285, 6.409260444959869, 6.40536449273151, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2986, 746.5003306865692, 746.5080046653748, 163.25, 157.0, 2.0120614032410655, 0.5600170903653066, 146.23992499999997, 141.1593, 6.426260963774529, 6.40536449273151, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2987, 746.7503111362457, 746.7576320171356, 162.75, 156.75, 2.0140614642780847, 0.5620171514023256, 145.833475, 140.956075, 6.4347612231818605, 6.405010315256203, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2988, 747.0003538131714, 747.0090665817261, 163.0, 156.75, 2.002061098055971, 0.5540169072542498, 146.0367, 140.956075, 6.383759666737878, 6.407135380108035, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2989, 747.2502975463867, 747.2615034580231, 163.0, 157.0, 2.010061342204047, 0.5580170293282877, 146.0367, 141.1593, 6.4177607043672005, 6.406072847682121, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2990, 747.500303030014, 747.5073871612549, 163.25, 157.0, 2.0220617084261607, 0.5580170293282877, 146.23992499999997, 141.1593, 6.468762260811183, 6.404301960305593, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2991, 747.7522730827332, 747.7594299316406, 162.75, 157.0, 2.00406115909299, 0.5580170293282877, 145.833475, 141.1593, 6.392259926145208, 6.4064270251574245, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2992, 748.0003373622894, 748.0075821876526, 163.0, 157.0, 2.000061037018952, 0.5560169682912687, 146.0367, 141.1593, 6.375259407330546, 6.406072847682119, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2993, 748.2503168582916, 748.2580215930939, 163.0, 156.25, 2.010061342204047, 0.5580170293282877, 146.0367, 140.549625, 6.4177607043672005, 6.4053644927315085, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2994, 748.5003352165222, 748.5077157020569, 163.0, 157.0, 2.010061342204047, 0.5580170293282877, 146.0367, 141.1593, 6.4177607043672005, 6.40678120263273, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2995, 748.7503397464752, 748.7580375671387, 162.75, 156.75, 2.008061281167028, 0.5540169072542498, 145.833475, 140.956075, 6.409260444959869, 6.4078437350586475, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2996, 749.0003323554993, 749.007570028305, 163.0, 157.25, 2.0120614032410655, 0.5600170903653066, 146.0367, 141.362525, 6.426260963774529, 6.408906267484563, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2997, 749.2503340244293, 749.2576982975006, 162.5, 156.75, 2.006061220130009, 0.5580170293282877, 145.63025, 140.956075, 6.400760185552539, 6.410322977385785, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2998, 749.5003116130829, 749.5067660808563, 163.25, 156.75, 2.0140614642780847, 0.5600170903653066, 146.23992499999997, 140.956075, 6.4347612231818605, 6.410322977385785, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
2999, 749.7503530979156, 749.7683751583099, 162.5, 156.75, 2.000061037018952, 0.5680173345133824, 145.63025, 140.956075, 6.375259407330546, 6.411385509811701, 0.5680173345133824, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3000, 750.000325679779, 750.007894039154, 163.25, 157.0, 2.008061281167028, 0.5600170903653066, 146.23992499999997, 141.1593, 6.409260444959869, 6.410322977385785, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3001, 750.2503230571747, 750.2586250305176, 163.25, 157.0, 2.010061342204047, 0.5540169072542498, 146.23992499999997, 141.1593, 6.4177607043672005, 6.411739687287007, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3002, 750.5003142356873, 750.5064585208893, 163.25, 157.0, 2.0120614032410655, 0.5520168462172308, 146.23992499999997, 141.1593, 6.426260963774529, 6.40996879991048, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3003, 750.7503182888031, 750.758505821228, 163.0, 157.0, 2.0200616473891415, 0.5600170903653066, 146.0367, 141.1593, 6.460262001403851, 6.40996879991048, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3004, 751.0003178119659, 751.0083043575287, 163.0, 157.0, 2.010061342204047, 0.5520168462172308, 146.0367, 141.1593, 6.4177607043672005, 6.412802219712923, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3005, 751.2503752708435, 751.256918668747, 163.0, 156.75, 2.00406115909299, 0.5580170293282877, 146.0367, 140.956075, 6.392259926145208, 6.412802219712923, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3006, 751.5004086494446, 751.5081346035004, 163.25, 157.0, 2.010061342204047, 0.5620171514023256, 146.23992499999997, 141.1593, 6.4177607043672005, 6.412448042237618, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3007, 751.753235578537, 751.7903883457184, 162.5, 157.0, 2.00406115909299, 0.5540169072542498, 145.63025, 141.1593, 6.392259926145208, 6.411739687287007, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3008, 752.0002970695496, 752.0086262226105, 162.5, 156.75, 2.006061220130009, 0.5520168462172308, 145.63025, 140.956075, 6.400760185552539, 6.411031332336396, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3009, 752.2503204345703, 752.2583751678467, 163.0, 156.5, 2.010061342204047, 0.5540169072542498, 146.0367, 140.75285, 6.4177607043672005, 6.413510574663534, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3010, 752.50031208992, 752.5080780982971, 163.0, 156.75, 2.008061281167028, 0.5540169072542498, 146.0367, 140.956075, 6.409260444959869, 6.413864752138839, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3011, 752.750333070755, 752.757640838623, 163.5, 156.75, 2.008061281167028, 0.5560169682912687, 146.44314999999997, 140.956075, 6.409260444959869, 6.413156397188229, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3012, 753.0003674030304, 753.0072684288025, 163.0, 157.0, 2.006061220130009, 0.5560169682912687, 146.0367, 141.1593, 6.400760185552539, 6.412093864762313, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3013, 753.2503516674042, 753.258052110672, 162.25, 157.0, 2.00406115909299, 0.5500167851802118, 145.427025, 141.1593, 6.392259926145208, 6.412802219712923, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3014, 753.5003221035004, 753.5132765769958, 163.25, 157.25, 2.00406115909299, 0.5640172124393446, 146.23992499999997, 141.362525, 6.392259926145208, 6.411739687287008, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3015, 753.750373840332, 753.7633032798767, 163.0, 157.0, 2.00406115909299, 0.5620171514023256, 146.0367, 141.1593, 6.392259926145208, 6.408552090009258, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3016, 754.0002660751343, 754.0147602558136, 163.0, 156.75, 2.002061098055971, 0.5660172734763634, 146.0367, 140.956075, 6.383759666737878, 6.408552090009259, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3017, 754.2503476142883, 754.2639122009277, 163.0, 157.0, 2.006061220130009, 0.5640172124393446, 146.0367, 141.1593, 6.400760185552539, 6.408906267484563, 0.5640172124393446, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3018, 754.5003876686096, 754.5083727836609, 163.0, 157.0, 2.008061281167028, 0.5560169682912687, 146.0367, 141.1593, 6.409260444959869, 6.408197912533953, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3019, 754.7503592967987, 754.7589335441589, 163.0, 157.0, 2.008061281167028, 0.5560169682912687, 146.0367, 141.1593, 6.409260444959869, 6.4078437350586475, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3020, 755.000340461731, 755.0088396072388, 163.0, 156.5, 2.00406115909299, 0.5540169072542498, 146.0367, 140.75285, 6.392259926145208, 6.4078437350586475, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3021, 755.2503192424774, 755.2570216655731, 162.5, 157.0, 2.0120614032410655, 0.5560169682912687, 145.63025, 141.1593, 6.426260963774529, 6.406427025157426, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3022, 755.5003299713135, 755.507954120636, 163.0, 157.0, 2.008061281167028, 0.5520168462172308, 146.0367, 141.1593, 6.409260444959869, 6.407489557583342, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3023, 755.7503409385681, 755.7583968639374, 163.0, 156.75, 2.008061281167028, 0.5580170293282877, 146.0367, 140.956075, 6.409260444959869, 6.406427025157426, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3024, 756.0012707710266, 756.0245585441589, 163.0, 156.75, 2.00406115909299, 0.5540169072542498, 146.0367, 140.956075, 6.392259926145208, 6.4078437350586475, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3025, 756.2503235340118, 756.2578086853027, 163.0, 157.25, 2.010061342204047, 0.5560169682912687, 146.0367, 141.362525, 6.4177607043672005, 6.407135380108037, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3026, 756.5004844665527, 756.5113711357117, 163.0, 157.0, 2.008061281167028, 0.5560169682912687, 146.0367, 141.1593, 6.409260444959869, 6.407135380108037, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3027, 756.7503275871277, 756.7580902576447, 163.25, 156.5, 2.010061342204047, 0.5500167851802118, 146.23992499999997, 140.75285, 6.4177607043672005, 6.406427025157426, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3028, 757.0003402233124, 757.0072054862976, 163.25, 157.0, 2.0160615253151035, 0.5560169682912687, 146.23992499999997, 141.1593, 6.44326148258919, 6.4046561377809, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3029, 757.2503197193146, 757.2574307918549, 163.25, 156.75, 2.0200616473891415, 0.5540169072542498, 146.23992499999997, 140.956075, 6.460262001403851, 6.405718670206814, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3030, 757.5003113746643, 757.5073592662811, 163.25, 157.0, 2.0200616473891415, 0.5500167851802118, 146.23992499999997, 141.1593, 6.460262001403851, 6.408552090009259, 0.5500167851802118, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3031, 757.7503416538239, 757.7582306861877, 162.5, 157.0, 2.002061098055971, 0.5580170293282877, 145.63025, 141.1593, 6.383759666737878, 6.4103229773857855, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3032, 758.0003197193146, 758.0080637931824, 163.0, 157.0, 1.998060975981933, 0.5580170293282877, 146.0367, 141.1593, 6.366759147923215, 6.40996879991048, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3033, 758.2503213882446, 758.2574124336243, 163.0, 157.0, 2.0200616473891415, 0.5600170903653066, 146.0367, 141.1593, 6.460262001403851, 6.408552090009258, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3034, 758.5003106594086, 758.507453918457, 163.0, 157.5, 2.0200616473891415, 0.5560169682912687, 146.0367, 141.56574999999998, 6.460262001403851, 6.410322977385785, 0.5560169682912687, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3035, 758.7503209114075, 758.7575597763062, 163.0, 156.75, 2.0200616473891415, 0.5600170903653066, 146.0367, 140.956075, 6.460262001403851, 6.412448042237617, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3036, 759.0003216266632, 759.0076448917389, 163.0, 157.25, 2.0180615863521227, 0.5520168462172308, 146.0367, 141.362525, 6.451761741996521, 6.41457310708945, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3037, 759.250314950943, 759.2576060295105, 162.5, 156.5, 2.0220617084261607, 0.5580170293282877, 145.63025, 140.75285, 6.468762260811183, 6.416698171941282, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3038, 759.5003113746643, 759.5074722766876, 163.0, 157.0, 2.0220617084261607, 0.5580170293282877, 146.0367, 141.1593, 6.468762260811183, 6.419885769219031, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3039, 759.750360250473, 759.7576332092285, 163.0, 156.75, 2.002061098055971, 0.5520168462172308, 146.0367, 140.956075, 6.383759666737878, 6.42307336649678, 0.5520168462172308, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3040, 760.0003187656403, 760.0075917243958, 163.5, 156.75, 2.0220617084261607, 0.5620171514023256, 146.44314999999997, 140.956075, 6.468762260811183, 6.422719189021476, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3041, 760.2503552436829, 760.2572889328003, 163.25, 157.0, 2.006061220130009, 0.5540169072542498, 146.23992499999997, 141.1593, 6.400760185552539, 6.426260963774529, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3042, 760.5003509521484, 760.5081114768982, 163.25, 157.25, 2.0120614032410655, 0.5540169072542498, 146.23992499999997, 141.362525, 6.426260963774529, 6.426260963774529, 0.5540169072542498, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3043, 760.7503170967102, 760.7575781345367, 162.75, 156.75, 2.0200616473891415, 0.5600170903653066, 145.833475, 140.956075, 6.460262001403851, 6.426969318725141, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3044, 761.0003221035004, 761.0076804161072, 163.0, 157.25, 2.0200616473891415, 0.5580170293282877, 146.0367, 141.362525, 6.460262001403851, 6.429094383576973, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3045, 761.2503230571747, 761.257764339447, 163.25, 157.25, 2.0200616473891415, 0.5600170903653066, 146.23992499999997, 141.362525, 6.460262001403851, 6.431927803379416, 0.5600170903653066, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3046, 761.5003070831299, 761.5075891017914, 163.5, 157.5, 2.0160615253151035, 0.5580170293282877, 146.44314999999997, 141.56574999999998, 6.44326148258919, 6.4333445132806375, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3047, 761.7503323554993, 761.7577650547028, 162.75, 157.25, 2.008061281167028, 0.5620171514023256, 145.833475, 141.362525, 6.409260444959869, 6.434761223181861, 0.5620171514023256, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3048, 762.0012414455414, 762.0279932022095, 163.0, 157.25, 2.002061098055971, 0.5660172734763634, 146.0367, 141.362525, 6.383759666737878, 6.43476122318186, 0.5660172734763634, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3049, 762.2503101825714, 762.4989411830902, 163.25, 156.5, 2.0120614032410655, 0.5580170293282877, 146.23992499999997, 140.75285, 6.426260963774529, 6.434407045706554, 0.5580170293282877, 0.21842280157916555, 0.21842280157916555, 0.0, 2
3050, 762.5001661777496, 762.5103437900543, 163.25, 156.75, 2.008061281167028, 0.5560169682912687, 146.23992499999997, 140.956075, 6.409260444959869, 6.43476122318186, 0.5560169682912687, 0.20851131829684535, 0.21842280157916555, -0.00991148328232019, 2
3051, 762.7503612041473, 762.7573826313019, 163.0, 157.0, 2.0120614032410655, 0.5700173955504014, 146.0367, 141.1593, 6.426260963774529, 6.434761223181861, 0.5700173955504014, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3052, 763.0003471374512, 763.0085997581482, 163.0, 157.25, 2.00406115909299, 0.5560169682912687, 146.0367, 141.362525, 6.392259926145208, 6.435115400657165, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3053, 763.2503156661987, 763.2574372291565, 163.0, 157.25, 2.006061220130009, 0.5640172124393446, 146.0367, 141.362525, 6.400760185552539, 6.432990335805333, 0.5640172124393446, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3054, 763.5003118515015, 763.5072069168091, 162.75, 157.0, 2.0140614642780847, 0.5580170293282877, 145.833475, 141.1593, 6.4347612231818605, 6.430511093478195, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3055, 763.7503139972687, 763.7632029056549, 163.0, 157.25, 2.008061281167028, 0.5500167851802118, 146.0367, 141.362525, 6.409260444959869, 6.429448561052278, 0.5500167851802118, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3056, 764.0041625499725, 764.0161316394806, 163.25, 156.75, 2.002061098055971, 0.5600170903653066, 146.23992499999997, 140.956075, 6.383759666737878, 6.430511093478195, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3057, 764.2503380775452, 764.2579741477966, 163.5, 156.5, 2.00406115909299, 0.5640172124393446, 146.44314999999997, 140.75285, 6.392259926145208, 6.431219448428806, 0.5640172124393446, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3058, 764.5012938976288, 764.5080013275146, 162.75, 157.25, 2.00406115909299, 0.5580170293282877, 145.833475, 141.362525, 6.392259926145208, 6.428386028626362, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3059, 764.7503097057343, 764.7575790882111, 162.75, 156.5, 2.008061281167028, 0.5620171514023256, 145.833475, 140.75285, 6.409260444959869, 6.425552608823918, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3060, 765.0003116130829, 765.0083720684052, 163.25, 156.25, 2.010061342204047, 0.5580170293282877, 146.23992499999997, 140.549625, 6.4177607043672005, 6.423427543972086, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3061, 765.2503764629364, 765.2647724151611, 162.75, 156.5, 2.00406115909299, 0.5540169072542498, 145.833475, 140.75285, 6.392259926145208, 6.422010834070865, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3062, 765.5002748966217, 765.5094439983368, 163.25, 157.25, 2.0120614032410655, 0.5480167241431929, 146.23992499999997, 141.362525, 6.426260963774529, 6.4188232367931155, 0.5480167241431929, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3063, 765.750316619873, 765.7733261585236, 163.25, 156.75, 2.006061220130009, 0.5680173345133824, 146.23992499999997, 140.956075, 6.400760185552539, 6.417052349416587, 0.5680173345133824, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3064, 766.0008256435394, 766.0335938930511, 163.0, 156.75, 2.006061220130009, 0.5660172734763634, 146.0367, 140.956075, 6.400760185552539, 6.4177607043672, 0.5660172734763634, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3065, 766.2502996921539, 766.2581779956818, 162.75, 157.25, 2.00406115909299, 0.5620171514023256, 145.833475, 141.362525, 6.392259926145208, 6.414927284564755, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3066, 766.5001585483551, 766.507364988327, 162.75, 157.5, 2.010061342204047, 0.5580170293282877, 145.833475, 141.56574999999998, 6.4177607043672005, 6.41457310708945, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3067, 766.7503387928009, 766.7584354877472, 163.25, 157.0, 2.0120614032410655, 0.5580170293282877, 146.23992499999997, 141.1593, 6.426260963774529, 6.414218929614144, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3068, 767.0002112388611, 767.0069935321808, 162.75, 156.75, 2.0160615253151035, 0.5620171514023256, 145.833475, 140.956075, 6.44326148258919, 6.412802219712923, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3069, 767.2503046989441, 767.2579209804535, 162.75, 157.0, 2.0120614032410655, 0.5580170293282877, 145.833475, 141.1593, 6.426260963774529, 6.412093864762312, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3070, 767.500319480896, 767.5075731277466, 163.25, 157.5, 2.0200616473891415, 0.5600170903653066, 146.23992499999997, 141.56574999999998, 6.460262001403851, 6.410677154861091, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3071, 767.7503437995911, 767.757862329483, 163.0, 157.25, 2.00406115909299, 0.5540169072542498, 146.0367, 141.362525, 6.392259926145208, 6.411385509811701, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3072, 768.0003235340118, 768.0070400238037, 163.25, 156.75, 2.008061281167028, 0.5600170903653066, 146.23992499999997, 140.956075, 6.409260444959869, 6.410677154861091, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3073, 768.2503094673157, 768.2596964836121, 163.5, 156.75, 2.0140614642780847, 0.5540169072542498, 146.44314999999997, 140.956075, 6.4347612231818605, 6.411739687287007, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3074, 768.5003454685211, 768.508138179779, 163.25, 157.5, 2.010061342204047, 0.5560169682912687, 146.23992499999997, 141.56574999999998, 6.4177607043672005, 6.412093864762312, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3075, 768.7503664493561, 768.7591073513031, 163.25, 156.5, 2.008061281167028, 0.5560169682912687, 146.23992499999997, 140.75285, 6.409260444959869, 6.412448042237618, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3076, 769.000337600708, 769.0075800418854, 162.75, 156.75, 2.010061342204047, 0.5540169072542498, 145.833475, 140.956075, 6.4177607043672005, 6.411739687287007, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3077, 769.2503578662872, 769.2568759918213, 163.25, 157.25, 2.010061342204047, 0.5620171514023256, 146.23992499999997, 141.362525, 6.4177607043672005, 6.412802219712923, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3078, 769.5003736019135, 769.5076174736023, 162.5, 157.0, 2.0120614032410655, 0.5540169072542498, 145.63025, 141.1593, 6.426260963774529, 6.413510574663533, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3079, 769.750340461731, 769.7631440162659, 163.25, 156.75, 2.00406115909299, 0.5600170903653066, 146.23992499999997, 140.956075, 6.392259926145208, 6.413156397188229, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3080, 770.0003244876862, 770.0082712173462, 163.25, 156.75, 2.002061098055971, 0.5600170903653066, 146.23992499999997, 140.956075, 6.383759666737878, 6.412448042237617, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3081, 770.2502574920654, 770.257420539856, 163.5, 157.0, 2.00406115909299, 0.5540169072542498, 146.44314999999997, 141.1593, 6.392259926145208, 6.412448042237618, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3082, 770.5002629756927, 770.5070269107819, 163.25, 157.25, 2.0140614642780847, 0.5560169682912687, 146.23992499999997, 141.362525, 6.4347612231818605, 6.412448042237617, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3083, 770.7503244876862, 770.7586035728455, 163.25, 156.75, 2.0160615253151035, 0.5560169682912687, 146.23992499999997, 140.956075, 6.44326148258919, 6.414218929614145, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3084, 771.0004780292511, 771.0085532665253, 162.5, 156.75, 2.000061037018952, 0.5580170293282877, 145.63025, 140.956075, 6.375259407330546, 6.415635639515366, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3085, 771.250330209732, 771.2578432559967, 163.25, 156.75, 2.010061342204047, 0.5540169072542498, 146.23992499999997, 140.956075, 6.4177607043672005, 6.413864752138839, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3086, 771.5003371238708, 771.5087788105011, 163.25, 157.5, 2.006061220130009, 0.5540169072542498, 146.23992499999997, 141.56574999999998, 6.400760185552539, 6.414927284564755, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3087, 771.7503552436829, 771.7682139873505, 163.25, 156.75, 2.006061220130009, 0.5560169682912687, 146.23992499999997, 140.956075, 6.400760185552539, 6.413864752138839, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3088, 772.00031042099, 772.0077290534973, 163.0, 156.5, 2.00406115909299, 0.5600170903653066, 146.0367, 140.75285, 6.392259926145208, 6.413864752138839, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3089, 772.2503116130829, 772.2572004795074, 162.75, 157.25, 2.0180615863521227, 0.5600170903653066, 145.833475, 141.362525, 6.451761741996521, 6.413510574663534, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3090, 772.5003225803375, 772.5068323612213, 163.0, 157.25, 2.0140614642780847, 0.5620171514023256, 146.0367, 141.362525, 6.4347612231818605, 6.415989816990671, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3091, 772.7503457069397, 772.7593519687653, 163.0, 157.25, 2.00406115909299, 0.5620171514023256, 146.0367, 141.362525, 6.392259926145208, 6.416698171941282, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3092, 773.0005691051483, 773.007967710495, 162.75, 157.0, 2.008061281167028, 0.5560169682912687, 145.833475, 141.1593, 6.409260444959869, 6.415281462040061, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3093, 773.2503750324249, 773.2580459117889, 163.0, 157.0, 2.0120614032410655, 0.5580170293282877, 146.0367, 141.1593, 6.426260963774529, 6.413864752138839, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3094, 773.5003306865692, 773.5084385871887, 163.0, 157.25, 2.010061342204047, 0.5560169682912687, 146.0367, 141.362525, 6.4177607043672005, 6.413864752138839, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3095, 773.7503170967102, 773.7836761474609, 163.0, 156.5, 2.002061098055971, 0.5620171514023256, 146.0367, 140.75285, 6.383759666737878, 6.412093864762312, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3096, 774.0052349567413, 774.0345757007599, 163.0, 156.5, 2.002061098055971, 0.5540169072542498, 146.0367, 140.75285, 6.383759666737878, 6.411739687287008, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3097, 774.2503297328949, 774.2650191783905, 163.0, 157.25, 2.008061281167028, 0.5580170293282877, 146.0367, 141.362525, 6.409260444959869, 6.410677154861091, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3098, 774.5005939006805, 774.5167973041534, 162.75, 156.5, 2.006061220130009, 0.5560169682912687, 145.833475, 140.75285, 6.400760185552539, 6.409614622435175, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3099, 774.7504441738129, 774.7592346668243, 163.25, 156.5, 2.006061220130009, 0.5620171514023256, 146.23992499999997, 140.75285, 6.400760185552539, 6.408906267484563, 0.5620171514023256, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3100, 775.0003526210785, 775.0113122463226, 163.0, 157.0, 1.996060914944914, 0.5600170903653066, 146.0367, 141.1593, 6.358258888515884, 6.408552090009259, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3101, 775.2503623962402, 775.2624793052673, 163.0, 157.0, 2.006061220130009, 0.5540169072542498, 146.0367, 141.1593, 6.400760185552539, 6.406072847682121, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3102, 775.5002970695496, 775.508157491684, 162.75, 156.5, 2.010061342204047, 0.5520168462172308, 145.833475, 140.75285, 6.4177607043672005, 6.40536449273151, 0.5520168462172308, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3103, 775.7507963180542, 775.7733178138733, 163.0, 156.75, 1.998060975981933, 0.5600170903653066, 146.0367, 140.956075, 6.366759147923215, 6.405010315256203, 0.5600170903653066, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3104, 776.0003385543823, 776.0135447978973, 163.25, 156.75, 2.000061037018952, 0.5500167851802118, 146.23992499999997, 140.956075, 6.375259407330546, 6.403947782830287, 0.5500167851802118, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3105, 776.2503161430359, 776.2577457427979, 163.0, 156.5, 2.002061098055971, 0.5520168462172308, 146.0367, 140.75285, 6.383759666737878, 6.403593605354982, 0.5520168462172308, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3106, 776.5003108978271, 776.5072264671326, 163.25, 157.5, 2.002061098055971, 0.5580170293282877, 146.23992499999997, 141.56574999999998, 6.383759666737878, 6.403239427879676, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3107, 776.7503578662872, 776.7577466964722, 162.75, 156.5, 2.008061281167028, 0.5540169072542498, 145.833475, 140.75285, 6.409260444959869, 6.401114363027844, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3108, 777.0003395080566, 777.007687330246, 163.0, 156.5, 2.0220617084261607, 0.5540169072542498, 146.0367, 140.75285, 6.468762260811183, 6.399697653126623, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3109, 777.2503156661987, 777.2570803165436, 163.0, 157.25, 2.0200616473891415, 0.5560169682912687, 146.0367, 141.362525, 6.460262001403851, 6.403593605354982, 0.5560169682912687, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3110, 777.5003085136414, 777.5073735713959, 163.0, 157.5, 2.0200616473891415, 0.5540169072542498, 146.0367, 141.56574999999998, 6.460262001403851, 6.4053644927315085, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3111, 777.7503383159637, 777.7585306167603, 163.0, 156.75, 2.000061037018952, 0.5520168462172308, 146.0367, 140.956075, 6.375259407330546, 6.4078437350586475, 0.5520168462172308, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3112, 778.0003113746643, 778.0070977210999, 162.5, 156.5, 2.000061037018952, 0.5540169072542498, 145.63025, 140.75285, 6.375259407330546, 6.4067812026327315, 0.5540169072542498, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3113, 778.2503151893616, 778.2575104236603, 163.0, 156.75, 2.0180615863521227, 0.5520168462172308, 146.0367, 140.956075, 6.451761741996521, 6.406072847682119, 0.5520168462172308, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3114, 778.5003063678741, 778.5070674419403, 162.75, 156.75, 2.0220617084261607, 0.5580170293282877, 145.833475, 140.956075, 6.468762260811183, 6.406072847682119, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
3115, 778.7503089904785, 778.7572455406189, 163.0, 156.75, 2.0180615863521227, 0.5580170293282877, 146.0367, 140.956075, 6.451761741996521, 6.407489557583342, 0.5580170293282877, 0.20851131829684535, 0.20851131829684535, 0.0, 2
