seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.017534971237182617, 0.023566722869873047, 0.0, 0.0, 1.8000549333170568, 0.5600170903653066, 13.534, 13.534, 5.525233466597491, 0, 0.5600170903653066, 0.0, 0.0, 0.0, 0
2, 0.2503070831298828, 0.257448673248291, 159.0, 148.25, 1.8120552995391705, 0.5560169682912687, 142.78509999999997, 134.046425, 5.576235023041475, 0, 0.5560169682912687, 1.0, 73.83247329807314, 0.0, 0
3, 0.5003275871276855, 0.5067543983459473, 159.0, 148.25, 1.8000549333170568, 0.5540169072542498, 142.78509999999997, 134.046425, 5.525233466597491, 0, 0.5540169072542498, 1.0, 73.07584079510376, 0.0, 0
4, 0.7503035068511963, 0.7569992542266846, 158.75, 147.75, 1.796054811243019, 0.5520168462172308, 142.581875, 133.639975, 5.5082329477828305, 0, 0.5520168462172308, 1.0, 72.31968323801813, 0.0, 0
5, 1.0003230571746826, 1.0072617530822754, 158.75, 147.75, 1.8140553605761895, 0.5520168462172308, 142.581875, 133.639975, 5.584735282448806, 0, 0.5520168462172308, 1.0, 71.56395562510583, 0.0, 0
6, 1.2503201961517334, 1.2572646141052246, 158.75, 148.25, 1.8100552385021516, 0.5460166631061739, 142.581875, 134.046425, 5.567734763634144, 0, 0.5460166631061739, 1.0, 70.80867847226502, 0.0, 0
7, 1.5003111362457275, 1.507164716720581, 159.25, 148.0, 1.8100552385021516, 0.5480167241431929, 142.98832499999997, 133.8432, 5.567734763634144, 0, 0.5480167241431929, 1.0, 70.05389036834352, 0.0, 0
8, 1.750317096710205, 1.7572715282440186, 158.5, 148.5, 1.8120552995391705, 0.5480167241431929, 142.37865, 134.24965, 5.576235023041475, 0, 0.5480167241431929, 1.0, 69.29954542929907, 0.0, 0
9, 2.000317335128784, 2.0072665214538574, 159.25, 148.25, 1.8100552385021516, 0.5540169072542498, 142.98832499999997, 134.046425, 5.567734763634144, 0, 0.5540169072542498, 1.0, 68.54565428178798, 0.0, 0
10, 2.2503135204315186, 2.2569479942321777, 158.75, 148.25, 1.8080551774651326, 0.5560169682912687, 142.581875, 134.046425, 5.559234504226813, 0, 0.5560169682912687, 1.0, 67.79221643993596, 0.0, 0
11, 2.50038480758667, 2.5077145099639893, 158.75, 148.0, 1.794054750206, 0.5620171514023256, 142.581875, 133.8432, 5.4997326883755004, 0, 0.5620171514023256, 1.0, 67.03922683387432, 0.0, 0
12, 2.7503085136413574, 2.7566299438476562, 159.25, 148.25, 1.8040550553910948, 0.5560169682912687, 142.98832499999997, 134.046425, 5.542233985412153, 0, 0.5560169682912687, 1.0, 66.28668137791762, 0.0, 0
13, 3.0003268718719482, 3.0071699619293213, 158.75, 148.25, 1.8080551774651326, 0.5560169682912687, 142.581875, 134.046425, 5.559234504226813, 0, 0.5560169682912687, 1.0, 65.53456000851676, 0.0, 0
14, 3.250311851501465, 3.257254123687744, 159.0, 147.75, 1.8080551774651326, 0.5580170293282877, 142.78509999999997, 133.639975, 5.559234504226813, 0, 0.5580170293282877, 1.0, 64.78290525621706, 0.0, 0
15, 3.500312089920044, 3.5071897506713867, 158.75, 148.0, 1.8080551774651326, 0.5600170903653066, 142.581875, 133.8432, 5.559234504226813, 0, 0.5600170903653066, 1.0, 64.03170651584081, 0.0, 0
16, 3.7503042221069336, 3.7572526931762695, 158.5, 148.0, 1.8080551774651326, 0.5600170903653066, 142.37865, 133.8432, 5.559234504226813, 0, 0.5600170903653066, 1.0, 63.280954127992516, 0.0, 0
17, 4.000305891036987, 4.007125616073608, 158.75, 147.75, 1.8080551774651326, 0.5580170293282877, 142.581875, 133.639975, 5.559234504226813, 0, 0.5580170293282877, 1.0, 62.530648427784804, 0.0, 0
18, 4.250319242477417, 4.2572362422943115, 158.75, 147.75, 1.8080551774651326, 0.5620171514023256, 142.581875, 133.639975, 5.559234504226813, 0, 0.5620171514023256, 1.0, 61.78078786509099, 0.0, 0
19, 4.500361442565918, 4.507575273513794, 158.75, 147.75, 1.788054567094943, 0.5680173345133824, 142.581875, 133.639975, 5.474231910153508, 0, 0.5680173345133824, 1.0, 61.03137237982424, 0.0, 0
20, 4.750310182571411, 4.756173849105835, 158.75, 148.25, 1.8000549333170568, 0.5640172124393446, 142.581875, 134.046425, 5.525233466597491, 0, 0.5640172124393446, 1.0, 60.28239984971618, 0.0, 0
21, 5.000312089920044, 5.007298946380615, 158.75, 148.0, 1.8060551164281138, 0.5680173345133824, 142.581875, 133.8432, 5.550734244819483, 0, 0.5680173345133824, 1.0, 59.53383347065411, 0.0, 0
22, 5.250182867050171, 5.25712776184082, 158.75, 148.0, 1.8060551164281138, 0.5660172734763634, 142.581875, 133.8432, 5.550734244819483, 0, 0.5660172734763634, 1.0, 58.78573254307055, 0.0, 0
23, 5.500312805175781, 5.507833242416382, 159.0, 147.75, 1.8060551164281138, 0.5680173345133824, 142.78509999999997, 133.639975, 5.550734244819483, 0, 0.5680173345133824, 1.0, 58.03808509505299, 0.0, 0
24, 5.750303745269775, 5.756246328353882, 158.25, 147.25, 1.8000549333170568, 0.5640172124393446, 142.175425, 133.233525, 5.525233466597491, 0, 0.5640172124393446, 1.0, 57.29087873663181, 0.0, 0
25, 6.000316858291626, 6.007212400436401, 159.0, 147.75, 1.8060551164281138, 0.5740175176244393, 142.78509999999997, 133.639975, 5.550734244819483, 0, 0.5740175176244393, 1.0, 56.54411268747323, 0.0, 0
26, 6.250316619873047, 6.257260799407959, 158.5, 147.5, 1.8020549943540758, 0.5680173345133824, 142.37865, 133.43675, 5.533733726004822, 0, 0.5680173345133824, 1.0, 55.79777525905714, 0.0, 0
27, 6.500314950942993, 6.507275581359863, 158.75, 148.0, 1.8060551164281138, 0.5700173955504014, 142.581875, 133.8432, 5.550734244819483, 0, 0.5700173955504014, 1.0, 55.05188813550371, 0.0, 0
28, 6.7503132820129395, 6.757301092147827, 158.75, 147.75, 1.8040550553910948, 0.5680173345133824, 142.581875, 133.639975, 5.542233985412153, 0, 0.5680173345133824, 1.0, 54.30643196820792, 0.0, 0
29, 7.000324964523315, 7.007616281509399, 159.25, 148.0, 1.8040550553910948, 0.5720174565874203, 142.98832499999997, 133.8432, 5.542233985412153, 0, 0.5720174565874203, 1.0, 53.56142095773097, 0.0, 0
30, 7.2503204345703125, 7.2572503089904785, 158.75, 148.0, 1.8040550553910948, 0.5740175176244393, 142.581875, 133.8432, 5.542233985412153, 0, 0.5740175176244393, 1.0, 52.816843117812006, 0.0, 0
31, 7.500114679336548, 7.5070130825042725, 158.5, 148.0, 1.8040550553910948, 0.5680173345133824, 142.37865, 133.8432, 5.542233985412153, 0, 0.5680173345133824, 1.0, 52.072701530218076, 0.0, 0
32, 7.7503111362457275, 7.757118463516235, 158.75, 148.0, 1.8060551164281138, 0.5680173345133824, 142.581875, 133.8432, 5.550734244819483, 0, 0.5680173345133824, 1.0, 51.32899548927119, 0.0, 0
33, 8.000310182571411, 8.00715184211731, 159.0, 147.5, 1.8020549943540758, 0.5700173955504014, 142.78509999999997, 133.43675, 5.533733726004822, 0, 0.5700173955504014, 1.0, 50.5857243943724, 0.0, 0
34, 8.250317811965942, 8.257161378860474, 158.75, 147.75, 1.8040550553910948, 0.5660172734763634, 142.581875, 133.639975, 5.542233985412153, 0, 0.5660172734763634, 1.0, 49.84289105486482, 0.0, 0
35, 8.500315427780151, 8.507222175598145, 158.75, 147.75, 1.8020549943540758, 0.5720174565874203, 142.581875, 133.639975, 5.533733726004822, 0, 0.5720174565874203, 1.0, 49.10048368453033, 0.0, 0
36, 8.750284433364868, 8.757076740264893, 158.75, 147.75, 1.8020549943540758, 0.5680173345133824, 142.581875, 133.639975, 5.533733726004822, 0, 0.5680173345133824, 1.0, 48.35851274874543, 0.0, 0
37, 9.000311613082886, 9.007120609283447, 158.75, 147.0, 1.8040550553910948, 0.5700173955504014, 142.581875, 133.03029999999998, 5.542233985412153, 0, 0.5700173955504014, 1.0, 47.6169700983275, 0.0, 0
38, 9.250319719314575, 9.25719690322876, 158.75, 148.0, 1.8020549943540758, 0.5740175176244393, 142.581875, 133.8432, 5.533733726004822, 0, 0.5740175176244393, 1.0, 46.87585887847674, 0.0, 0
39, 9.50031065940857, 9.507268905639648, 158.75, 147.75, 1.8020549943540758, 0.5720174565874203, 142.581875, 133.639975, 5.533733726004822, 0, 0.5720174565874203, 1.0, 46.135182038902066, 0.0, 0
40, 9.7503182888031, 9.757403373718262, 158.75, 147.75, 1.8020549943540758, 0.5760175786614582, 142.581875, 133.639975, 5.533733726004822, 0, 0.5760175786614582, 1.0, 45.39493138076556, 0.0, 0
41, 10.00030779838562, 10.007216930389404, 158.75, 147.25, 1.8020549943540758, 0.5760175786614582, 142.581875, 133.233525, 5.533733726004822, 0, 0.5760175786614582, 1.0, 44.655109998264784, 0.0, 0
42, 10.25032114982605, 10.257242441177368, 158.5, 147.25, 1.8020549943540758, 0.5740175176244393, 142.37865, 133.233525, 5.533733726004822, 0, 0.5740175176244393, 1.0, 43.91571721119137, 0.0, 0
43, 10.500311374664307, 10.507195234298706, 158.75, 147.5, 1.8020549943540758, 0.5680173345133824, 142.581875, 133.43675, 5.533733726004822, 0, 0.5680173345133824, 1.0, 43.1767523245617, 0.0, 0
44, 10.750312805175781, 10.757177352905273, 158.75, 147.75, 1.8040550553910948, 0.5740175176244393, 142.581875, 133.639975, 5.542233985412153, 0, 0.5740175176244393, 1.0, 42.438214652037075, 0.0, 0
45, 11.000312566757202, 11.007148742675781, 158.5, 147.75, 1.8020549943540758, 0.5720174565874203, 142.37865, 133.639975, 5.533733726004822, 0, 0.5720174565874203, 1.0, 41.700103594723565, 0.0, 0
46, 11.250318765640259, 11.25721287727356, 158.75, 147.5, 1.8000549333170568, 0.5700173955504014, 142.581875, 133.43675, 5.525233466597491, 0, 0.5700173955504014, 1.0, 40.96242208167278, 0.0, 0
47, 11.500312566757202, 11.507073163986206, 158.75, 147.75, 1.8020549943540758, 0.5700173955504014, 142.581875, 133.639975, 5.533733726004822, 0, 0.5700173955504014, 1.0, 40.22516185174922, 0.0, 0
48, 11.750303506851196, 11.756993293762207, 158.75, 147.75, 1.8020549943540758, 0.5740175176244393, 142.581875, 133.639975, 5.533733726004822, 0, 0.5740175176244393, 1.0, 39.48832238331421, 0.0, 0
49, 12.000325441360474, 12.00724196434021, 158.5, 147.5, 1.8000549333170568, 0.5700173955504014, 142.37865, 133.43675, 5.525233466597491, 0, 0.5700173955504014, 1.0, 38.7519104990872, 0.0, 0
50, 12.250319004058838, 12.257249116897583, 158.75, 147.25, 1.8040550553910948, 0.5740175176244393, 142.581875, 133.233525, 5.542233985412153, 0, 0.5740175176244393, 1.0, 38.01592164422802, 0.0, 0
51, 12.502872943878174, 12.509737253189087, 158.75, 147.5, 1.794054750206, 0.5760175786614582, 142.581875, 133.43675, 5.4997326883755004, 0, 0.5760175786614582, 1.0, 37.28035160077678, 0.0, 0
52, 12.750327587127686, 12.75736141204834, 158.75, 147.5, 1.8000549333170568, 0.5680173345133824, 142.581875, 133.43675, 5.525233466597491, 0, 0.5680173345133824, 1.0, 36.54521044989356, 0.0, 0
53, 13.000308752059937, 13.00716257095337, 159.0, 147.75, 1.7980548722800378, 0.5680173345133824, 142.78509999999997, 133.639975, 5.5167332071901605, 0, 0.5680173345133824, 1.0, 35.81047169598564, 0.0, 0
54, 13.250356912612915, 13.257263660430908, 159.0, 147.5, 1.8000549333170568, 0.5700173955504014, 142.78509999999997, 133.43675, 5.525233466597491, 0, 0.5700173955504014, 1.0, 35.07616459400083, 0.0, 0
55, 13.500315427780151, 13.507134914398193, 158.5, 147.75, 1.8000549333170568, 0.5720174565874203, 142.37865, 133.639975, 5.525233466597491, 0, 0.5720174565874203, 1.0, 34.342273552010866, 0.0, 0
56, 13.750325202941895, 13.757166624069214, 158.25, 147.5, 1.7980548722800378, 0.5720174565874203, 142.175425, 133.43675, 5.5167332071901605, 0, 0.5720174565874203, 1.0, 33.60880532644028, 0.0, 0
57, 14.00031328201294, 14.007218599319458, 158.75, 147.5, 1.8000549333170568, 0.5740175176244393, 142.581875, 133.43675, 5.525233466597491, 0, 0.5740175176244393, 1.0, 32.87575540814683, 0.0, 0
58, 14.250317573547363, 14.257246494293213, 158.75, 147.75, 1.7980548722800378, 0.5720174565874203, 142.581875, 133.639975, 5.5167332071901605, 0, 0.5720174565874203, 1.0, 32.14311948775895, 0.0, 0
59, 14.50031328201294, 14.507133960723877, 158.25, 147.5, 1.7980548722800378, 0.5780176396984771, 142.175425, 133.43675, 5.5167332071901605, 0, 0.5780176396984771, 1.0, 31.410904304557974, 0.0, 0
60, 14.750314474105835, 14.757237195968628, 158.5, 147.75, 1.7980548722800378, 0.5700173955504014, 142.37865, 133.639975, 5.5167332071901605, 0, 0.5700173955504014, 1.0, 30.679101709741595, 0.0, 0
61, 15.000312328338623, 15.007162809371948, 158.75, 147.75, 1.7980548722800378, 0.5740175176244393, 142.581875, 133.639975, 5.5167332071901605, 0, 0.5740175176244393, 1.0, 29.94771480304357, 0.0, 0
62, 15.250318765640259, 15.257232427597046, 158.75, 147.25, 1.7980548722800378, 0.5720174565874203, 142.581875, 133.233525, 5.5167332071901605, 0, 0.5720174565874203, 1.0, 29.216742940069885, 0.0, 0
63, 15.50031304359436, 15.50721788406372, 158.75, 147.5, 1.796054811243019, 0.5700173955504014, 142.581875, 133.43675, 5.5082329477828305, 0, 0.5700173955504014, 1.0, 28.48618544168971, 0.0, 0
64, 15.750305891036987, 15.757190704345703, 158.75, 147.5, 1.796054811243019, 0.5700173955504014, 142.581875, 133.43675, 5.5082329477828305, 0, 0.5700173955504014, 1.0, 27.75604156332646, 0.0, 0
65, 16.00031876564026, 16.007343292236328, 158.75, 147.25, 1.7980548722800378, 0.5760175786614582, 142.581875, 133.233525, 5.5167332071901605, 0, 0.5760175786614582, 1.0, 27.026306934467595, 0.0, 0
66, 16.25032091140747, 16.257261037826538, 158.5, 147.5, 1.796054811243019, 0.5740175176244393, 142.37865, 133.43675, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 26.296984770344423, 0.0, 0
67, 16.50031280517578, 16.507107257843018, 158.5, 147.25, 1.7980548722800378, 0.5700173955504014, 142.37865, 133.233525, 5.5167332071901605, 0, 0.5700173955504014, 1.0, 25.568078032614288, 0.0, 0
68, 16.750296354293823, 16.756531476974487, 158.5, 147.5, 1.7980548722800378, 0.5760175786614582, 142.37865, 133.43675, 5.5167332071901605, 0, 0.5760175786614582, 1.0, 24.839578655680526, 0.0, 0
69, 17.000306844711304, 17.00721526145935, 158.5, 147.5, 1.796054811243019, 0.5780176396984771, 142.37865, 133.43675, 5.5082329477828305, 0, 0.5780176396984771, 1.0, 24.111493463450692, 0.0, 0
70, 17.25031352043152, 17.25727391242981, 158.25, 147.5, 1.796054811243019, 0.5740175176244393, 142.175425, 133.43675, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 23.383817938834728, 0.0, 0
71, 17.500316858291626, 17.507243156433105, 158.5, 147.0, 1.796054811243019, 0.5740175176244393, 142.37865, 133.03029999999998, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 22.656547705720357, 0.0, 0
72, 17.75031542778015, 17.757193565368652, 158.5, 147.5, 1.796054811243019, 0.5740175176244393, 142.37865, 133.43675, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 21.929685904482863, 0.0, 0
73, 18.0003080368042, 18.007190704345703, 158.5, 147.25, 1.796054811243019, 0.5720174565874203, 142.37865, 133.233525, 5.5082329477828305, 0, 0.5720174565874203, 1.0, 21.203231887031034, 0.0, 0
74, 18.250339031219482, 18.257534742355347, 158.75, 147.0, 1.796054811243019, 0.5740175176244393, 142.581875, 133.03029999999998, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 20.477184995805576, 0.0, 0
75, 18.500308513641357, 18.50711178779602, 158.75, 147.5, 1.796054811243019, 0.5740175176244393, 142.581875, 133.43675, 5.5082329477828305, 0, 0.5740175176244393, 1.0, 19.7515445820274, 0.0, 0
76, 18.75030541419983, 18.759303092956543, 158.0, 147.5, 1.788054567094943, 0.5740175176244393, 141.9722, 133.43675, 5.474231910153508, 0, 0.5740175176244393, 1.0, 19.02630999408136, 0.0, 0
77, 19.00031328201294, 19.007279634475708, 158.75, 147.5, 1.796054811243019, 0.5760175786614582, 142.581875, 133.43675, 5.5082329477828305, 0, 0.5760175786614582, 1.0, 18.30148023183597, 0.0, 0
78, 19.250317335128784, 19.257171154022217, 158.5, 147.5, 1.794054750206, 0.5740175176244393, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5740175176244393, 1.0, 17.577040186101232, 0.0, 0
79, 19.500335454940796, 19.507193565368652, 158.5, 147.5, 1.794054750206, 0.5720174565874203, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5720174565874203, 1.0, 16.853019080513217, 0.0, 0
80, 19.75032067298889, 19.75726890563965, 158.75, 147.0, 1.796054811243019, 0.5700173955504014, 142.581875, 133.03029999999998, 5.5082329477828305, 0, 0.5700173955504014, 1.0, 16.129397455731862, 0.0, 0
81, 20.00031542778015, 20.0071804523468, 158.5, 147.25, 1.794054750206, 0.5700173955504014, 142.37865, 133.233525, 5.4997326883755004, 0, 0.5700173955504014, 1.0, 15.406178484123624, 0.0, 0
82, 20.250320434570312, 20.257216215133667, 158.5, 147.0, 1.796054811243019, 0.5720174565874203, 142.37865, 133.03029999999998, 5.5082329477828305, 0, 0.5720174565874203, 1.0, 14.68336517729246, 0.0, 0
83, 20.50031614303589, 20.507158994674683, 158.75, 147.5, 1.796054811243019, 0.5720174565874203, 142.581875, 133.43675, 5.5082329477828305, 0, 0.5720174565874203, 1.0, 13.960949475545025, 0.0, 0
84, 20.75031042098999, 20.757081508636475, 158.25, 147.0, 1.794054750206, 0.5660172734763634, 142.175425, 133.03029999999998, 5.4997326883755004, 0, 0.5660172734763634, 1.0, 13.238938222114804, 0.0, 0
85, 21.000312089920044, 21.007232666015625, 158.5, 147.5, 1.794054750206, 0.5740175176244393, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5740175176244393, 1.0, 12.517326918613556, 0.0, 0
86, 21.2503182888031, 21.257229566574097, 158.5, 147.5, 1.794054750206, 0.5640172124393446, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5640172124393446, 1.0, 11.79611120275706, 0.0, 0
87, 21.50019383430481, 21.507046937942505, 158.25, 147.5, 1.794054750206, 0.5660172734763634, 142.175425, 133.43675, 5.4997326883755004, 0, 0.5660172734763634, 1.0, 11.075294235880115, 0.0, 0
88, 21.750306129455566, 21.757112503051758, 158.5, 147.25, 1.794054750206, 0.5640172124393446, 142.37865, 133.233525, 5.4997326883755004, 0, 0.5640172124393446, 1.0, 10.354875383339005, 0.0, 0
89, 22.000312566757202, 22.00700068473816, 158.75, 147.5, 1.794054750206, 0.5700173955504014, 142.581875, 133.43675, 5.4997326883755004, 0, 0.5700173955504014, 1.0, 9.634854007889553, 0.0, 0
90, 22.25031852722168, 22.257179021835327, 159.0, 146.75, 1.796054811243019, 0.5640172124393446, 142.78509999999997, 132.82707499999998, 5.5082329477828305, 0, 0.5640172124393446, 1.0, 8.915229475006706, 0.0, 0
91, 22.500320196151733, 22.507168769836426, 158.5, 147.5, 1.792054689168981, 0.5680173345133824, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5680173345133824, 1.0, 8.196001240412713, 0.0, 0
92, 22.75032138824463, 22.757177352905273, 158.0, 147.5, 1.794054750206, 0.5660172734763634, 141.9722, 133.43675, 5.4997326883755004, 0, 0.5660172734763634, 1.0, 7.4771721982474055, 0.0, 0
93, 23.000311851501465, 23.007198810577393, 158.5, 147.5, 1.794054750206, 0.5640172124393446, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5640172124393446, 1.0, 6.758730613784804, 0.0, 0
94, 23.250319004058838, 23.25713801383972, 158.0, 147.5, 1.792054689168981, 0.5600170903653066, 141.9722, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 1.0, 6.040687123385888, 0.0, 0
95, 23.50034236907959, 23.507181406021118, 158.5, 147.5, 1.794054750206, 0.5580170293282877, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5580170293282877, 1.0, 5.32303724786752, 0.0, 0
96, 23.750319242477417, 23.757169246673584, 158.5, 147.5, 1.792054689168981, 0.5580170293282877, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5580170293282877, 1.0, 4.605776721612021, 0.0, 0
97, 24.000311613082886, 24.007073879241943, 158.5, 147.5, 1.792054689168981, 0.5640172124393446, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5640172124393446, 1.0, 3.888912330480478, 0.0, 0
98, 24.25032687187195, 24.257211446762085, 158.5, 147.5, 1.792054689168981, 0.5560169682912687, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5560169682912687, 1.0, 3.1724359649161205, 0.0, 0
99, 24.500317573547363, 24.507151126861572, 158.75, 147.25, 1.792054689168981, 0.5520168462172308, 142.581875, 133.233525, 5.4912324289681695, 0, 0.5520168462172308, 1.0, 2.456350772742689, 0.0, 0
100, 24.75019645690918, 24.757256746292114, 158.5, 147.25, 1.792054689168981, 0.5560169682912687, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5560169682912687, 1.0, 1.7406561484120346, 0.0, 0
101, 25.00054097175598, 25.009554862976074, 158.75, 147.25, 1.7840544450209053, 0.5560169682912687, 142.581875, 133.233525, 5.457231391338848, 0, 0.5560169682912687, 1.0, 1.0253514598549542, 0.0, 0
102, 25.25031089782715, 25.257272720336914, 158.75, 147.5, 1.792054689168981, 0.5460166631061739, 142.581875, 133.43675, 5.4912324289681695, 0, 0.5460166631061739, 0.3104357383004286, 0.3104357383004286, 0.0, 0
103, 25.500311374664307, 25.50713610649109, 159.0, 147.5, 1.796054811243019, 0.5520168462172308, 142.78509999999997, 133.43675, 5.5082329477828305, 0, 0.5520168462172308, 0.2850390789708378, 0.2850390789708378, 0.0, 0
104, 25.750305891036987, 25.75707983970642, 158.25, 147.0, 1.794054750206, 0.5540169072542498, 142.175425, 133.03029999999998, 5.4997326883755004, 0, 0.5540169072542498, 0.28503741815216854, 0.28503741815216854, 0.0, 0
105, 26.000312566757202, 26.00718379020691, 158.25, 147.5, 1.794054750206, 0.5500167851802118, 142.175425, 133.43675, 5.4997326883755004, 0, 0.5500167851802118, 0.28499988096463236, 0.28499988096463236, 0.0, 0
106, 26.25031566619873, 26.25726056098938, 158.5, 147.25, 1.792054689168981, 0.544016602069155, 142.37865, 133.233525, 5.4912324289681695, 0, 0.544016602069155, 0.2849609812288416, 0.2849609812288416, 0.0, 0
107, 26.500311613082886, 26.50720453262329, 158.75, 147.0, 1.794054750206, 0.5560169682912687, 142.581875, 133.03029999999998, 5.4997326883755004, 0, 0.5560169682912687, 0.28491975172143214, 0.28491975172143214, 0.0, 0
108, 26.750266075134277, 26.756996631622314, 158.25, 147.5, 1.794054750206, 0.5480167241431929, 142.175425, 133.43675, 5.4997326883755004, 0, 0.5480167241431929, 0.2848794863488726, 0.2848794863488726, 0.0, 0
109, 27.000308990478516, 27.007060766220093, 158.5, 147.75, 1.794054750206, 0.5520168462172308, 142.37865, 133.639975, 5.4997326883755004, 0, 0.5520168462172308, 0.2848442863232805, 0.2848442863232805, 0.0, 0
110, 27.250312089920044, 27.257192611694336, 158.5, 147.5, 1.792054689168981, 0.5380164189580982, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5380164189580982, 0.2848068411387825, 0.2848068411387825, 0.0, 0
111, 27.50031614303589, 27.507219552993774, 158.5, 147.25, 1.792054689168981, 0.5560169682912687, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5560169682912687, 0.28476832201161395, 0.28476832201161395, 0.0, 0
112, 27.750300645828247, 27.757071018218994, 158.5, 147.5, 1.796054811243019, 0.5560169682912687, 142.37865, 133.43675, 5.5082329477828305, 0, 0.5560169682912687, 0.28472682863640053, 0.28472682863640053, 0.0, 0
113, 28.0003080368042, 28.00710105895996, 158.5, 147.5, 1.794054750206, 0.5580170293282877, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5580170293282877, 0.28468888719409136, 0.28468888719409136, 0.0, 0
114, 28.250258445739746, 28.2571918964386, 158.5, 147.5, 1.792054689168981, 0.540016479995117, 142.37865, 133.43675, 5.4912324289681695, 0, 0.540016479995117, 0.2846586474288181, 0.2846586474288181, 0.0, 0
115, 28.50031542778015, 28.50715661048889, 158.5, 147.0, 1.794054750206, 0.5540169072542498, 142.37865, 133.03029999999998, 5.4997326883755004, 0, 0.5540169072542498, 0.28461685440235496, 0.28461685440235496, 0.0, 0
116, 28.75026249885559, 28.757181882858276, 158.5, 147.5, 1.794054750206, 0.5560169682912687, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5560169682912687, 0.284575437789069, 0.284575437789069, 0.0, 0
117, 29.000313758850098, 29.007179021835327, 158.5, 147.5, 1.794054750206, 0.5620171514023256, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5620171514023256, 0.28454144476622745, 0.28454144476622745, 0.0, 0
118, 29.250117301940918, 29.259404182434082, 158.75, 147.25, 1.788054567094943, 0.542016541032136, 142.581875, 133.233525, 5.474231910153508, 0, 0.542016541032136, 0.28450381592624774, 0.28450381592624774, 0.0, 0
119, 29.500309944152832, 29.507309913635254, 158.5, 147.5, 1.792054689168981, 0.5620171514023256, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5620171514023256, 0.2844658818411161, 0.2844658818411161, 0.0, 0
120, 29.75031614303589, 29.757267951965332, 158.5, 147.5, 1.792054689168981, 0.5620171514023256, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5620171514023256, 0.2844171305241644, 0.2844171305241644, 0.0, 0
121, 30.000309944152832, 30.007210731506348, 158.5, 147.25, 1.794054750206, 0.5620171514023256, 142.37865, 133.233525, 5.4997326883755004, 0, 0.5620171514023256, 0.28438713494696644, 0.28438713494696644, 0.0, 0
122, 30.25032138824463, 30.257336616516113, 158.5, 147.75, 1.788054567094943, 0.5520168462172308, 142.37865, 133.639975, 5.474231910153508, 0, 0.5520168462172308, 0.2843497732971505, 0.2843497732971505, 0.0, 0
123, 30.50031542778015, 30.5072021484375, 158.5, 147.25, 1.792054689168981, 0.5580170293282877, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5580170293282877, 0.28431583310533903, 0.28431583310533903, 0.0, 0
124, 30.750304460525513, 30.757073879241943, 158.5, 147.5, 1.792054689168981, 0.5560169682912687, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5560169682912687, 0.2842672652047912, 0.2842672652047912, 0.0, 0
125, 31.000313758850098, 31.007165908813477, 158.75, 147.5, 1.794054750206, 0.5640172124393446, 142.581875, 133.43675, 5.4997326883755004, 0, 0.5640172124393446, 0.2842374702520687, 0.2842374702520687, 0.0, 0
126, 31.250320196151733, 31.257266759872437, 158.75, 147.25, 1.788054567094943, 0.5600170903653066, 142.581875, 133.233525, 5.474231910153508, 0, 0.5600170903653066, 0.28420029122710033, 0.28420029122710033, 0.0, 0
127, 31.500316858291626, 31.507277488708496, 158.75, 147.25, 1.794054750206, 0.5600170903653066, 142.581875, 133.233525, 5.4997326883755004, 0, 0.5600170903653066, 0.2841665512999447, 0.2841665512999447, 0.0, 0
128, 31.750308513641357, 31.757219552993774, 158.5, 147.5, 1.792054689168981, 0.5640172124393446, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5640172124393446, 0.2841182551207876, 0.2841182551207876, 0.0, 0
129, 32.00031232833862, 32.00726389884949, 158.5, 147.5, 1.788054567094943, 0.5600170903653066, 142.37865, 133.43675, 5.474231910153508, 0, 0.5600170903653066, 0.2840923607520772, 0.2840923607520772, 0.0, 0
130, 32.25031876564026, 32.25731611251831, 158.75, 147.5, 1.790054628131962, 0.5660172734763634, 142.581875, 133.43675, 5.482732169560839, 0, 0.5660172734763634, 0.28405131915479076, 0.28405131915479076, 0.0, 0
131, 32.50031638145447, 32.50720477104187, 158.5, 147.25, 1.792054689168981, 0.5660172734763634, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5660172734763634, 0.2840067434780347, 0.2840067434780347, 0.0, 0
132, 32.75031900405884, 32.75725436210632, 158.5, 147.75, 1.794054750206, 0.5580170293282877, 142.37865, 133.639975, 5.4997326883755004, 0, 0.5580170293282877, 0.28397360722466725, 0.28397360722466725, 0.0, 0
133, 33.00031232833862, 33.00726127624512, 158.0, 147.75, 1.790054628131962, 0.5680173345133824, 141.9722, 133.639975, 5.482732169560839, 0, 0.5680173345133824, 0.2839405310435765, 0.2839405310435765, 0.0, 0
134, 33.25032114982605, 33.257198333740234, 158.5, 147.5, 1.790054628131962, 0.5720174565874203, 142.37865, 133.43675, 5.482732169560839, 0, 0.5720174565874203, 0.2839072264403333, 0.2839072264403333, 0.0, 0
135, 33.50011706352234, 33.506999492645264, 158.0, 147.25, 1.792054689168981, 0.5680173345133824, 141.9722, 133.233525, 5.4912324289681695, 0, 0.5680173345133824, 0.2838627827354684, 0.2838627827354684, 0.0, 0
136, 33.750303983688354, 33.75691509246826, 158.75, 147.0, 1.792054689168981, 0.5640172124393446, 142.581875, 133.03029999999998, 5.4912324289681695, 0, 0.5640172124393446, 0.2838260315449648, 0.2838260315449648, 0.0, 0
137, 34.00031018257141, 34.00720953941345, 158.75, 147.5, 1.792054689168981, 0.5680173345133824, 142.581875, 133.43675, 5.4912324289681695, 0, 0.5680173345133824, 0.2837930575114034, 0.2837930575114034, 0.0, 0
138, 34.250316858291626, 34.25717854499817, 158.25, 147.0, 1.790054628131962, 0.5760175786614582, 142.175425, 133.03029999999998, 5.482732169560839, 0, 0.5760175786614582, 0.28375632944498097, 0.28375632944498097, 0.0, 0
139, 34.50031018257141, 34.50715255737305, 158.5, 147.5, 1.792054689168981, 0.5640172124393446, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5640172124393446, 0.28371955916950065, 0.28371955916950065, 0.0, 0
140, 34.75031852722168, 34.75717282295227, 158.5, 147.5, 1.794054750206, 0.5660172734763634, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5660172734763634, 0.28367922319974515, 0.28367922319974515, 0.0, 0
141, 35.000324010849, 35.00715398788452, 158.5, 147.5, 1.792054689168981, 0.5660172734763634, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5660172734763634, 0.28364650875050224, 0.28364650875050224, 0.0, 0
142, 35.2503182888031, 35.257177114486694, 158.5, 147.5, 1.790054628131962, 0.5780176396984771, 142.37865, 133.43675, 5.482732169560839, 0, 0.5780176396984771, 0.28361368141598675, 0.28361368141598675, 0.0, 0
143, 35.50031495094299, 35.50757431983948, 158.5, 147.75, 1.794054750206, 0.5700173955504014, 142.37865, 133.639975, 5.4997326883755004, 0, 0.5700173955504014, 0.2835733108049979, 0.2835733108049979, 0.0, 0
144, 35.75030159950256, 35.75704550743103, 158.5, 147.5, 1.790054628131962, 0.5620171514023256, 142.37865, 133.43675, 5.482732169560839, 0, 0.5620171514023256, 0.2835332428654128, 0.2835332428654128, 0.0, 0
145, 36.000319957733154, 36.00718545913696, 158.5, 147.25, 1.794054750206, 0.5600170903653066, 142.37865, 133.233525, 5.4997326883755004, 0, 0.5600170903653066, 0.2835042482080048, 0.2835042482080048, 0.0, 0
146, 36.250316858291626, 36.25717258453369, 158.25, 147.25, 1.790054628131962, 0.5800177007354961, 142.175425, 133.233525, 5.482732169560839, 0, 0.5800177007354961, 0.28346050298855574, 0.28346050298855574, 0.0, 0
147, 36.50030994415283, 36.5071063041687, 158.25, 147.0, 1.792054689168981, 0.5680173345133824, 142.175425, 133.03029999999998, 5.4912324289681695, 0, 0.5680173345133824, 0.28343158241945576, 0.28343158241945576, 0.0, 0
148, 36.750303506851196, 36.75694942474365, 158.5, 147.5, 1.792054689168981, 0.5600170903653066, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 0.28338785215714646, 0.28338785215714646, 0.0, 0
149, 37.00035262107849, 37.007158279418945, 158.5, 147.75, 1.790054628131962, 0.5640172124393446, 142.37865, 133.639975, 5.482732169560839, 0, 0.5640172124393446, 0.28335540591955555, 0.28335540591955555, 0.0, 0
150, 37.250322103500366, 37.257182359695435, 158.25, 147.25, 1.790054628131962, 0.582017761772515, 142.175425, 133.233525, 5.482732169560839, 0, 0.582017761772515, 0.2833191687500509, 0.2833191687500509, 0.0, 0
151, 37.50048065185547, 37.5101478099823, 157.75, 147.0, 1.7840544450209053, 0.5680173345133824, 141.76897499999998, 133.03029999999998, 5.457231391338848, 0, 0.5680173345133824, 0.28327924915438374, 0.28327924915438374, 0.0, 0
152, 37.75031638145447, 37.75724482536316, 158.5, 147.75, 1.792054689168981, 0.5680173345133824, 142.37865, 133.639975, 5.4912324289681695, 0, 0.5680173345133824, 0.28324290589159684, 0.28324290589159684, 0.0, 0
153, 38.00031518936157, 38.007213830947876, 158.75, 147.75, 1.792054689168981, 0.5600170903653066, 142.581875, 133.639975, 5.4912324289681695, 0, 0.5600170903653066, 0.28319585911797773, 0.28319585911797773, 0.0, 0
154, 38.25031805038452, 38.257251501083374, 158.5, 147.25, 1.792054689168981, 0.5800177007354961, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5800177007354961, 0.28317501514283816, 0.28317501514283816, 0.0, 0
155, 38.50031661987305, 38.50716185569763, 158.5, 147.5, 1.792054689168981, 0.5660172734763634, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5660172734763634, 0.2831391140264953, 0.2831391140264953, 0.0, 0
156, 38.750306367874146, 38.75696349143982, 158.5, 148.0, 1.792054689168981, 0.5620171514023256, 142.37865, 133.8432, 5.4912324289681695, 0, 0.5620171514023256, 0.28310320118839727, 0.28310320118839727, 0.0, 0
157, 39.00032901763916, 39.007097244262695, 158.5, 147.75, 1.792054689168981, 0.5620171514023256, 142.37865, 133.639975, 5.4912324289681695, 0, 0.5620171514023256, 0.2830673680658813, 0.2830673680658813, 0.0, 0
158, 39.25032019615173, 39.25722336769104, 158.25, 146.75, 1.790054628131962, 0.5740175176244393, 142.175425, 132.82707499999998, 5.482732169560839, 0, 0.5740175176244393, 0.2830315675254159, 0.2830315675254159, 0.0, 0
159, 39.500309228897095, 39.507145404815674, 158.5, 146.75, 1.792054689168981, 0.5620171514023256, 142.37865, 132.82707499999998, 5.4912324289681695, 0, 0.5620171514023256, 0.2829957291189483, 0.2829957291189483, 0.0, 0
160, 39.75031089782715, 39.757163763046265, 158.25, 147.5, 1.792054689168981, 0.5600170903653066, 142.175425, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 0.2829563207670044, 0.2829563207670044, 0.0, 0
161, 40.00031328201294, 40.00716471672058, 158.5, 147.75, 1.792054689168981, 0.5580170293282877, 142.37865, 133.639975, 5.4912324289681695, 0, 0.5580170293282877, 0.2829244440014028, 0.2829244440014028, 0.0, 0
162, 40.250322580337524, 40.25725507736206, 158.25, 147.25, 1.790054628131962, 0.5760175786614582, 142.175425, 133.233525, 5.482732169560839, 0, 0.5760175786614582, 0.28288884009404425, 0.28288884009404425, 0.0, 0
163, 40.50031280517578, 40.50718379020691, 158.0, 147.5, 1.790054628131962, 0.5600170903653066, 141.9722, 133.43675, 5.482732169560839, 0, 0.5600170903653066, 0.28285317679243926, 0.28285317679243926, 0.0, 0
164, 40.75030589103699, 40.75699234008789, 158.25, 147.75, 1.792054689168981, 0.5620171514023256, 142.175425, 133.639975, 5.4912324289681695, 0, 0.5620171514023256, 0.2828138660432983, 0.2828138660432983, 0.0, 0
165, 41.00031304359436, 41.00713276863098, 158.5, 147.5, 1.792054689168981, 0.5600170903653066, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 0.2827784682974962, 0.2827784682974962, 0.0, 0
166, 41.25032162666321, 41.257201194763184, 158.5, 147.25, 1.792054689168981, 0.5740175176244393, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5740175176244393, 0.28274683024469505, 0.28274683024469505, 0.0, 0
167, 41.500311613082886, 41.50714063644409, 158.5, 147.25, 1.792054689168981, 0.5600170903653066, 142.37865, 133.233525, 5.4912324289681695, 0, 0.5600170903653066, 0.28271144689947525, 0.28271144689947525, 0.0, 0
168, 41.75031495094299, 41.757282972335815, 158.5, 147.5, 1.794054750206, 0.5620171514023256, 142.37865, 133.43675, 5.4997326883755004, 0, 0.5620171514023256, 0.28267610242957353, 0.28267610242957353, 0.0, 0
169, 42.00030827522278, 42.007203817367554, 158.5, 147.25, 1.788054567094943, 0.5620171514023256, 142.37865, 133.233525, 5.474231910153508, 0, 0.5620171514023256, 0.2826408967138557, 0.2826408967138557, 0.0, 0
170, 42.25031638145447, 42.25724148750305, 158.5, 146.75, 1.790054628131962, 0.5780176396984771, 142.37865, 132.82707499999998, 5.482732169560839, 0, 0.5780176396984771, 0.28260917296839116, 0.28260917296839116, 0.0, 0
171, 42.50031304359436, 42.5071702003479, 158.25, 147.5, 1.792054689168981, 0.5600170903653066, 142.175425, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 0.2825626898736616, 0.2825626898736616, 0.0, 0
172, 42.750319719314575, 42.757160663604736, 158.5, 147.75, 1.790054628131962, 0.5580170293282877, 142.37865, 133.639975, 5.482732169560839, 0, 0.5580170293282877, 0.28253138565481495, 0.28253138565481495, 0.0, 0
173, 43.00031852722168, 43.0072557926178, 158.25, 146.75, 1.792054689168981, 0.5600170903653066, 142.175425, 132.82707499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2824999906337874, 0.2824999906337874, 0.0, 0
174, 43.25032448768616, 43.257189989089966, 158.25, 147.25, 1.790054628131962, 0.5700173955504014, 142.175425, 133.233525, 5.482732169560839, 0, 0.5700173955504014, 0.28246121272680613, 0.28246121272680613, 0.0, 0
175, 43.50031399726868, 43.50717115402222, 158.5, 147.75, 1.790054628131962, 0.5600170903653066, 142.37865, 133.639975, 5.482732169560839, 0, 0.5600170903653066, 0.2824298830974111, 0.2824298830974111, 0.0, 0
176, 43.75031852722168, 43.757239818573, 158.25, 147.5, 1.788054567094943, 0.5640172124393446, 142.175425, 133.43675, 5.474231910153508, 0, 0.5640172124393446, 0.28239112221467855, 0.28239112221467855, 0.0, 0
177, 44.000139236450195, 44.00711393356323, 157.75, 147.25, 1.792054689168981, 0.5640172124393446, 141.76897499999998, 133.233525, 5.4912324289681695, 0, 0.5640172124393446, 0.28235608523117917, 0.28235608523117917, 0.0, 0
178, 44.250319719314575, 44.25723648071289, 158.25, 147.0, 1.790054628131962, 0.5760175786614582, 142.175425, 133.03029999999998, 5.482732169560839, 0, 0.5760175786614582, 0.2823175850009686, 0.2823175850009686, 0.0, 0
179, 44.500311613082886, 44.50710153579712, 158.25, 147.75, 1.792054689168981, 0.5600170903653066, 142.175425, 133.639975, 5.4912324289681695, 0, 0.5600170903653066, 0.2822902211721773, 0.2822902211721773, 0.0, 0
180, 44.75031518936157, 44.75728154182434, 158.0, 147.75, 1.792054689168981, 0.5620171514023256, 141.9722, 133.639975, 5.4912324289681695, 0, 0.5620171514023256, 0.28225173239712376, 0.28225173239712376, 0.0, 0
181, 45.00031137466431, 45.0071063041687, 158.5, 147.75, 1.790054628131962, 0.5580170293282877, 142.37865, 133.639975, 5.482732169560839, 0, 0.5580170293282877, 0.28222075008302083, 0.28222075008302083, 0.0, 0
182, 45.250319957733154, 45.25711917877197, 158.25, 147.25, 1.788054567094943, 0.5760175786614582, 142.175425, 133.233525, 5.474231910153508, 0, 0.5760175786614582, 0.28218596357114667, 0.28218596357114667, 0.0, 0
183, 45.50030755996704, 45.50709128379822, 158.5, 147.75, 1.790054628131962, 0.5560169682912687, 142.37865, 133.639975, 5.482732169560839, 0, 0.5560169682912687, 0.2821474108963443, 0.2821474108963443, 0.0, 0
184, 45.750317335128784, 45.757163763046265, 158.5, 147.75, 1.792054689168981, 0.5620171514023256, 142.37865, 133.639975, 5.4912324289681695, 0, 0.5620171514023256, 0.2821090800042344, 0.2821090800042344, 0.0, 0
185, 46.00031352043152, 46.00716233253479, 158.5, 147.75, 1.790054628131962, 0.5580170293282877, 142.37865, 133.639975, 5.482732169560839, 0, 0.5580170293282877, 0.28207837606439934, 0.28207837606439934, 0.0, 0
186, 46.25031781196594, 46.25718569755554, 158.0, 147.0, 1.788054567094943, 0.5740175176244393, 141.9722, 133.03029999999998, 5.474231910153508, 0, 0.5740175176244393, 0.2820475494571201, 0.2820475494571201, 0.0, 0
187, 46.500311851501465, 46.507100343704224, 158.5, 147.5, 1.792054689168981, 0.5600170903653066, 142.37865, 133.43675, 5.4912324289681695, 0, 0.5600170903653066, 0.2820091817596869, 0.2820091817596869, 0.0, 0
188, 46.75030827522278, 46.75697898864746, 158.25, 147.0, 1.790054628131962, 0.5580170293282877, 142.175425, 133.03029999999998, 5.482732169560839, 0, 0.5580170293282877, 0.2819711110332742, 0.2819711110332742, 0.0, 0
189, 47.00031280517578, 47.00704765319824, 158.5, 147.25, 1.790054628131962, 0.5580170293282877, 142.37865, 133.233525, 5.482732169560839, 0, 0.5580170293282877, 0.28194420155304856, 0.28194420155304856, 0.0, 0
190, 47.25031876564026, 47.257179737091064, 158.25, 147.25, 1.788054567094943, 0.5760175786614582, 142.175425, 133.233525, 5.474231910153508, 0, 0.5760175786614582, 0.28190606435346865, 0.28190606435346865, 0.0, 0
191, 47.50031328201294, 47.50715374946594, 158.0, 147.5, 1.792054689168981, 0.5620171514023256, 141.9722, 133.43675, 5.4912324289681695, 0, 0.5620171514023256, 0.28187164822020117, 0.28187164822020117, 0.0, 0
192, 47.750322103500366, 47.757110834121704, 158.0, 147.25, 1.790054628131962, 0.5580170293282877, 141.9722, 133.233525, 5.482732169560839, 0, 0.5580170293282877, 0.28183376919438874, 0.28183376919438874, 0.0, 0
193, 48.00030970573425, 48.00912022590637, 158.0, 147.5, 1.788054567094943, 0.5580170293282877, 141.9722, 133.43675, 5.474231910153508, 0, 0.5580170293282877, 0.28180702737029273, 0.28180702737029273, 0.0, 0
194, 48.25031876564026, 48.25720763206482, 158.25, 147.0, 1.788054567094943, 0.5700173955504014, 142.175425, 133.03029999999998, 5.474231910153508, 0, 0.5700173955504014, 0.28176898146451834, 0.28176898146451834, 0.0, 0
195, 48.50031542778015, 48.5071656703949, 158.5, 147.5, 1.790054628131962, 0.5640172124393446, 142.37865, 133.43675, 5.482732169560839, 0, 0.5640172124393446, 0.2817310369770023, 0.2817310369770023, 0.0, 0
196, 48.750304222106934, 48.75696158409119, 158.25, 147.25, 1.790054628131962, 0.5560169682912687, 142.175425, 133.233525, 5.482732169560839, 0, 0.5560169682912687, 0.28169702956432685, 0.28169702956432685, 0.0, 0
197, 49.00031328201294, 49.00710988044739, 158.0, 147.75, 1.790054628131962, 0.5620171514023256, 141.9722, 133.639975, 5.482732169560839, 0, 0.5620171514023256, 0.281666769327819, 0.281666769327819, 0.0, 0
198, 49.25032091140747, 49.257179498672485, 157.75, 147.25, 1.788054567094943, 0.5700173955504014, 141.76897499999998, 133.233525, 5.474231910153508, 0, 0.5700173955504014, 0.2816327641251102, 0.2816327641251102, 0.0, 0
199, 49.50031304359436, 49.50710368156433, 158.5, 147.5, 1.790054628131962, 0.5580170293282877, 142.37865, 133.43675, 5.482732169560839, 0, 0.5580170293282877, 0.2815987096215504, 0.2815987096215504, 0.0, 0
200, 49.750322580337524, 49.757116079330444, 158.25, 147.25, 1.790054628131962, 0.5580170293282877, 142.175425, 133.233525, 5.482732169560839, 0, 0.5580170293282877, 0.2815610859527886, 0.2815610859527886, 0.0, 0
201, 50.00031518936157, 50.00711703300476, 158.0, 147.25, 1.788054567094943, 0.5620171514023256, 141.9722, 133.233525, 5.474231910153508, 0, 0.5620171514023256, 0.2815309939880335, 0.2815309939880335, 0.0, 0
202, 50.25031304359436, 50.257155656814575, 157.75, 147.25, 1.788054567094943, 0.5700173955504014, 141.76897499999998, 133.233525, 5.474231910153508, 0, 0.5700173955504014, 0.2814970802689214, 0.2814970802689214, 0.0, 0
203, 50.5003125667572, 50.507124185562134, 158.25, 147.75, 1.790054628131962, 0.5600170903653066, 142.175425, 133.639975, 5.482732169560839, 0, 0.5600170903653066, 0.2814594942252313, 0.2814594942252313, 0.0, 0
204, 50.75030493736267, 50.75696587562561, 158.5, 147.5, 1.790054628131962, 0.5560169682912687, 142.37865, 133.43675, 5.482732169560839, 0, 0.5560169682912687, 0.2814258294837959, 0.2814258294837959, 0.0, 0
205, 51.00030970573425, 51.00706148147583, 158.75, 147.75, 1.790054628131962, 0.5520168462172308, 142.581875, 133.639975, 5.482732169560839, 0, 0.5520168462172308, 0.2813959194365485, 0.2813959194365485, 0.0, 0
206, 51.25032138824463, 51.25716829299927, 158.5, 147.5, 1.788054567094943, 0.5620171514023256, 142.37865, 133.43675, 5.474231910153508, 0, 0.5620171514023256, 0.2813622616266833, 0.2813622616266833, 0.0, 0
207, 51.50031232833862, 51.50708532333374, 158.25, 147.25, 1.790054628131962, 0.5560169682912687, 142.175425, 133.233525, 5.482732169560839, 0, 0.5560169682912687, 0.281328554093941, 0.281328554093941, 0.0, 0
208, 51.75033664703369, 51.75712537765503, 158.0, 147.5, 1.790054628131962, 0.5580170293282877, 141.9722, 133.43675, 5.482732169560839, 0, 0.5580170293282877, 0.2812912778226013, 0.2812912778226013, 0.0, 0
209, 52.000330448150635, 52.0071759223938, 158.0, 147.5, 1.788054567094943, 0.5620171514023256, 141.9722, 133.43675, 5.474231910153508, 0, 0.5620171514023256, 0.28126153155454836, 0.28126153155454836, 0.0, 0
210, 52.25030875205994, 52.25723099708557, 158.0, 147.25, 1.788054567094943, 0.5620171514023256, 141.9722, 133.233525, 5.474231910153508, 0, 0.5620171514023256, 0.28122796442341613, 0.28122796442341613, 0.0, 0
211, 52.500317335128784, 52.50721001625061, 158.5, 147.25, 1.790054628131962, 0.5620171514023256, 142.37865, 133.233525, 5.482732169560839, 0, 0.5620171514023256, 0.2811907233157127, 0.2811907233157127, 0.0, 0
212, 52.75032043457031, 52.75717639923096, 158.25, 147.25, 1.788054567094943, 0.5520168462172308, 142.175425, 133.233525, 5.474231910153508, 0, 0.5520168462172308, 0.2811574041390461, 0.2811574041390461, 0.0, 0
213, 53.00031566619873, 53.00717568397522, 158.25, 147.5, 1.788054567094943, 0.5520168462172308, 142.175425, 133.43675, 5.474231910153508, 0, 0.5520168462172308, 0.2811277503109244, 0.2811277503109244, 0.0, 0
214, 53.250317096710205, 53.25723171234131, 158.5, 147.75, 1.788054567094943, 0.5600170903653066, 142.37865, 133.639975, 5.474231910153508, 0, 0.5600170903653066, 0.28109064580541165, 0.28109064580541165, 0.0, 0
215, 53.50012993812561, 53.50697135925293, 158.25, 147.75, 1.790054628131962, 0.5580170293282877, 142.175425, 133.639975, 5.482732169560839, 0, 0.5580170293282877, 0.2810573625835895, 0.2810573625835895, 0.0, 0
216, 53.75030589103699, 53.75694274902344, 158.25, 147.0, 1.788054567094943, 0.5540169072542498, 142.175425, 133.03029999999998, 5.474231910153508, 0, 0.5540169072542498, 0.28102422283366346, 0.28102422283366346, 0.0, 0
217, 54.000306844711304, 54.0071177482605, 157.75, 147.5, 1.790054628131962, 0.5580170293282877, 141.76897499999998, 133.43675, 5.482732169560839, 0, 0.5580170293282877, 0.28099473440932976, 0.28099473440932976, 0.0, 0
218, 54.25031614303589, 54.2603657245636, 158.5, 147.75, 1.7820543839838863, 0.5720174565874203, 142.37865, 133.639975, 5.448731131931517, 0, 0.5720174565874203, 0.28095789108862324, 0.28095789108862324, 0.0, 0
219, 54.50019121170044, 54.50715780258179, 158.25, 147.25, 1.788054567094943, 0.5580170293282877, 142.175425, 133.233525, 5.474231910153508, 0, 0.5580170293282877, 0.2809282168456795, 0.2809282168456795, 0.0, 0
220, 54.750314235687256, 54.75719690322876, 158.25, 147.75, 1.788054567094943, 0.5560169682912687, 142.175425, 133.639975, 5.474231910153508, 0, 0.5560169682912687, 0.28088026602935856, 0.28088026602935856, 0.0, 0
221, 55.00031542778015, 55.007099866867065, 158.0, 147.75, 1.788054567094943, 0.5560169682912687, 141.9722, 133.639975, 5.474231910153508, 0, 0.5560169682912687, 0.28085858778843886, 0.28085858778843886, 0.0, 0
222, 55.25032019615173, 55.257197856903076, 158.25, 147.5, 1.790054628131962, 0.5580170293282877, 142.175425, 133.43675, 5.482732169560839, 0, 0.5580170293282877, 0.28082564280359934, 0.28082564280359934, 0.0, 0
223, 55.50031232833862, 55.50713872909546, 158.0, 147.75, 1.790054628131962, 0.5600170903653066, 141.9722, 133.639975, 5.482732169560839, 0, 0.5600170903653066, 0.2807927766925504, 0.2807927766925504, 0.0, 0
224, 55.750253677368164, 55.75697898864746, 158.25, 147.75, 1.790054628131962, 0.5600170903653066, 142.175425, 133.639975, 5.482732169560839, 0, 0.5600170903653066, 0.28076368141469876, 0.28076368141469876, 0.0, 0
225, 56.00031661987305, 56.00723457336426, 158.0, 147.5, 1.790054628131962, 0.5540169072542498, 141.9722, 133.43675, 5.482732169560839, 0, 0.5540169072542498, 0.28073083751524397, 0.28073083751524397, 0.0, 0
226, 56.250327825546265, 56.25725197792053, 158.75, 147.25, 1.788054567094943, 0.5560169682912687, 142.581875, 133.233525, 5.474231910153508, 0, 0.5560169682912687, 0.2806980261021361, 0.2806980261021361, 0.0, 0
227, 56.50031924247742, 56.5071976184845, 158.25, 147.25, 1.790054628131962, 0.5600170903653066, 142.175425, 133.233525, 5.482732169560839, 0, 0.5600170903653066, 0.2806651782968981, 0.2806651782968981, 0.0, 0
228, 56.75030493736267, 56.757065296173096, 158.75, 147.25, 1.788054567094943, 0.5560169682912687, 142.581875, 133.233525, 5.474231910153508, 0, 0.5560169682912687, 0.280628750272055, 0.280628750272055, 0.0, 0
229, 57.00031042098999, 57.00710487365723, 158.5, 147.5, 1.788054567094943, 0.5580170293282877, 142.37865, 133.43675, 5.474231910153508, 0, 0.5580170293282877, 0.2805997690052584, 0.2805997690052584, 0.0, 0
230, 57.25031089782715, 57.25725173950195, 158.0, 147.25, 1.788054567094943, 0.5560169682912687, 141.9722, 133.233525, 5.474231910153508, 0, 0.5560169682912687, 0.2805633469280866, 0.2805633469280866, 0.0, 0
231, 57.500317096710205, 57.50719714164734, 158.25, 147.25, 1.788054567094943, 0.5580170293282877, 142.175425, 133.233525, 5.474231910153508, 0, 0.5580170293282877, 0.2805307396256853, 0.2805307396256853, 0.0, 0
232, 57.75031328201294, 57.75730538368225, 158.5, 147.75, 1.788054567094943, 0.5500167851802118, 142.37865, 133.639975, 5.474231910153508, 0, 0.5500167851802118, 0.28049818833612195, 0.28049818833612195, 0.0, 0
233, 58.000312089920044, 58.00714349746704, 158.25, 147.75, 1.788054567094943, 0.5580170293282877, 142.175425, 133.639975, 5.474231910153508, 0, 0.5580170293282877, 0.28046567259602284, 0.28046567259602284, 0.0, 0
234, 58.25032138824463, 58.2572762966156, 158.25, 147.75, 1.788054567094943, 0.5540169072542498, 142.175425, 133.639975, 5.474231910153508, 0, 0.5540169072542498, 0.28043319949908785, 0.28043319949908785, 0.0, 0
