seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
461, 115.0003092288971, 115.00714373588562, 158.0, 148.5, 1.788054567094943, 0.5580170293282877, 141.9722, 134.24965, 5.474231910153508, 0, 0.5580170293282877, 0.2740455353978968, 0.2740455353978968, 0.0, 0
462, 115.25032234191895, 115.25725984573364, 157.5, 148.25, 1.7860545060579243, 0.5700173955504014, 141.56574999999998, 134.046425, 5.465731650746178, 0, 0.5700173955504014, 0.2740213572491399, 0.2740213572491399, 0.0, 0
463, 115.50031304359436, 115.50708174705505, 158.0, 147.5, 1.7860545060579243, 0.5580170293282877, 141.9722, 133.43675, 5.465731650746178, 0, 0.5580170293282877, 0.27399709635600455, 0.27399709635600455, 0.0, 0
464, 115.75030446052551, 115.75694417953491, 158.0, 148.25, 1.788054567094943, 0.5580170293282877, 141.9722, 134.046425, 5.474231910153508, 0, 0.5580170293282877, 0.27396917327666914, 0.27396917327666914, 0.0, 0
465, 116.00035429000854, 116.00727725028992, 157.75, 148.5, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.24965, 5.474231910153508, 0, 0.5580170293282877, 0.27394515491211857, 0.27394515491211857, 0.0, 0
466, 116.25032162666321, 116.25728225708008, 158.0, 147.5, 1.7860545060579243, 0.5720174565874203, 141.9722, 133.43675, 5.465731650746178, 0, 0.5720174565874203, 0.27392487429378054, 0.27392487429378054, 0.0, 0
467, 116.50031018257141, 116.50711059570312, 158.0, 148.5, 1.7860545060579243, 0.5620171514023256, 141.9722, 134.24965, 5.465731650746178, 0, 0.5620171514023256, 0.27390075363180344, 0.27390075363180344, 0.0, 0
468, 116.75030064582825, 116.75698328018188, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2738729474943389, 0.2738729474943389, 0.0, 0
469, 117.00030827522278, 117.0071930885315, 158.0, 148.0, 1.7860545060579243, 0.5560169682912687, 141.9722, 133.8432, 5.465731650746178, 0, 0.5560169682912687, 0.2738489678554319, 0.2738489678554319, 0.0, 0
470, 117.25031232833862, 117.25718140602112, 158.25, 148.25, 1.7840544450209053, 0.5680173345133824, 142.175425, 134.046425, 5.457231391338848, 0, 0.5680173345133824, 0.2738250207103654, 0.2738250207103654, 0.0, 0
471, 117.50031661987305, 117.50722026824951, 157.5, 148.5, 1.7860545060579243, 0.5580170293282877, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5580170293282877, 0.27380101602001305, 0.27380101602001305, 0.0, 0
472, 117.75031733512878, 117.75716161727905, 158.0, 148.75, 1.7860545060579243, 0.5620171514023256, 141.9722, 134.452875, 5.465731650746178, 0, 0.5620171514023256, 0.27377342524119586, 0.27377342524119586, 0.0, 0
473, 118.0003137588501, 118.00718569755554, 157.75, 148.25, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.046425, 5.474231910153508, 0, 0.5580170293282877, 0.2737533552202178, 0.2737533552202178, 0.0, 0
474, 118.25032258033752, 118.25722670555115, 158.0, 148.25, 1.7860545060579243, 0.5760175786614582, 141.9722, 134.046425, 5.465731650746178, 0, 0.5760175786614582, 0.2737296266174467, 0.2737296266174467, 0.0, 0
475, 118.50031876564026, 118.50716042518616, 157.75, 148.75, 1.7860545060579243, 0.5600170903653066, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5600170903653066, 0.27370953154541455, 0.27370953154541455, 0.0, 0
476, 118.75030589103699, 118.75700497627258, 158.0, 147.75, 1.7860545060579243, 0.5580170293282877, 141.9722, 133.639975, 5.465731650746178, 0, 0.5580170293282877, 0.273681986131582, 0.273681986131582, 0.0, 0
477, 119.0028645992279, 119.00946855545044, 158.0, 148.75, 1.7800543229468673, 0.5620171514023256, 141.9722, 134.452875, 5.440230872524186, 0, 0.5620171514023256, 0.27365824550837337, 0.27365824550837337, 0.0, 0
478, 119.25031661987305, 119.25734519958496, 158.0, 148.25, 1.7840544450209053, 0.5720174565874203, 141.9722, 134.046425, 5.457231391338848, 0, 0.5720174565874203, 0.27363428544252155, 0.27363428544252155, 0.0, 0
479, 119.5003125667572, 119.50727415084839, 158.0, 148.25, 1.788054567094943, 0.5600170903653066, 141.9722, 134.046425, 5.474231910153508, 0, 0.5600170903653066, 0.2735994159330053, 0.2735994159330053, 0.0, 0
480, 119.7503170967102, 119.75691795349121, 157.5, 148.5, 1.7860545060579243, 0.5600170903653066, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5600170903653066, 0.27358351262583636, 0.27358351262583636, 0.0, 0
481, 120.0003113746643, 120.00715184211731, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2735674183415595, 0.2735674183415595, 0.0, 0
482, 120.25031900405884, 120.25722050666809, 158.0, 148.5, 1.7840544450209053, 0.5720174565874203, 141.9722, 134.24965, 5.457231391338848, 0, 0.5720174565874203, 0.2735400461618509, 0.2735400461618509, 0.0, 0
483, 120.50030994415283, 120.50712847709656, 158.0, 148.5, 1.7860545060579243, 0.5580170293282877, 141.9722, 134.24965, 5.465731650746178, 0, 0.5580170293282877, 0.27351640307931513, 0.27351640307931513, 0.0, 0
484, 120.75029993057251, 120.75697708129883, 157.75, 148.75, 1.7860545060579243, 0.5560169682912687, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.27348918787434995, 0.27348918787434995, 0.0, 0
485, 121.00031471252441, 121.00719404220581, 157.75, 148.75, 1.7860545060579243, 0.5620171514023256, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5620171514023256, 0.2734694828288857, 0.2734694828288857, 0.0, 0
486, 121.25016951560974, 121.2570629119873, 157.75, 148.0, 1.7860545060579243, 0.5720174565874203, 141.76897499999998, 133.8432, 5.465731650746178, 0, 0.5720174565874203, 0.27344603601620143, 0.27344603601620143, 0.0, 0
487, 121.50031185150146, 121.50714564323425, 158.0, 148.75, 1.7860545060579243, 0.5580170293282877, 141.9722, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.27342260352763326, 0.27342260352763326, 0.0, 0
488, 121.75030589103699, 121.75713324546814, 158.0, 148.75, 1.788054567094943, 0.5620171514023256, 141.9722, 134.452875, 5.474231910153508, 0, 0.5620171514023256, 0.2733992100153815, 0.2733992100153815, 0.0, 0
489, 122.00031852722168, 122.00729322433472, 157.75, 148.5, 1.7820543839838863, 0.5600170903653066, 141.76897499999998, 134.24965, 5.448731131931517, 0, 0.5600170903653066, 0.27337593204883026, 0.27337593204883026, 0.0, 0
490, 122.2503228187561, 122.25719213485718, 157.75, 148.5, 1.7840544450209053, 0.5760175786614582, 141.76897499999998, 134.24965, 5.457231391338848, 0, 0.5760175786614582, 0.2733561238711224, 0.2733561238711224, 0.0, 0
491, 122.50031685829163, 122.50714874267578, 157.5, 148.75, 1.7860545060579243, 0.5560169682912687, 141.56574999999998, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.273321540867959, 0.273321540867959, 0.0, 0
492, 122.75032234191895, 122.75711178779602, 158.0, 148.5, 1.788054567094943, 0.5620171514023256, 141.9722, 134.24965, 5.474231910153508, 0, 0.5620171514023256, 0.2733021214016187, 0.2733021214016187, 0.0, 0
493, 123.00031018257141, 123.00705695152283, 158.0, 149.0, 1.7860545060579243, 0.5560169682912687, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2732827730803664, 0.2732827730803664, 0.0, 0
494, 123.25030732154846, 123.25705289840698, 157.5, 148.5, 1.7840544450209053, 0.5760175786614582, 141.56574999999998, 134.24965, 5.457231391338848, 0, 0.5760175786614582, 0.2732632564164499, 0.2732632564164499, 0.0, 0
495, 123.50031113624573, 123.507080078125, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2732361995458854, 0.2732361995458854, 0.0, 0
496, 123.75031542778015, 123.75710654258728, 157.5, 149.0, 1.7860545060579243, 0.5580170293282877, 141.56574999999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.27320933395729075, 0.27320933395729075, 0.0, 0
497, 124.0003137588501, 124.00712084770203, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2731899988164064, 0.2731899988164064, 0.0, 0
498, 124.25026345252991, 124.25707292556763, 158.0, 148.25, 1.7860545060579243, 0.5660172734763634, 141.9722, 134.046425, 5.465731650746178, 0, 0.5660172734763634, 0.27316691215622946, 0.27316691215622946, 0.0, 0
499, 124.50031661987305, 124.50711297988892, 157.25, 148.75, 1.7860545060579243, 0.5560169682912687, 141.362525, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.27314384157072924, 0.27314384157072924, 0.0, 0
500, 124.75031614303589, 124.7571153640747, 158.0, 148.75, 1.7860545060579243, 0.5560169682912687, 141.9722, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.2731208101255591, 0.2731208101255591, 0.0, 0
501, 125.00031399726868, 125.00712609291077, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2730978040011025, 0.2730978040011025, 0.0, 0
502, 125.25017666816711, 125.25995087623596, 157.75, 148.0, 1.7820543839838863, 0.582017761772515, 141.76897499999998, 133.8432, 5.448731131931517, 0, 0.582017761772515, 0.2730748302182233, 0.2730748302182233, 0.0, 0
503, 125.50031185150146, 125.50724935531616, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2730517086597981, 0.2730517086597981, 0.0, 0
504, 125.75030469894409, 125.75699210166931, 157.75, 148.75, 1.7840544450209053, 0.5540169072542498, 141.76897499999998, 134.452875, 5.457231391338848, 0, 0.5540169072542498, 0.2730213872973781, 0.2730213872973781, 0.0, 0
505, 126.00031757354736, 126.0072410106659, 157.75, 148.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 133.8432, 5.465731650746178, 0, 0.5580170293282877, 0.2730059816675352, 0.2730059816675352, 0.0, 0
506, 126.25031971931458, 126.25722217559814, 157.75, 148.5, 1.7840544450209053, 0.5700173955504014, 141.76897499999998, 134.24965, 5.457231391338848, 0, 0.5700173955504014, 0.2729794405871151, 0.2729794405871151, 0.0, 0
507, 126.50031113624573, 126.50714921951294, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2729602987579951, 0.2729602987579951, 0.0, 0
508, 126.75030493736267, 126.75698018074036, 157.75, 148.75, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.452875, 5.474231910153508, 0, 0.5580170293282877, 0.2729338123430938, 0.2729338123430938, 0.0, 0
509, 127.00031733512878, 127.00717091560364, 158.0, 148.5, 1.7860545060579243, 0.5540169072542498, 141.9722, 134.24965, 5.465731650746178, 0, 0.5540169072542498, 0.2729149105672142, 0.2729149105672142, 0.0, 0
510, 127.25019931793213, 127.25700879096985, 157.5, 148.5, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5620171514023256, 0.2728958873665146, 0.2728958873665146, 0.0, 0
511, 127.50031542778015, 127.50721502304077, 158.0, 148.75, 1.7840544450209053, 0.5580170293282877, 141.9722, 134.452875, 5.457231391338848, 0, 0.5580170293282877, 0.2728693898082848, 0.2728693898082848, 0.0, 0
512, 127.75030732154846, 127.75700354576111, 157.5, 148.5, 1.7860545060579243, 0.5560169682912687, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5560169682912687, 0.27284661552906053, 0.27284661552906053, 0.0, 0
513, 128.00031661987305, 128.00711059570312, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.27282026988170216, 0.27282026988170216, 0.0, 0
514, 128.2503228187561, 128.2571415901184, 157.75, 148.5, 1.7840544450209053, 0.5640172124393446, 141.76897499999998, 134.24965, 5.457231391338848, 0, 0.5640172124393446, 0.2728014305791362, 0.2728014305791362, 0.0, 0
515, 128.50030970573425, 128.50714325904846, 157.75, 149.0, 1.788054567094943, 0.5600170903653066, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5600170903653066, 0.27277876327812667, 0.27277876327812667, 0.0, 0
516, 128.750314950943, 128.75717401504517, 157.75, 149.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.2727525796978436, 0.2727525796978436, 0.0, 0
517, 129.00031208992004, 129.00729250907898, 158.0, 148.75, 1.788054567094943, 0.5620171514023256, 141.9722, 134.452875, 5.474231910153508, 0, 0.5620171514023256, 0.2727375384312598, 0.2727375384312598, 0.0, 0
518, 129.2503218650818, 129.25717568397522, 156.75, 148.5, 1.7840544450209053, 0.5660172734763634, 140.956075, 134.24965, 5.457231391338848, 0, 0.5660172734763634, 0.27271134761274984, 0.27271134761274984, 0.0, 0
519, 129.50031232833862, 129.50723886489868, 157.5, 149.0, 1.7860545060579243, 0.5540169072542498, 141.56574999999998, 134.65609999999998, 5.465731650746178, 0, 0.5540169072542498, 0.27269247522888174, 0.27269247522888174, 0.0, 0
520, 129.75031805038452, 129.75716996192932, 157.75, 148.0, 1.7860545060579243, 0.5620171514023256, 141.76897499999998, 133.8432, 5.465731650746178, 0, 0.5620171514023256, 0.2726625518195891, 0.2726625518195891, 0.0, 0
521, 130.0003204345703, 130.00715470314026, 157.75, 148.0, 1.7860545060579243, 0.5540169072542498, 141.76897499999998, 133.8432, 5.465731650746178, 0, 0.5540169072542498, 0.27264390898258917, 0.27264390898258917, 0.0, 0
522, 130.2503218650818, 130.25722193717957, 157.5, 148.5, 1.7860545060579243, 0.5680173345133824, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5680173345133824, 0.2726215384893509, 0.2726215384893509, 0.0, 0
523, 130.50031352043152, 130.5071415901184, 157.0, 149.0, 1.7840544450209053, 0.5580170293282877, 141.1593, 134.65609999999998, 5.457231391338848, 0, 0.5580170293282877, 0.27259917375415466, 0.27259917375415466, 0.0, 0
524, 130.75030612945557, 130.75705099105835, 158.0, 148.5, 1.7840544450209053, 0.5600170903653066, 141.9722, 134.24965, 5.457231391338848, 0, 0.5600170903653066, 0.2725767599576647, 0.2725767599576647, 0.0, 0
525, 131.0003218650818, 131.00716733932495, 157.0, 148.75, 1.7860545060579243, 0.5540169072542498, 141.1593, 134.452875, 5.465731650746178, 0, 0.5540169072542498, 0.27255067015991274, 0.27255067015991274, 0.0, 0
526, 131.2503170967102, 131.25717163085938, 158.0, 148.5, 1.7840544450209053, 0.5680173345133824, 141.9722, 134.24965, 5.457231391338848, 0, 0.5680173345133824, 0.2725284798446257, 0.2725284798446257, 0.0, 0
527, 131.502099275589, 131.51131081581116, 157.75, 148.75, 1.7800543229468673, 0.5560169682912687, 141.76897499999998, 134.452875, 5.440230872524186, 0, 0.5560169682912687, 0.2725099453077964, 0.2725099453077964, 0.0, 0
528, 131.75030851364136, 131.75712084770203, 157.75, 148.75, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.452875, 5.474231910153508, 0, 0.5580170293282877, 0.2724837674313694, 0.2724837674313694, 0.0, 0
529, 132.0003306865692, 132.00712084770203, 157.75, 148.5, 1.7840544450209053, 0.5560169682912687, 141.76897499999998, 134.24965, 5.457231391338848, 0, 0.5560169682912687, 0.27245434430005, 0.27245434430005, 0.0, 0
530, 132.25032114982605, 132.2572638988495, 157.25, 148.5, 1.7840544450209053, 0.5660172734763634, 141.362525, 134.24965, 5.457231391338848, 0, 0.5660172734763634, 0.2724471664877468, 0.2724471664877468, 0.0, 0
531, 132.50031566619873, 132.50717186927795, 157.75, 148.25, 1.7860545060579243, 0.5560169682912687, 141.76897499999998, 134.046425, 5.465731650746178, 0, 0.5560169682912687, 0.272417486908763, 0.272417486908763, 0.0, 0
532, 132.75039505958557, 132.75646781921387, 157.75, 148.75, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.2723954460167297, 0.2723954460167297, 0.0, 0
533, 133.00030946731567, 133.0070722103119, 157.75, 149.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.2723771831324, 0.2723771831324, 0.0, 0
534, 133.2503206729889, 133.25715899467468, 157.25, 148.5, 1.7860545060579243, 0.5640172124393446, 141.362525, 134.24965, 5.465731650746178, 0, 0.5640172124393446, 0.27235514224771773, 0.27235514224771773, 0.0, 0
535, 133.50031447410583, 133.50712847709656, 157.5, 148.75, 1.7860545060579243, 0.5560169682912687, 141.56574999999998, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.2723331287937625, 0.2723331287937625, 0.0, 0
536, 133.75031900405884, 133.75716066360474, 157.25, 148.75, 1.7860545060579243, 0.5580170293282877, 141.362525, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.27231114829460656, 0.27231114829460656, 0.0, 0
537, 134.00031447410583, 134.00722551345825, 157.5, 149.0, 1.7860545060579243, 0.5600170903653066, 141.56574999999998, 134.65609999999998, 5.465731650746178, 0, 0.5600170903653066, 0.2722891927909785, 0.2722891927909785, 0.0, 0
538, 134.2503182888031, 134.2572205066681, 157.75, 148.75, 1.7860545060579243, 0.5640172124393446, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5640172124393446, 0.27226726893877506, 0.27226726893877506, 0.0, 0
539, 134.50031185150146, 134.5071120262146, 157.75, 149.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.27224537068217325, 0.27224537068217325, 0.0, 0
540, 134.7503218650818, 134.75719141960144, 157.0, 149.0, 1.7860545060579243, 0.5560169682912687, 141.1593, 134.65609999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2722235032719418, 0.2722235032719418, 0.0, 0
541, 135.00031161308289, 135.00708198547363, 157.75, 148.5, 1.7860545060579243, 0.5600170903653066, 141.76897499999998, 134.24965, 5.465731650746178, 0, 0.5600170903653066, 0.27220166229490284, 0.27220166229490284, 0.0, 0
542, 135.25032091140747, 135.25719141960144, 157.75, 147.75, 1.7860545060579243, 0.5620171514023256, 141.76897499999998, 133.639975, 5.465731650746178, 0, 0.5620171514023256, 0.2721798513026368, 0.2721798513026368, 0.0, 0
543, 135.5003342628479, 135.50715017318726, 157.75, 149.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.2721580673347832, 0.2721580673347832, 0.0, 0
544, 135.75029468536377, 135.75640892982483, 157.75, 149.0, 1.7860545060579243, 0.5560169682912687, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2721363127171692, 0.2721363127171692, 0.0, 0
545, 136.00031208992004, 136.00694751739502, 157.5, 149.0, 1.788054567094943, 0.5540169072542498, 141.56574999999998, 134.65609999999998, 5.474231910153508, 0, 0.5540169072542498, 0.2721145855168907, 0.2721145855168907, 0.0, 0
546, 136.2503216266632, 136.25723385810852, 157.5, 148.75, 1.7840544450209053, 0.5640172124393446, 141.56574999999998, 134.452875, 5.457231391338848, 0, 0.5640172124393446, 0.2720929752320349, 0.2720929752320349, 0.0, 0
547, 136.50030970573425, 136.50712299346924, 157.5, 148.75, 1.788054567094943, 0.5620171514023256, 141.56574999999998, 134.452875, 5.474231910153508, 0, 0.5620171514023256, 0.2720749197980754, 0.2720749197980754, 0.0, 0
548, 136.750305891037, 136.7569808959961, 157.75, 149.0, 1.788054567094943, 0.5600170903653066, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5600170903653066, 0.2720458784916979, 0.2720458784916979, 0.0, 0
549, 137.00031661987305, 137.00716876983643, 157.75, 149.0, 1.788054567094943, 0.5560169682912687, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5560169682912687, 0.2720318305558109, 0.2720318305558109, 0.0, 0
550, 137.2503206729889, 137.25712275505066, 157.5, 148.25, 1.7860545060579243, 0.5700173955504014, 141.56574999999998, 134.046425, 5.465731650746178, 0, 0.5700173955504014, 0.2720102665659292, 0.2720102665659292, 0.0, 0
551, 137.50031566619873, 137.50718116760254, 157.5, 148.75, 1.7860545060579243, 0.5580170293282877, 141.56574999999998, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.27198861073188274, 0.27198861073188274, 0.0, 0
552, 137.75035548210144, 137.76037120819092, 157.75, 149.0, 1.7800543229468673, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.440230872524186, 0, 0.5580170293282877, 0.2719632963754903, 0.2719632963754903, 0.0, 0
553, 138.00032234191895, 138.0072500705719, 157.5, 148.5, 1.7860545060579243, 0.5560169682912687, 141.56574999999998, 134.24965, 5.465731650746178, 0, 0.5560169682912687, 0.27194152450630416, 0.27194152450630416, 0.0, 0
554, 138.25031900405884, 138.25723242759705, 157.75, 148.25, 1.7840544450209053, 0.5640172124393446, 141.76897499999998, 134.046425, 5.457231391338848, 0, 0.5640172124393446, 0.2719089444826537, 0.2719089444826537, 0.0, 0
555, 138.5003101825714, 138.50714015960693, 157.75, 149.0, 1.7860545060579243, 0.5620171514023256, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5620171514023256, 0.2718987616040609, 0.2718987616040609, 0.0, 0
556, 138.75030708312988, 138.75707697868347, 157.75, 149.0, 1.7860545060579243, 0.5560169682912687, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2718736660939931, 0.2718736660939931, 0.0, 0
557, 139.00031733512878, 139.00717210769653, 158.0, 148.75, 1.788054567094943, 0.5540169072542498, 141.9722, 134.452875, 5.474231910153508, 0, 0.5540169072542498, 0.27185604336056635, 0.27185604336056635, 0.0, 0
558, 139.25032019615173, 139.2571680545807, 158.0, 149.0, 1.7860545060579243, 0.5680173345133824, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5680173345133824, 0.2718347830924146, 0.2718347830924146, 0.0, 0
559, 139.5003092288971, 139.50713324546814, 157.75, 148.75, 1.7860545060579243, 0.5560169682912687, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5560169682912687, 0.2718171452953402, 0.2718171452953402, 0.0, 0
560, 139.7503218650818, 139.75722289085388, 157.5, 149.0, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 134.65609999999998, 5.465731650746178, 0, 0.5620171514023256, 0.2717920551522708, 0.2717920551522708, 0.0, 0
561, 140.00031042099, 140.00711464881897, 157.5, 149.0, 1.7860545060579243, 0.5600170903653066, 141.56574999999998, 134.65609999999998, 5.465731650746178, 0, 0.5600170903653066, 0.27177076828391433, 0.27177076828391433, 0.0, 0
562, 140.25031876564026, 140.2572295665741, 157.75, 148.75, 1.7840544450209053, 0.5680173345133824, 141.76897499999998, 134.452875, 5.457231391338848, 0, 0.5680173345133824, 0.271749520058576, 0.271749520058576, 0.0, 0
563, 140.50031352043152, 140.50710773468018, 157.5, 149.25, 1.788054567094943, 0.5620171514023256, 141.56574999999998, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.27172820814112875, 0.27172820814112875, 0.0, 0
564, 140.75031661987305, 140.75718474388123, 157.75, 149.0, 1.788054567094943, 0.5560169682912687, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5560169682912687, 0.2717033945821985, 0.2717033945821985, 0.0, 0
565, 141.0003101825714, 141.00710082054138, 157.75, 149.0, 1.7840544450209053, 0.5560169682912687, 141.76897499999998, 134.65609999999998, 5.457231391338848, 0, 0.5560169682912687, 0.27168980296296663, 0.27168980296296663, 0.0, 0
566, 141.25031733512878, 141.25721764564514, 157.75, 148.75, 1.7840544450209053, 0.5700173955504014, 141.76897499999998, 134.452875, 5.457231391338848, 0, 0.5700173955504014, 0.27166849951510663, 0.27166849951510663, 0.0, 0
567, 141.50031566619873, 141.50714755058289, 157.5, 149.25, 1.788054567094943, 0.5540169072542498, 141.56574999999998, 134.85932499999998, 5.474231910153508, 0, 0.5540169072542498, 0.271639797481134, 0.271639797481134, 0.0, 0
568, 141.75030660629272, 141.75698947906494, 158.0, 148.75, 1.7860545060579243, 0.5540169072542498, 141.9722, 134.452875, 5.465731650746178, 0, 0.5540169072542498, 0.2716188772161292, 0.2716188772161292, 0.0, 0
569, 142.00031352043152, 142.00719475746155, 158.0, 149.25, 1.788054567094943, 0.5580170293282877, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5580170293282877, 0.27160531881498473, 0.27160531881498473, 0.0, 0
570, 142.2503182888031, 142.25728797912598, 157.75, 148.75, 1.7860545060579243, 0.5780176396984771, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5780176396984771, 0.27158059130420753, 0.27158059130420753, 0.0, 0
571, 142.500314950943, 142.5080921649933, 157.75, 149.0, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5580170293282877, 0.2715632795336651, 0.2715632795336651, 0.0, 0
572, 142.75032377243042, 142.75718545913696, 158.0, 149.25, 1.7860545060579243, 0.5580170293282877, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5580170293282877, 0.2715386124245236, 0.2715386124245236, 0.0, 0
573, 143.00031542778015, 143.00720047950745, 158.0, 149.0, 1.7860545060579243, 0.5640172124393446, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5640172124393446, 0.2715213554517546, 0.2715213554517546, 0.0, 0
574, 143.25032377243042, 143.25718879699707, 157.75, 148.75, 1.7860545060579243, 0.5740175176244393, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.5740175176244393, 0.271496654626012, 0.271496654626012, 0.0, 0
575, 143.5003080368042, 143.50709748268127, 158.0, 149.25, 1.7860545060579243, 0.5600170903653066, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5600170903653066, 0.27147574889269954, 0.27147574889269954, 0.0, 0
576, 143.7503080368042, 143.75707912445068, 158.0, 149.25, 1.7860545060579243, 0.5620171514023256, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5620171514023256, 0.2714548861449484, 0.2714548861449484, 0.0, 0
577, 144.00031685829163, 144.01303958892822, 157.75, 149.0, 1.7840544450209053, 0.5640172124393446, 141.76897499999998, 134.65609999999998, 5.457231391338848, 0, 0.5640172124393446, 0.2714340440547578, 0.2714340440547578, 0.0, 0
578, 144.2503101825714, 144.25726509094238, 157.75, 148.75, 1.7860545060579243, 0.582017761772515, 141.76897499999998, 134.452875, 5.465731650746178, 0, 0.582017761772515, 0.2714131414248029, 0.2714131414248029, 0.0, 0
579, 144.50026178359985, 144.50710439682007, 158.0, 148.75, 1.788054567094943, 0.5660172734763634, 141.9722, 134.452875, 5.474231910153508, 0, 0.5660172734763634, 0.2713886527948972, 0.2713886527948972, 0.0, 0
580, 144.75031208992004, 144.75711798667908, 157.5, 149.25, 1.7860545060579243, 0.5680173345133824, 141.56574999999998, 134.85932499999998, 5.465731650746178, 0, 0.5680173345133824, 0.27137176359977255, 0.27137176359977255, 0.0, 0
581, 145.00031304359436, 145.0071566104889, 157.75, 149.25, 1.788054567094943, 0.5620171514023256, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.2713547445504636, 0.2713547445504636, 0.0, 0
582, 145.25031805038452, 145.25706219673157, 157.75, 149.0, 1.7860545060579243, 0.584017822809534, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.584017822809534, 0.27133033568261933, 0.27133033568261933, 0.0, 0
583, 145.5003113746643, 145.50728392601013, 157.25, 149.25, 1.7860545060579243, 0.5660172734763634, 141.362525, 134.85932499999998, 5.465731650746178, 0, 0.5660172734763634, 0.27131335454829264, 0.27131335454829264, 0.0, 0
584, 145.75030493736267, 145.7570605278015, 157.75, 149.25, 1.788054567094943, 0.5640172124393446, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5640172124393446, 0.27128892301424345, 0.27128892301424345, 0.0, 0
585, 146.0003161430359, 146.00730657577515, 158.0, 149.5, 1.7860545060579243, 0.5680173345133824, 141.9722, 135.06255, 5.465731650746178, 0, 0.5680173345133824, 0.27126837563370154, 0.27126837563370154, 0.0, 0
586, 146.2503137588501, 146.25722575187683, 158.0, 149.0, 1.7860545060579243, 0.582017761772515, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.582017761772515, 0.2712514867656539, 0.2712514867656539, 0.0, 0
587, 146.50031232833862, 146.5071952342987, 158.0, 149.25, 1.7860545060579243, 0.5640172124393446, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5640172124393446, 0.27122712926391035, 0.27122712926391035, 0.0, 0
588, 146.750314950943, 146.75712943077087, 158.0, 149.25, 1.7860545060579243, 0.5680173345133824, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5680173345133824, 0.27120657598384135, 0.27120657598384135, 0.0, 0
589, 147.00031661987305, 147.00712656974792, 158.0, 149.0, 1.7860545060579243, 0.5680173345133824, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5680173345133824, 0.2711860644093016, 0.2711860644093016, 0.0, 0
590, 147.25032019615173, 147.25719356536865, 158.0, 149.0, 1.7860545060579243, 0.5740175176244393, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5740175176244393, 0.2711655703507363, 0.2711655703507363, 0.0, 0
591, 147.50031685829163, 147.50729823112488, 157.25, 148.75, 1.788054567094943, 0.5640172124393446, 141.362525, 134.452875, 5.474231910153508, 0, 0.5640172124393446, 0.2711451072396196, 0.2711451072396196, 0.0, 0
592, 147.7503068447113, 147.75705647468567, 157.25, 149.25, 1.7860545060579243, 0.5620171514023256, 141.362525, 134.85932499999998, 5.465731650746178, 0, 0.5620171514023256, 0.27112475673701075, 0.27112475673701075, 0.0, 0
593, 148.00031042099, 148.00707960128784, 157.75, 149.0, 1.788054567094943, 0.5600170903653066, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5600170903653066, 0.2711080490798743, 0.2711080490798743, 0.0, 0
594, 148.2503113746643, 148.25739693641663, 157.25, 149.25, 1.7860545060579243, 0.5680173345133824, 141.362525, 134.85932499999998, 5.465731650746178, 0, 0.5680173345133824, 0.2710839683598265, 0.2710839683598265, 0.0, 0
595, 148.50030994415283, 148.5072784423828, 157.75, 149.25, 1.7860545060579243, 0.5660172734763634, 141.76897499999998, 134.85932499999998, 5.465731650746178, 0, 0.5660172734763634, 0.27106730457877326, 0.27106730457877326, 0.0, 0
596, 148.75030493736267, 148.75699996948242, 158.0, 149.0, 1.788054567094943, 0.5640172124393446, 141.9722, 134.65609999999998, 5.474231910153508, 0, 0.5640172124393446, 0.2710431948305456, 0.2710431948305456, 0.0, 0
597, 149.00031733512878, 149.00711488723755, 158.0, 149.25, 1.788054567094943, 0.5560169682912687, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5560169682912687, 0.27102296655681357, 0.27102296655681357, 0.0, 0
598, 149.25031995773315, 149.25727367401123, 158.0, 149.25, 1.7840544450209053, 0.5620171514023256, 141.9722, 134.85932499999998, 5.457231391338848, 0, 0.5620171514023256, 0.2710064855095773, 0.2710064855095773, 0.0, 0
599, 149.50030946731567, 149.50721621513367, 157.75, 149.25, 1.788054567094943, 0.5560169682912687, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5560169682912687, 0.2709860622377156, 0.2709860622377156, 0.0, 0
600, 149.75031805038452, 149.7574336528778, 157.75, 149.25, 1.7860545060579243, 0.5600170903653066, 141.76897499999998, 134.85932499999998, 5.465731650746178, 0, 0.5600170903653066, 0.27095842836660733, 0.27095842836660733, 0.0, 0
601, 150.0003101825714, 150.00716042518616, 157.5, 149.25, 1.788054567094943, 0.5620171514023256, 141.56574999999998, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.2709457134859319, 0.2709457134859319, 0.0, 0
602, 150.25031805038452, 150.25958728790283, 157.5, 149.5, 1.7860545060579243, 0.544016602069155, 141.56574999999998, 135.06255, 5.465731650746178, 0, 0.544016602069155, 0.2709218559341644, 0.2709218559341644, 0.0, 0
603, 150.50031638145447, 150.50723791122437, 157.75, 149.0, 1.788054567094943, 0.5620171514023256, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5620171514023256, 0.2709053966880717, 0.2709053966880717, 0.0, 0
604, 150.75030755996704, 150.7570822238922, 158.0, 149.0, 1.788054567094943, 0.5580170293282877, 141.9722, 134.65609999999998, 5.474231910153508, 0, 0.5580170293282877, 0.2708815876696393, 0.2708815876696393, 0.0, 0
605, 151.00031161308289, 151.00708627700806, 157.75, 148.25, 1.788054567094943, 0.5540169072542498, 141.76897499999998, 134.046425, 5.474231910153508, 0, 0.5540169072542498, 0.27086527321092824, 0.27086527321092824, 0.0, 0
606, 151.25031852722168, 151.2571587562561, 157.75, 149.0, 1.7860545060579243, 0.542016541032136, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.542016541032136, 0.27084521782159143, 0.27084521782159143, 0.0, 0
607, 151.50031185150146, 151.5071108341217, 157.75, 149.25, 1.7860545060579243, 0.5540169072542498, 141.76897499999998, 134.85932499999998, 5.465731650746178, 0, 0.5540169072542498, 0.27082508467328914, 0.27082508467328914, 0.0, 0
608, 151.75031518936157, 151.75718092918396, 157.75, 149.0, 1.788054567094943, 0.5520168462172308, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5520168462172308, 0.2708012805921056, 0.2708012805921056, 0.0, 0
609, 152.00031518936157, 152.0072500705719, 157.75, 149.25, 1.788054567094943, 0.5520168462172308, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5520168462172308, 0.27078137474159103, 0.27078137474159103, 0.0, 0
610, 152.2503204345703, 152.25718355178833, 158.25, 149.0, 1.7860545060579243, 0.542016541032136, 142.175425, 134.65609999999998, 5.465731650746178, 0, 0.542016541032136, 0.2707652044714388, 0.2707652044714388, 0.0, 0
611, 152.50030970573425, 152.50723719596863, 157.75, 149.0, 1.788054567094943, 0.5500167851802118, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5500167851802118, 0.27074518568649, 0.27074518568649, 0.0, 0
612, 152.75032329559326, 152.75663590431213, 157.0, 148.75, 1.7860545060579243, 0.5500167851802118, 141.1593, 134.452875, 5.465731650746178, 0, 0.5500167851802118, 0.270721567527338, 0.270721567527338, 0.0, 0
613, 153.00030899047852, 153.00711703300476, 157.75, 149.0, 1.788054567094943, 0.5520168462172308, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5520168462172308, 0.2707053830161392, 0.2707053830161392, 0.0, 0
614, 153.2503170967102, 153.2572751045227, 157.5, 149.25, 1.7860545060579243, 0.5480167241431929, 141.56574999999998, 134.85932499999998, 5.465731650746178, 0, 0.5480167241431929, 0.27068182910453764, 0.27068182910453764, 0.0, 0
615, 153.50031399726868, 153.50707125663757, 158.0, 149.25, 1.788054567094943, 0.5520168462172308, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5520168462172308, 0.27066568876557273, 0.27066568876557273, 0.0, 0
616, 153.7503092288971, 153.7569453716278, 157.75, 149.0, 1.788054567094943, 0.5500167851802118, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5500167851802118, 0.27064218961871145, 0.27064218961871145, 0.0, 0
617, 154.00035524368286, 154.007150888443, 157.5, 149.25, 1.788054567094943, 0.5580170293282877, 141.56574999999998, 134.85932499999998, 5.474231910153508, 0, 0.5580170293282877, 0.270626187782824, 0.270626187782824, 0.0, 0
618, 154.25031876564026, 154.2571840286255, 158.0, 148.75, 1.7860545060579243, 0.5580170293282877, 141.9722, 134.452875, 5.465731650746178, 0, 0.5580170293282877, 0.27060644386760924, 0.27060644386760924, 0.0, 0
619, 154.50030779838562, 154.50716471672058, 157.75, 149.25, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5580170293282877, 0.27058662159965774, 0.27058662159965774, 0.0, 0
620, 154.7503137588501, 154.75721073150635, 158.0, 149.25, 1.788054567094943, 0.5540169072542498, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5540169072542498, 0.27056321672172245, 0.27056321672172245, 0.0, 0
621, 155.00031065940857, 155.00721406936646, 157.5, 149.25, 1.788054567094943, 0.5580170293282877, 141.56574999999998, 134.85932499999998, 5.474231910153508, 0, 0.5580170293282877, 0.27054732403967297, 0.27054732403967297, 0.0, 0
622, 155.25031852722168, 155.25728511810303, 158.25, 148.5, 1.7860545060579243, 0.5640172124393446, 142.175425, 134.24965, 5.465731650746178, 0, 0.5640172124393446, 0.27052768012219897, 0.27052768012219897, 0.0, 0
623, 155.50031304359436, 155.50729393959045, 158.0, 149.5, 1.788054567094943, 0.5620171514023256, 141.9722, 135.06255, 5.474231910153508, 0, 0.5620171514023256, 0.2705079616593755, 0.2705079616593755, 0.0, 0
624, 155.75030755996704, 155.75711107254028, 158.0, 149.25, 1.7860545060579243, 0.5580170293282877, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5580170293282877, 0.2704846588096963, 0.2704846588096963, 0.0, 0
625, 156.0003206729889, 156.00711965560913, 158.0, 149.25, 1.788054567094943, 0.5600170903653066, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5600170903653066, 0.27046878066906643, 0.27046878066906643, 0.0, 0
626, 156.25031328201294, 156.25679326057434, 158.0, 149.25, 1.7860545060579243, 0.5760175786614582, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5760175786614582, 0.270445535887319, 0.270445535887319, 0.0, 0
627, 156.50030612945557, 156.5095021724701, 157.75, 149.0, 1.7860545060579243, 0.5580170293282877, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5580170293282877, 0.2704297034868981, 0.2704297034868981, 0.0, 0
628, 156.7503080368042, 156.75725531578064, 157.75, 149.25, 1.7860545060579243, 0.5600170903653066, 141.76897499999998, 134.85932499999998, 5.465731650746178, 0, 0.5600170903653066, 0.2704064237374837, 0.2704064237374837, 0.0, 0
629, 157.00031733512878, 157.00725269317627, 158.0, 149.25, 1.788054567094943, 0.5620171514023256, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.2703869383245845, 0.2703869383245845, 0.0, 0
630, 157.25032019615173, 157.25711035728455, 157.75, 148.5, 1.7860545060579243, 0.5800177007354961, 141.76897499999998, 134.24965, 5.465731650746178, 0, 0.5800177007354961, 0.2703675816934563, 0.2703675816934563, 0.0, 0
631, 157.50031805038452, 157.50720262527466, 158.0, 149.5, 1.788054567094943, 0.5700173955504014, 141.9722, 135.06255, 5.474231910153508, 0, 0.5700173955504014, 0.2703518592577394, 0.2703518592577394, 0.0, 0
632, 157.75031876564026, 157.75716829299927, 158.0, 149.5, 1.788054567094943, 0.5640172124393446, 141.9722, 135.06255, 5.474231910153508, 0, 0.5640172124393446, 0.2703287632808573, 0.2703287632808573, 0.0, 0
633, 158.00031304359436, 158.00723838806152, 158.0, 149.5, 1.790054628131962, 0.5680173345133824, 141.9722, 135.06255, 5.482732169560839, 0, 0.5680173345133824, 0.27031317300748725, 0.27031317300748725, 0.0, 0
634, 158.25032210350037, 158.25726103782654, 157.75, 149.0, 1.7860545060579243, 0.5760175786614582, 141.76897499999998, 134.65609999999998, 5.465731650746178, 0, 0.5760175786614582, 0.27029392392165086, 0.27029392392165086, 0.0, 0
635, 158.50012016296387, 158.5069637298584, 158.0, 149.5, 1.790054628131962, 0.5680173345133824, 141.9722, 135.06255, 5.482732169560839, 0, 0.5680173345133824, 0.2702782132820758, 0.2702782132820758, 0.0, 0
636, 158.7503170967102, 158.75717854499817, 158.0, 149.25, 1.788054567094943, 0.5680173345133824, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5680173345133824, 0.2702515191579309, 0.2702515191579309, 0.0, 0
637, 159.00031113624573, 159.00715804100037, 158.25, 149.25, 1.788054567094943, 0.5680173345133824, 142.175425, 134.85932499999998, 5.474231910153508, 0, 0.5680173345133824, 0.27023972753361125, 0.27023972753361125, 0.0, 0
638, 159.25031805038452, 159.25715923309326, 158.0, 149.25, 1.788054567094943, 0.5740175176244393, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5740175176244393, 0.2702167114602432, 0.2702167114602432, 0.0, 0
639, 159.50030994415283, 159.50708198547363, 157.75, 149.25, 1.788054567094943, 0.5660172734763634, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5660172734763634, 0.27019747547353745, 0.27019747547353745, 0.0, 0
640, 159.75031971931458, 159.75718092918396, 158.0, 149.5, 1.790054628131962, 0.5640172124393446, 141.9722, 135.06255, 5.482732169560839, 0, 0.5640172124393446, 0.2701782872735965, 0.2701782872735965, 0.0, 0
641, 160.00030946731567, 160.00707244873047, 158.25, 149.5, 1.788054567094943, 0.5620171514023256, 142.175425, 135.06255, 5.474231910153508, 0, 0.5620171514023256, 0.27015920352423706, 0.27015920352423706, 0.0, 0
642, 160.25032019615173, 160.25717616081238, 157.75, 149.5, 1.788054567094943, 0.5680173345133824, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5680173345133824, 0.270143760499729, 0.270143760499729, 0.0, 0
643, 160.50031065940857, 160.50707578659058, 158.0, 149.25, 1.790054628131962, 0.5580170293282877, 141.9722, 134.85932499999998, 5.482732169560839, 0, 0.5580170293282877, 0.27012085793717766, 0.27012085793717766, 0.0, 0
644, 160.75030779838562, 160.75767827033997, 158.0, 149.25, 1.7820543839838863, 0.5640172124393446, 141.9722, 134.85932499999998, 5.448731131931517, 0, 0.5640172124393446, 0.27010183960383305, 0.27010183960383305, 0.0, 0
645, 161.00030899047852, 161.0071668624878, 157.75, 149.25, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 134.85932499999998, 5.474231910153508, 0, 0.5580170293282877, 0.270086216158572, 0.270086216158572, 0.0, 0
646, 161.25032091140747, 161.2571771144867, 157.75, 149.5, 1.7860545060579243, 0.5520168462172308, 141.76897499999998, 135.06255, 5.465731650746178, 0, 0.5520168462172308, 0.2700522729199921, 0.2700522729199921, 0.0, 0
647, 161.50030899047852, 161.5070822238922, 158.0, 149.25, 1.788054567094943, 0.5620171514023256, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.270044509413669, 0.270044509413669, 0.0, 0
648, 161.7503035068512, 161.75699377059937, 158.25, 149.5, 1.790054628131962, 0.5600170903653066, 142.175425, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.27002184169420307, 0.27002184169420307, 0.0, 0
649, 162.0003182888031, 162.00731682777405, 158.0, 149.5, 1.7860545060579243, 0.5560169682912687, 141.9722, 135.06255, 5.465731650746178, 0, 0.5560169682912687, 0.2700067237266621, 0.2700067237266621, 0.0, 0
650, 162.25031805038452, 162.25730538368225, 158.0, 149.25, 1.788054567094943, 0.5520168462172308, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5520168462172308, 0.2699914083274777, 0.2699914083274777, 0.0, 0
651, 162.50031304359436, 162.50712752342224, 158.25, 149.0, 1.790054628131962, 0.5540169072542498, 142.175425, 134.65609999999998, 5.482732169560839, 0, 0.5540169072542498, 0.2699649924587142, 0.2699649924587142, 0.0, 0
652, 162.7503218650818, 162.75689482688904, 158.25, 149.25, 1.788054567094943, 0.5600170903653066, 142.175425, 134.85932499999998, 5.474231910153508, 0, 0.5600170903653066, 0.2699499602740163, 0.2699499602740163, 0.0, 0
653, 163.0003182888031, 163.007221698761, 158.0, 148.75, 1.790054628131962, 0.5560169682912687, 141.9722, 134.452875, 5.482732169560839, 0, 0.5560169682912687, 0.26993480723198626, 0.26993480723198626, 0.0, 0
654, 163.25031852722168, 163.2572467327118, 158.25, 149.75, 1.7840544450209053, 0.5380164189580982, 142.175425, 135.265775, 5.457231391338848, 0, 0.5380164189580982, 0.26991225359414006, 0.26991225359414006, 0.0, 0
655, 163.50031208992004, 163.50711798667908, 158.0, 149.0, 1.788054567094943, 0.5560169682912687, 141.9722, 134.65609999999998, 5.474231910153508, 0, 0.5560169682912687, 0.26989695395148594, 0.26989695395148594, 0.0, 0
656, 163.75030970573425, 163.7570767402649, 157.5, 149.0, 1.788054567094943, 0.5520168462172308, 141.56574999999998, 134.65609999999998, 5.474231910153508, 0, 0.5520168462172308, 0.26986696826123335, 0.26986696826123335, 0.0, 0
657, 164.00031447410583, 164.00713109970093, 157.75, 148.75, 1.788054567094943, 0.5480167241431929, 141.76897499999998, 134.452875, 5.474231910153508, 0, 0.5480167241431929, 0.26985575294115627, 0.26985575294115627, 0.0, 0
658, 164.25031900405884, 164.2572054862976, 157.75, 149.5, 1.788054567094943, 0.5480167241431929, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5480167241431929, 0.2698370270068944, 0.2698370270068944, 0.0, 0
659, 164.50031042099, 164.50709652900696, 157.75, 149.0, 1.788054567094943, 0.5500167851802118, 141.76897499999998, 134.65609999999998, 5.474231910153508, 0, 0.5500167851802118, 0.2698182888726892, 0.2698182888726892, 0.0, 0
660, 164.75031113624573, 164.7571771144867, 157.5, 149.25, 1.7860545060579243, 0.5520168462172308, 141.56574999999998, 134.85932499999998, 5.465731650746178, 0, 0.5520168462172308, 0.269799592850795, 0.269799592850795, 0.0, 0
661, 165.0003161430359, 165.00720262527466, 158.25, 149.0, 1.788054567094943, 0.5520168462172308, 142.175425, 134.65609999999998, 5.474231910153508, 0, 0.5520168462172308, 0.2697808285918235, 0.2697808285918235, 0.0, 0
662, 165.25031852722168, 165.25719690322876, 158.0, 149.25, 1.7860545060579243, 0.5480167241431929, 141.9722, 134.85932499999998, 5.465731650746178, 0, 0.5480167241431929, 0.2697584728246145, 0.2697584728246145, 0.0, 0
663, 165.50031161308289, 165.50714707374573, 158.0, 149.75, 1.788054567094943, 0.5540169072542498, 141.9722, 135.265775, 5.474231910153508, 0, 0.5540169072542498, 0.2697435434074702, 0.2697435434074702, 0.0, 0
664, 165.75030517578125, 165.75708770751953, 158.0, 149.25, 1.788054567094943, 0.5600170903653066, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5600170903653066, 0.2697212444186228, 0.2697212444186228, 0.0, 0
665, 166.0003170967102, 166.007173538208, 158.0, 149.25, 1.790054628131962, 0.5520168462172308, 141.9722, 134.85932499999998, 5.482732169560839, 0, 0.5520168462172308, 0.2697064458809626, 0.2697064458809626, 0.0, 0
666, 166.2503204345703, 166.25726509094238, 157.5, 149.5, 1.7860545060579243, 0.5580170293282877, 141.56574999999998, 135.06255, 5.465731650746178, 0, 0.5580170293282877, 0.2696879892530415, 0.2696879892530415, 0.0, 0
667, 166.50031638145447, 166.50716066360474, 157.75, 149.25, 1.790054628131962, 0.5580170293282877, 141.76897499999998, 134.85932499999998, 5.482732169560839, 0, 0.5580170293282877, 0.2696730694728027, 0.2696730694728027, 0.0, 0
668, 166.75029754638672, 166.75703978538513, 158.0, 149.5, 1.788054567094943, 0.5600170903653066, 141.9722, 135.06255, 5.474231910153508, 0, 0.5600170903653066, 0.26964716551136814, 0.26964716551136814, 0.0, 0
669, 167.00031542778015, 167.00722193717957, 158.0, 149.75, 1.790054628131962, 0.5580170293282877, 141.9722, 135.265775, 5.482732169560839, 0, 0.5580170293282877, 0.2696361630111044, 0.2696361630111044, 0.0, 0
670, 167.25031757354736, 167.2571563720703, 158.0, 149.5, 1.788054567094943, 0.5680173345133824, 141.9722, 135.06255, 5.474231910153508, 0, 0.5680173345133824, 0.2696140230006492, 0.2696140230006492, 0.0, 0
671, 167.50030255317688, 167.50713467597961, 157.5, 149.0, 1.790054628131962, 0.5560169682912687, 141.56574999999998, 134.65609999999998, 5.482732169560839, 0, 0.5560169682912687, 0.269599277415546, 0.269599277415546, 0.0, 0
672, 167.75032663345337, 167.75699663162231, 157.25, 149.5, 1.788054567094943, 0.5600170903653066, 141.362525, 135.06255, 5.474231910153508, 0, 0.5600170903653066, 0.26957717926191016, 0.26957717926191016, 0.0, 0
673, 168.00031805038452, 168.0071678161621, 158.0, 148.75, 1.788054567094943, 0.5560169682912687, 141.9722, 134.452875, 5.474231910153508, 0, 0.5560169682912687, 0.26956248699374363, 0.26956248699374363, 0.0, 0
674, 168.2503206729889, 168.25726318359375, 158.0, 149.25, 1.788054567094943, 0.5700173955504014, 141.9722, 134.85932499999998, 5.474231910153508, 0, 0.5700173955504014, 0.26954034662154047, 0.26954034662154047, 0.0, 0
675, 168.50031042099, 168.50712823867798, 157.75, 149.5, 1.788054567094943, 0.5560169682912687, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5560169682912687, 0.2695220001702543, 0.2695220001702543, 0.0, 0
676, 168.75030493736267, 168.7569191455841, 158.0, 149.5, 1.788054567094943, 0.5580170293282877, 141.9722, 135.06255, 5.474231910153508, 0, 0.5580170293282877, 0.2695036912035986, 0.2695036912035986, 0.0, 0
677, 169.00253629684448, 169.01195526123047, 158.0, 149.25, 1.7820543839838863, 0.5640172124393446, 141.9722, 134.85932499999998, 5.448731131931517, 0, 0.5640172124393446, 0.269485401847124, 0.269485401847124, 0.0, 0
678, 169.2503204345703, 169.25722670555115, 158.0, 149.0, 1.788054567094943, 0.5800177007354961, 141.9722, 134.65609999999998, 5.474231910153508, 0, 0.5800177007354961, 0.26946687080310205, 0.26946687080310205, 0.0, 0
