seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
679, 169.500319480896, 169.50716924667358, 158.0, 149.5, 1.790054628131962, 0.5580170293282877, 141.9722, 135.06255, 5.482732169560839, 0, 0.5580170293282877, 0.26943752177031843, 0.26943752177031843, 0.0, 0
680, 169.75031876564026, 169.75716400146484, 158.0, 149.5, 1.790054628131962, 0.5600170903653066, 141.9722, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2694307421326725, 0.2694307421326725, 0.0, 0
681, 170.0003101825714, 170.00709581375122, 158.0, 149.5, 1.788054567094943, 0.5680173345133824, 141.9722, 135.06255, 5.474231910153508, 0, 0.5680173345133824, 0.26941636836141303, 0.26941636836141303, 0.0, 0
682, 170.25031542778015, 170.25711965560913, 158.0, 149.0, 1.7860545060579243, 0.5800177007354961, 141.9722, 134.65609999999998, 5.465731650746178, 0, 0.5800177007354961, 0.26939809841772, 0.26939809841772, 0.0, 0
683, 170.50031566619873, 170.5072672367096, 158.0, 149.5, 1.788054567094943, 0.5660172734763634, 141.9722, 135.06255, 5.474231910153508, 0, 0.5660172734763634, 0.2693760792878761, 0.2693760792878761, 0.0, 0
684, 170.75030422210693, 170.7569558620453, 157.75, 149.5, 1.790054628131962, 0.5640172124393446, 141.76897499999998, 135.06255, 5.482732169560839, 0, 0.5640172124393446, 0.26935424774134376, 0.26935424774134376, 0.0, 0
685, 171.00034594535828, 171.00703740119934, 158.0, 149.5, 1.788054567094943, 0.5660172734763634, 141.9722, 135.06255, 5.474231910153508, 0, 0.5660172734763634, 0.26934002540623414, 0.26934002540623414, 0.0, 0
686, 171.2503182888031, 171.25711035728455, 158.0, 149.0, 1.788054567094943, 0.5780176396984771, 141.9722, 134.65609999999998, 5.474231910153508, 0, 0.5780176396984771, 0.26932566105660616, 0.26932566105660616, 0.0, 0
687, 171.50031208992004, 171.50708961486816, 158.0, 149.5, 1.790054628131962, 0.5640172124393446, 141.9722, 135.06255, 5.482732169560839, 0, 0.5640172124393446, 0.26930381943936865, 0.26930381943936865, 0.0, 0
688, 171.7503044605255, 171.75695157051086, 157.5, 149.25, 1.792054689168981, 0.5640172124393446, 141.56574999999998, 134.85932499999998, 5.4912324289681695, 0, 0.5640172124393446, 0.2692858734961341, 0.2692858734961341, 0.0, 0
689, 172.00035452842712, 172.00720071792603, 158.0, 149.5, 1.7860545060579243, 0.5660172734763634, 141.9722, 135.06255, 5.465731650746178, 0, 0.5660172734763634, 0.26927175296371075, 0.26927175296371075, 0.0, 0
690, 172.25031757354736, 172.2571885585785, 157.75, 149.5, 1.788054567094943, 0.5780176396984771, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5780176396984771, 0.2692573052019869, 0.2692573052019869, 0.0, 0
691, 172.5003137588501, 172.50719094276428, 158.0, 149.25, 1.790054628131962, 0.5660172734763634, 141.9722, 134.85932499999998, 5.482732169560839, 0, 0.5660172734763634, 0.2692280678874255, 0.2692280678874255, 0.0, 0
692, 172.75032019615173, 172.7571783065796, 158.0, 149.5, 1.790054628131962, 0.5620171514023256, 141.9722, 135.06255, 5.482732169560839, 0, 0.5620171514023256, 0.26921399437193916, 0.26921399437193916, 0.0, 0
693, 173.00031113624573, 173.00718116760254, 157.75, 149.75, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 135.265775, 5.474231910153508, 0, 0.5580170293282877, 0.26919989324512894, 0.26919989324512894, 0.0, 0
694, 173.25031280517578, 173.2571542263031, 158.0, 149.5, 1.788054567094943, 0.5660172734763634, 141.9722, 135.06255, 5.474231910153508, 0, 0.5660172734763634, 0.2691819163990292, 0.2691819163990292, 0.0, 0
695, 173.50031042099, 173.50713086128235, 158.0, 149.25, 1.790054628131962, 0.5620171514023256, 141.9722, 134.85932499999998, 5.482732169560839, 0, 0.5620171514023256, 0.2691602627985006, 0.2691602627985006, 0.0, 0
696, 173.75032377243042, 173.7572536468506, 157.5, 149.5, 1.790054628131962, 0.5620171514023256, 141.56574999999998, 135.06255, 5.482732169560839, 0, 0.5620171514023256, 0.26914250729601186, 0.26914250729601186, 0.0, 0
697, 174.00030946731567, 174.00713896751404, 158.0, 149.5, 1.790054628131962, 0.5620171514023256, 141.9722, 135.06255, 5.482732169560839, 0, 0.5620171514023256, 0.2691284847562798, 0.2691284847562798, 0.0, 0
698, 174.25031852722168, 174.25733637809753, 158.25, 149.75, 1.788054567094943, 0.5640172124393446, 142.175425, 135.265775, 5.474231910153508, 0, 0.5640172124393446, 0.2691106980431446, 0.2691106980431446, 0.0, 0
699, 174.50031208992004, 174.50709795951843, 157.5, 149.5, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2690928374790049, 0.2690928374790049, 0.0, 0
700, 174.7503147125244, 174.75737166404724, 157.75, 149.5, 1.790054628131962, 0.5580170293282877, 141.76897499999998, 135.06255, 5.482732169560839, 0, 0.5580170293282877, 0.26907139236127176, 0.26907139236127176, 0.0, 0
701, 175.00030899047852, 175.00710368156433, 157.5, 149.5, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.26905745372235934, 0.26905745372235934, 0.0, 0
702, 175.2503216266632, 175.25740694999695, 157.5, 149.75, 1.7800543229468673, 0.5580170293282877, 141.56574999999998, 135.265775, 5.440230872524186, 0, 0.5580170293282877, 0.26903976550373265, 0.26903976550373265, 0.0, 0
703, 175.50031876564026, 175.50723671913147, 157.75, 149.5, 1.788054567094943, 0.5640172124393446, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5640172124393446, 0.26902164402540674, 0.26902164402540674, 0.0, 0
704, 175.75018310546875, 175.7571713924408, 157.75, 149.5, 1.790054628131962, 0.5600170903653066, 141.76897499999998, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.26898539069773353, 0.26898539069773353, 0.0, 0
705, 176.0003170967102, 176.0071406364441, 157.75, 149.5, 1.790054628131962, 0.5600170903653066, 141.76897499999998, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2689829781363269, 0.2689829781363269, 0.0, 0
706, 176.250337600708, 176.25750088691711, 157.75, 150.0, 1.788054567094943, 0.5520168462172308, 141.76897499999998, 135.469, 5.474231910153508, 0, 0.5520168462172308, 0.26896920133340885, 0.26896920133340885, 0.0, 0
707, 176.50030994415283, 176.5071861743927, 157.5, 149.5, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2689515108691012, 0.2689515108691012, 0.0, 0
708, 176.75031566619873, 176.7571198940277, 157.25, 149.25, 1.790054628131962, 0.5640172124393446, 141.362525, 134.85932499999998, 5.482732169560839, 0, 0.5640172124393446, 0.26893025293552775, 0.26893025293552775, 0.0, 0
709, 177.0003137588501, 177.0071141719818, 157.75, 149.5, 1.788054567094943, 0.5580170293282877, 141.76897499999998, 135.06255, 5.474231910153508, 0, 0.5580170293282877, 0.26891650053216765, 0.26891650053216765, 0.0, 0
710, 177.25030875205994, 177.25722479820251, 157.5, 149.75, 1.788054567094943, 0.5520168462172308, 141.56574999999998, 135.265775, 5.474231910153508, 0, 0.5520168462172308, 0.2688989067058394, 0.2688989067058394, 0.0, 0
711, 177.5003159046173, 177.50723552703857, 157.25, 149.25, 1.790054628131962, 0.5520168462172308, 141.362525, 134.85932499999998, 5.482732169560839, 0, 0.5520168462172308, 0.2688776211760002, 0.2688776211760002, 0.0, 0
712, 177.7503068447113, 177.75728249549866, 157.5, 149.5, 1.788054567094943, 0.5580170293282877, 141.56574999999998, 135.06255, 5.474231910153508, 0, 0.5580170293282877, 0.2688602340633315, 0.2688602340633315, 0.0, 0
713, 178.00031161308289, 178.00717091560364, 157.5, 149.5, 1.790054628131962, 0.5520168462172308, 141.56574999999998, 135.06255, 5.482732169560839, 0, 0.5520168462172308, 0.26884649584708153, 0.26884649584708153, 0.0, 0
714, 178.25031781196594, 178.25729322433472, 157.5, 149.0, 1.788054567094943, 0.544016602069155, 141.56574999999998, 134.65609999999998, 5.474231910153508, 0, 0.544016602069155, 0.2688253717636746, 0.2688253717636746, 0.0, 0
715, 178.5003125667572, 178.50738859176636, 157.25, 149.5, 1.790054628131962, 0.5600170903653066, 141.362525, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.26881166701895953, 0.26881166701895953, 0.0, 0
716, 178.75031423568726, 178.7570939064026, 157.25, 149.5, 1.790054628131962, 0.5520168462172308, 141.362525, 135.06255, 5.482732169560839, 0, 0.5520168462172308, 0.2687905961846706, 0.2687905961846706, 0.0, 0
717, 179.00031566619873, 179.00711679458618, 157.25, 149.75, 1.790054628131962, 0.5560169682912687, 141.362525, 135.265775, 5.482732169560839, 0, 0.5560169682912687, 0.26877702183901864, 0.26877702183901864, 0.0, 0
718, 179.25028014183044, 179.25719237327576, 157.5, 150.0, 1.788054567094943, 0.540016479995117, 141.56574999999998, 135.469, 5.474231910153508, 0, 0.540016479995117, 0.2687597010594285, 0.2687597010594285, 0.0, 0
719, 179.50030088424683, 179.5067014694214, 157.25, 149.5, 1.790054628131962, 0.5540169072542498, 141.362525, 135.06255, 5.482732169560839, 0, 0.5540169072542498, 0.26874229955841855, 0.26874229955841855, 0.0, 0
720, 179.75031685829163, 179.7572124004364, 157.0, 149.75, 1.788054567094943, 0.5500167851802118, 141.1593, 135.265775, 5.474231910153508, 0, 0.5500167851802118, 0.2687213120711567, 0.2687213120711567, 0.0, 0
721, 180.0003101825714, 180.00709438323975, 157.5, 148.75, 1.790054628131962, 0.5520168462172308, 141.56574999999998, 134.452875, 5.482732169560839, 0, 0.5520168462172308, 0.2687077459047753, 0.2687077459047753, 0.0, 0
722, 180.25031852722168, 180.2571451663971, 157.25, 149.75, 1.788054567094943, 0.5460166631061739, 141.362525, 135.265775, 5.474231910153508, 0, 0.5460166631061739, 0.2686868101779947, 0.2686868101779947, 0.0, 0
723, 180.50031065940857, 180.50713872909546, 156.75, 149.5, 1.790054628131962, 0.5560169682912687, 140.956075, 135.06255, 5.482732169560839, 0, 0.5560169682912687, 0.2686732841668542, 0.2686732841668542, 0.0, 0
724, 180.75030636787415, 180.75697898864746, 156.75, 149.75, 1.790054628131962, 0.5520168462172308, 140.956075, 135.265775, 5.482732169560839, 0, 0.5520168462172308, 0.26865239562878696, 0.26865239562878696, 0.0, 0
725, 181.00031566619873, 181.0071141719818, 157.25, 149.25, 1.790054628131962, 0.5500167851802118, 141.362525, 134.85932499999998, 5.482732169560839, 0, 0.5500167851802118, 0.2686390020598797, 0.2686390020598797, 0.0, 0
726, 181.25031518936157, 181.2571964263916, 157.25, 149.75, 1.788054567094943, 0.5480167241431929, 141.362525, 135.265775, 5.474231910153508, 0, 0.5480167241431929, 0.2686218620638199, 0.2686218620638199, 0.0, 0
727, 181.5003206729889, 181.510240316391, 157.0, 149.75, 1.7860545060579243, 0.5540169072542498, 141.1593, 135.265775, 5.465731650746178, 0, 0.5540169072542498, 0.26860464146506846, 0.26860464146506846, 0.0, 0
728, 181.7503113746643, 181.75722122192383, 157.5, 149.25, 1.790054628131962, 0.5580170293282877, 141.56574999999998, 134.85932499999998, 5.482732169560839, 0, 0.5580170293282877, 0.26858365805496476, 0.26858365805496476, 0.0, 0
729, 182.00030255317688, 182.00737524032593, 157.5, 149.75, 1.788054567094943, 0.5520168462172308, 141.56574999999998, 135.265775, 5.474231910153508, 0, 0.5520168462172308, 0.2685629539316219, 0.2685629539316219, 0.0, 0
730, 182.25032138824463, 182.2572305202484, 157.0, 149.75, 1.790054628131962, 0.5560169682912687, 141.1593, 135.265775, 5.482732169560839, 0, 0.5560169682912687, 0.26855338117074545, 0.26855338117074545, 0.0, 0
731, 182.5003170967102, 182.50717687606812, 157.0, 149.25, 1.788054567094943, 0.5560169682912687, 141.1593, 134.85932499999998, 5.474231910153508, 0, 0.5560169682912687, 0.2685326537262691, 0.2685326537262691, 0.0, 0
732, 182.75032353401184, 182.75717878341675, 157.25, 149.75, 1.790054628131962, 0.5540169072542498, 141.362525, 135.265775, 5.482732169560839, 0, 0.5540169072542498, 0.26851932321188254, 0.26851932321188254, 0.0, 0
733, 183.000314950943, 183.00706458091736, 157.25, 149.25, 1.790054628131962, 0.5580170293282877, 141.362525, 134.85932499999998, 5.482732169560839, 0, 0.5580170293282877, 0.26849864096094134, 0.26849864096094134, 0.0, 0
734, 183.25031971931458, 183.25716614723206, 157.25, 149.75, 1.790054628131962, 0.5540169072542498, 141.362525, 135.265775, 5.482732169560839, 0, 0.5540169072542498, 0.26848544599345736, 0.26848544599345736, 0.0, 0
735, 183.5003161430359, 183.5071656703949, 157.0, 149.5, 1.790054628131962, 0.5560169682912687, 141.1593, 135.06255, 5.482732169560839, 0, 0.5560169682912687, 0.26846850966208713, 0.26846850966208713, 0.0, 0
736, 183.75031447410583, 183.757182598114, 157.0, 149.75, 1.790054628131962, 0.5540169072542498, 141.1593, 135.265775, 5.482732169560839, 0, 0.5540169072542498, 0.26845157633083616, 0.26845157633083616, 0.0, 0
737, 184.00031995773315, 184.00716757774353, 157.25, 149.75, 1.790054628131962, 0.5580170293282877, 141.362525, 135.265775, 5.482732169560839, 0, 0.5580170293282877, 0.2684346743506971, 0.2684346743506971, 0.0, 0
738, 184.25032234191895, 184.25719118118286, 156.75, 149.25, 1.788054567094943, 0.5620171514023256, 140.956075, 134.85932499999998, 5.474231910153508, 0, 0.5620171514023256, 0.268417792134076, 0.268417792134076, 0.0, 0
739, 184.50031518936157, 184.50719022750854, 157.5, 149.25, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 134.85932499999998, 5.482732169560839, 0, 0.5600170903653066, 0.26840084352688187, 0.26840084352688187, 0.0, 0
740, 184.75031900405884, 184.75716018676758, 157.0, 149.75, 1.788054567094943, 0.5620171514023256, 141.1593, 135.265775, 5.474231910153508, 0, 0.5620171514023256, 0.2683803034316785, 0.2683803034316785, 0.0, 0
741, 185.00031542778015, 185.00717663764954, 157.0, 149.5, 1.790054628131962, 0.5600170903653066, 141.1593, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2683671826445959, 0.2683671826445959, 0.0, 0
742, 185.25031566619873, 185.25717449188232, 157.5, 149.5, 1.788054567094943, 0.5640172124393446, 141.56574999999998, 135.06255, 5.474231910153508, 0, 0.5640172124393446, 0.26834669562257485, 0.26834669562257485, 0.0, 0
743, 185.5003170967102, 185.50715470314026, 157.25, 149.25, 1.792054689168981, 0.5580170293282877, 141.362525, 134.85932499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.2683336133199248, 0.2683336133199248, 0.0, 0
744, 185.75030708312988, 185.75718641281128, 157.25, 149.75, 1.792054689168981, 0.5540169072542498, 141.362525, 135.265775, 5.4912324289681695, 0, 0.5540169072542498, 0.2683132603011691, 0.2683132603011691, 0.0, 0
745, 186.00031566619873, 186.00724411010742, 157.25, 150.0, 1.790054628131962, 0.5580170293282877, 141.362525, 135.469, 5.482732169560839, 0, 0.5580170293282877, 0.2683041009870992, 0.2683041009870992, 0.0, 0
746, 186.25031971931458, 186.25718522071838, 157.5, 149.5, 1.788054567094943, 0.5720174565874203, 141.56574999999998, 135.06255, 5.474231910153508, 0, 0.5720174565874203, 0.2682873260108085, 0.2682873260108085, 0.0, 0
747, 186.50031065940857, 186.50801968574524, 157.25, 149.75, 1.792054689168981, 0.5580170293282877, 141.362525, 135.265775, 5.4912324289681695, 0, 0.5580170293282877, 0.2682667549050768, 0.2682667549050768, 0.0, 0
748, 186.75030755996704, 186.75700640678406, 157.0, 150.0, 1.792054689168981, 0.5560169682912687, 141.1593, 135.469, 5.4912324289681695, 0, 0.5560169682912687, 0.2682464766272039, 0.2682464766272039, 0.0, 0
749, 187.00031900405884, 187.00727939605713, 157.0, 149.75, 1.792054689168981, 0.5580170293282877, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5580170293282877, 0.2682374155640579, 0.2682374155640579, 0.0, 0
750, 187.2503182888031, 187.25723671913147, 157.25, 149.25, 1.788054567094943, 0.5700173955504014, 141.362525, 134.85932499999998, 5.474231910153508, 0, 0.5700173955504014, 0.26822081098834794, 0.26822081098834794, 0.0, 0
751, 187.50031757354736, 187.5071897506714, 157.0, 149.25, 1.792054689168981, 0.5600170903653066, 141.1593, 134.85932499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26820403268509363, 0.26820403268509363, 0.0, 0
752, 187.75134992599487, 187.7604866027832, 157.5, 149.75, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 135.265775, 5.465731650746178, 0, 0.5620171514023256, 0.26818005645724075, 0.26818005645724075, 0.0, 0
753, 188.00030636787415, 188.0072033405304, 157.0, 149.5, 1.790054628131962, 0.5600170903653066, 141.1593, 135.06255, 5.482732169560839, 0, 0.5600170903653066, 0.2681708101715552, 0.2681708101715552, 0.0, 0
754, 188.2503228187561, 188.25717163085938, 157.5, 149.0, 1.790054628131962, 0.5760175786614582, 141.56574999999998, 134.65609999999998, 5.482732169560839, 0, 0.5760175786614582, 0.26814310063179647, 0.26814310063179647, 0.0, 0
755, 188.50030899047852, 188.50708103179932, 157.0, 150.0, 1.790054628131962, 0.5620171514023256, 141.1593, 135.469, 5.482732169560839, 0, 0.5620171514023256, 0.2681341439854634, 0.2681341439854634, 0.0, 0
756, 188.75030088424683, 188.75695776939392, 157.5, 149.75, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 135.265775, 5.482732169560839, 0, 0.5600170903653066, 0.2681176812021002, 0.2681176812021002, 0.0, 0
757, 189.00031304359436, 189.00710606575012, 157.0, 150.0, 1.790054628131962, 0.5600170903653066, 141.1593, 135.469, 5.482732169560839, 0, 0.5600170903653066, 0.26810120190689535, 0.26810120190689535, 0.0, 0
758, 189.25031852722168, 189.2571747303009, 157.0, 149.5, 1.788054567094943, 0.5760175786614582, 141.1593, 135.06255, 5.474231910153508, 0, 0.5760175786614582, 0.26808476109810897, 0.26808476109810897, 0.0, 0
759, 189.50031757354736, 189.5071837902069, 157.25, 150.0, 1.792054689168981, 0.5620171514023256, 141.362525, 135.469, 5.4912324289681695, 0, 0.5620171514023256, 0.26806825075379237, 0.26806825075379237, 0.0, 0
760, 189.75031805038452, 189.7571747303009, 157.0, 149.5, 1.792054689168981, 0.5640172124393446, 141.1593, 135.06255, 5.4912324289681695, 0, 0.5640172124393446, 0.26804823224583796, 0.26804823224583796, 0.0, 0
761, 190.0003161430359, 190.0071485042572, 157.0, 149.5, 1.792054689168981, 0.5680173345133824, 141.1593, 135.06255, 5.4912324289681695, 0, 0.5680173345133824, 0.2680394303044684, 0.2680394303044684, 0.0, 0
762, 190.2503218650818, 190.25725531578064, 156.75, 149.5, 1.790054628131962, 0.582017761772515, 140.956075, 135.06255, 5.482732169560839, 0, 0.582017761772515, 0.2680230855431667, 0.2680230855431667, 0.0, 0
763, 190.50031399726868, 190.50715470314026, 157.0, 149.5, 1.792054689168981, 0.5660172734763634, 141.1593, 135.06255, 5.4912324289681695, 0, 0.5660172734763634, 0.26800665559631387, 0.26800665559631387, 0.0, 0
764, 190.75031685829163, 190.75717163085938, 156.75, 149.5, 1.792054689168981, 0.5620171514023256, 140.956075, 135.06255, 5.4912324289681695, 0, 0.5620171514023256, 0.2679866412783989, 0.2679866412783989, 0.0, 0
765, 191.0003161430359, 191.00711798667908, 157.0, 149.75, 1.792054689168981, 0.5720174565874203, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5720174565874203, 0.26797413452884733, 0.26797413452884733, 0.0, 0
766, 191.2503206729889, 191.25717663764954, 157.0, 149.75, 1.790054628131962, 0.5760175786614582, 141.1593, 135.265775, 5.482732169560839, 0, 0.5760175786614582, 0.26795787185781883, 0.26795787185781883, 0.0, 0
767, 191.50031065940857, 191.50709629058838, 157.0, 149.75, 1.790054628131962, 0.5620171514023256, 141.1593, 135.265775, 5.482732169560839, 0, 0.5620171514023256, 0.2679415309024771, 0.2679415309024771, 0.0, 0
768, 191.75030541419983, 191.75694918632507, 157.0, 149.75, 1.790054628131962, 0.5640172124393446, 141.1593, 135.265775, 5.482732169560839, 0, 0.5640172124393446, 0.26792151272402887, 0.26792151272402887, 0.0, 0
769, 192.00034165382385, 192.0072169303894, 157.0, 150.0, 1.792054689168981, 0.5660172734763634, 141.1593, 135.469, 5.4912324289681695, 0, 0.5660172734763634, 0.26790530038416005, 0.26790530038416005, 0.0, 0
770, 192.25031685829163, 192.257182598114, 156.75, 150.0, 1.790054628131962, 0.5760175786614582, 140.956075, 135.469, 5.482732169560839, 0, 0.5760175786614582, 0.2678892039280587, 0.2678892039280587, 0.0, 0
771, 192.500314950943, 192.5070903301239, 157.0, 149.75, 1.792054689168981, 0.5640172124393446, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5640172124393446, 0.26787674094858005, 0.26787674094858005, 0.0, 0
772, 192.75035405158997, 192.75714087486267, 157.25, 149.5, 1.792054689168981, 0.5600170903653066, 141.362525, 135.06255, 5.4912324289681695, 0, 0.5600170903653066, 0.26785689932730783, 0.26785689932730783, 0.0, 0
773, 193.0003113746643, 193.0071198940277, 157.0, 149.75, 1.792054689168981, 0.5620171514023256, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5620171514023256, 0.2678445593568224, 0.2678445593568224, 0.0, 0
774, 193.25032258033752, 193.25718092918396, 157.0, 149.75, 1.792054689168981, 0.5680173345133824, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5680173345133824, 0.2678284689728203, 0.2678284689728203, 0.0, 0
775, 193.50031638145447, 193.50709700584412, 157.25, 150.0, 1.792054689168981, 0.5620171514023256, 141.362525, 135.469, 5.4912324289681695, 0, 0.5620171514023256, 0.2678123850777787, 0.2678123850777787, 0.0, 0
776, 193.75030422210693, 193.7569510936737, 157.0, 150.0, 1.792054689168981, 0.5660172734763634, 141.1593, 135.469, 5.4912324289681695, 0, 0.5660172734763634, 0.26779632877325366, 0.26779632877325366, 0.0, 0
777, 194.00017714500427, 194.00894594192505, 157.25, 149.75, 1.788054567094943, 0.5700173955504014, 141.362525, 135.265775, 5.474231910153508, 0, 0.5700173955504014, 0.2677802926917652, 0.2677802926917652, 0.0, 0
778, 194.25036716461182, 194.2572717666626, 157.0, 149.75, 1.788054567094943, 0.5640172124393446, 141.1593, 135.265775, 5.474231910153508, 0, 0.5640172124393446, 0.26776410026180386, 0.26776410026180386, 0.0, 0
779, 194.50031208992004, 194.50711822509766, 157.25, 149.75, 1.792054689168981, 0.5580170293282877, 141.362525, 135.265775, 5.4912324289681695, 0, 0.5580170293282877, 0.26774052457820563, 0.26774052457820563, 0.0, 0
780, 194.75031208992004, 194.75709629058838, 157.25, 149.5, 1.792054689168981, 0.5600170903653066, 141.362525, 135.06255, 5.4912324289681695, 0, 0.5600170903653066, 0.26772471166616274, 0.26772471166616274, 0.0, 0
781, 195.0003137588501, 195.00708627700806, 157.0, 150.0, 1.794054750206, 0.5600170903653066, 141.1593, 135.469, 5.4997326883755004, 0, 0.5600170903653066, 0.2677163462863117, 0.2677163462863117, 0.0, 0
782, 195.250314950943, 195.25716853141785, 157.25, 150.0, 1.792054689168981, 0.5560169682912687, 141.362525, 135.469, 5.4912324289681695, 0, 0.5560169682912687, 0.2677005082598205, 0.2677005082598205, 0.0, 0
783, 195.5003161430359, 195.50714778900146, 157.25, 149.5, 1.790054628131962, 0.5580170293282877, 141.362525, 135.06255, 5.482732169560839, 0, 0.5580170293282877, 0.267688294620668, 0.267688294620668, 0.0, 0
784, 195.75030851364136, 195.7569980621338, 157.0, 150.0, 1.792054689168981, 0.5580170293282877, 141.1593, 135.469, 5.4912324289681695, 0, 0.5580170293282877, 0.2676685358608699, 0.2676685358608699, 0.0, 0
785, 196.0003182888031, 196.0071849822998, 157.25, 150.0, 1.792054689168981, 0.5580170293282877, 141.362525, 135.469, 5.4912324289681695, 0, 0.5580170293282877, 0.2676489545085401, 0.2676489545085401, 0.0, 0
786, 196.2503147125244, 196.25717282295227, 157.25, 149.5, 1.790054628131962, 0.5500167851802118, 141.362525, 135.06255, 5.482732169560839, 0, 0.5500167851802118, 0.26763689684563907, 0.26763689684563907, 0.0, 0
787, 196.50031328201294, 196.5071439743042, 156.75, 149.75, 1.794054750206, 0.5560169682912687, 140.956075, 135.265775, 5.4997326883755004, 0, 0.5560169682912687, 0.2676209887602008, 0.2676209887602008, 0.0, 0
788, 196.75031065940857, 196.7571222782135, 157.25, 149.5, 1.794054750206, 0.5600170903653066, 141.362525, 135.06255, 5.4997326883755004, 0, 0.5600170903653066, 0.2676015618990659, 0.2676015618990659, 0.0, 0
789, 197.0003147125244, 197.0071518421173, 157.25, 149.75, 1.794054750206, 0.5620171514023256, 141.362525, 135.265775, 5.4997326883755004, 0, 0.5620171514023256, 0.26759335446731924, 0.26759335446731924, 0.0, 0
790, 197.2503161430359, 197.25714588165283, 157.0, 150.25, 1.792054689168981, 0.5460166631061739, 141.1593, 135.672225, 5.4912324289681695, 0, 0.5460166631061739, 0.2675776049329617, 0.2675776049329617, 0.0, 0
791, 197.50031566619873, 197.50711679458618, 157.25, 149.75, 1.792054689168981, 0.5600170903653066, 141.362525, 135.265775, 5.4912324289681695, 0, 0.5600170903653066, 0.2675617663330714, 0.2675617663330714, 0.0, 0
792, 197.75030398368835, 197.75697827339172, 157.25, 150.0, 1.792054689168981, 0.5560169682912687, 141.362525, 135.469, 5.4912324289681695, 0, 0.5560169682912687, 0.26754225799891973, 0.26754225799891973, 0.0, 0
793, 198.00031447410583, 198.0071156024933, 157.25, 149.75, 1.794054750206, 0.5580170293282877, 141.362525, 135.265775, 5.4997326883755004, 0, 0.5580170293282877, 0.26752654994715286, 0.26752654994715286, 0.0, 0
794, 198.25031757354736, 198.2571895122528, 157.25, 149.75, 1.790054628131962, 0.544016602069155, 141.362525, 135.265775, 5.482732169560839, 0, 0.544016602069155, 0.26751096025726984, 0.26751096025726984, 0.0, 0
795, 198.5003170967102, 198.50717544555664, 156.5, 149.75, 1.792054689168981, 0.5520168462172308, 140.75285, 135.265775, 5.4912324289681695, 0, 0.5520168462172308, 0.2674989131374712, 0.2674989131374712, 0.0, 0
796, 198.75030851364136, 198.75672507286072, 157.25, 149.75, 1.788054567094943, 0.5600170903653066, 141.362525, 135.265775, 5.474231910153508, 0, 0.5600170903653066, 0.2674757851250895, 0.2674757851250895, 0.0, 0
797, 199.00031638145447, 199.00717449188232, 156.75, 149.75, 1.792054689168981, 0.5540169072542498, 140.956075, 135.265775, 5.4912324289681695, 0, 0.5540169072542498, 0.2674637649792775, 0.2674637649792775, 0.0, 0
798, 199.25032329559326, 199.25712251663208, 157.0, 150.0, 1.790054628131962, 0.540016479995117, 141.1593, 135.469, 5.482732169560839, 0, 0.540016479995117, 0.26744077315684134, 0.26744077315684134, 0.0, 0
799, 199.50031757354736, 199.5071530342102, 157.0, 149.75, 1.792054689168981, 0.5520168462172308, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5520168462172308, 0.2674326672311569, 0.2674326672311569, 0.0, 0
800, 199.75032234191895, 199.75707697868347, 157.0, 149.75, 1.792054689168981, 0.5560169682912687, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5560169682912687, 0.2674134255474714, 0.2674134255474714, 0.0, 0
801, 200.00031518936157, 200.00711703300476, 157.25, 149.75, 1.792054689168981, 0.5520168462172308, 141.362525, 135.265775, 5.4912324289681695, 0, 0.5520168462172308, 0.2674016603660032, 0.2674016603660032, 0.0, 0
802, 200.25025177001953, 200.25717997550964, 157.25, 149.75, 1.790054628131962, 0.544016602069155, 141.362525, 135.265775, 5.482732169560839, 0, 0.544016602069155, 0.2673861553948891, 0.2673861553948891, 0.0, 0
803, 200.50031685829163, 200.50721621513367, 157.5, 150.0, 1.792054689168981, 0.5520168462172308, 141.56574999999998, 135.469, 5.4912324289681695, 0, 0.5520168462172308, 0.2673705649840423, 0.2673705649840423, 0.0, 0
804, 200.75030827522278, 200.75706005096436, 157.25, 150.0, 1.792054689168981, 0.5580170293282877, 141.362525, 135.469, 5.4912324289681695, 0, 0.5580170293282877, 0.2673513859995609, 0.2673513859995609, 0.0, 0
805, 201.00030636787415, 201.00709629058838, 157.0, 150.0, 1.792054689168981, 0.5500167851802118, 141.1593, 135.469, 5.4912324289681695, 0, 0.5500167851802118, 0.267339715386659, 0.267339715386659, 0.0, 0
806, 201.25031542778015, 201.25717854499817, 156.75, 150.0, 1.792054689168981, 0.5460166631061739, 140.956075, 135.469, 5.4912324289681695, 0, 0.5460166631061739, 0.2673242864271339, 0.2673242864271339, 0.0, 0
807, 201.50031161308289, 201.50712990760803, 157.25, 150.0, 1.792054689168981, 0.5500167851802118, 141.362525, 135.469, 5.4912324289681695, 0, 0.5500167851802118, 0.2673088674345703, 0.2673088674345703, 0.0, 0
808, 201.750314950943, 201.75710773468018, 157.25, 149.5, 1.794054750206, 0.5520168462172308, 141.362525, 135.06255, 5.4997326883755004, 0, 0.5520168462172308, 0.267293472374047, 0.267293472374047, 0.0, 0
809, 202.0003147125244, 202.00735592842102, 157.5, 150.0, 1.792054689168981, 0.5600170903653066, 141.56574999999998, 135.469, 5.4912324289681695, 0, 0.5600170903653066, 0.2672781868912253, 0.2672781868912253, 0.0, 0
810, 202.25032138824463, 202.25732040405273, 157.25, 150.25, 1.790054628131962, 0.5540169072542498, 141.362525, 135.672225, 5.482732169560839, 0, 0.5540169072542498, 0.2672665338694715, 0.2672665338694715, 0.0, 0
811, 202.50031328201294, 202.50717878341675, 157.0, 150.0, 1.794054750206, 0.5620171514023256, 141.1593, 135.469, 5.4997326883755004, 0, 0.5620171514023256, 0.267247329126195, 0.267247329126195, 0.0, 0
812, 202.75032019615173, 202.7568781375885, 157.5, 150.0, 1.794054750206, 0.5560169682912687, 141.56574999999998, 135.469, 5.4997326883755004, 0, 0.5560169682912687, 0.26722838923272896, 0.26722838923272896, 0.0, 0
813, 203.00030851364136, 203.007098197937, 157.25, 150.0, 1.792054689168981, 0.5560169682912687, 141.362525, 135.469, 5.4912324289681695, 0, 0.5560169682912687, 0.2672206776602106, 0.2672206776602106, 0.0, 0
814, 203.25032091140747, 203.25711870193481, 157.25, 149.5, 1.792054689168981, 0.5640172124393446, 141.362525, 135.06255, 5.4912324289681695, 0, 0.5640172124393446, 0.2672053285668605, 0.2672053285668605, 0.0, 0
815, 203.50031995773315, 203.50724720954895, 157.5, 150.25, 1.792054689168981, 0.5580170293282877, 141.56574999999998, 135.672225, 5.4912324289681695, 0, 0.5580170293282877, 0.2671862775133844, 0.2671862775133844, 0.0, 0
816, 203.75030398368835, 203.75705695152283, 156.75, 150.0, 1.792054689168981, 0.5560169682912687, 140.956075, 135.469, 5.4912324289681695, 0, 0.5560169682912687, 0.2671710422406566, 0.2671710422406566, 0.0, 0
817, 204.00030708312988, 204.00708055496216, 157.0, 150.0, 1.794054750206, 0.5600170903653066, 141.1593, 135.469, 5.4997326883755004, 0, 0.5600170903653066, 0.2671558320270009, 0.2671558320270009, 0.0, 0
818, 204.25031900405884, 204.25718092918396, 157.0, 149.75, 1.792054689168981, 0.5700173955504014, 141.1593, 135.265775, 5.4912324289681695, 0, 0.5700173955504014, 0.2671407247512585, 0.2671407247512585, 0.0, 0
819, 204.5003080368042, 204.50722861289978, 156.75, 150.0, 1.792054689168981, 0.5580170293282877, 140.956075, 135.469, 5.4912324289681695, 0, 0.5580170293282877, 0.2671292553261617, 0.2671292553261617, 0.0, 0
820, 204.7503170967102, 204.75713300704956, 157.25, 150.0, 1.794054750206, 0.5640172124393446, 141.362525, 135.469, 5.4997326883755004, 0, 0.5640172124393446, 0.2671103170965994, 0.2671103170965994, 0.0, 0
821, 205.0003125667572, 205.00715112686157, 156.75, 150.25, 1.794054750206, 0.5580170293282877, 140.956075, 135.672225, 5.4997326883755004, 0, 0.5580170293282877, 0.2670952631428678, 0.2670952631428678, 0.0, 0
822, 205.25031566619873, 205.2572202682495, 157.25, 150.0, 1.792054689168981, 0.5780176396984771, 141.362525, 135.469, 5.4912324289681695, 0, 0.5780176396984771, 0.2670839462860606, 0.2670839462860606, 0.0, 0
823, 205.50031447410583, 205.50715017318726, 156.75, 150.25, 1.794054750206, 0.5660172734763634, 140.956075, 135.672225, 5.4997326883755004, 0, 0.5660172734763634, 0.26706876985250094, 0.26706876985250094, 0.0, 0
824, 205.75030279159546, 205.75692772865295, 157.25, 149.75, 1.794054750206, 0.5640172124393446, 141.362525, 135.265775, 5.4997326883755004, 0, 0.5640172124393446, 0.26704999146631003, 0.26704999146631003, 0.0, 0
825, 206.00031638145447, 206.00719571113586, 157.0, 150.25, 1.794054750206, 0.5640172124393446, 141.1593, 135.672225, 5.4997326883755004, 0, 0.5640172124393446, 0.26703872588567545, 0.26703872588567545, 0.0, 0
826, 206.25031924247742, 206.2571051120758, 157.25, 149.75, 1.794054750206, 0.5780176396984771, 141.362525, 135.265775, 5.4997326883755004, 0, 0.5780176396984771, 0.2670237021705244, 0.2670237021705244, 0.0, 0
827, 206.50006675720215, 206.5089910030365, 157.25, 150.25, 1.788054567094943, 0.5680173345133824, 141.362525, 135.672225, 5.474231910153508, 0, 0.5680173345133824, 0.26700868510214626, 0.26700868510214626, 0.0, 0
828, 206.75030946731567, 206.75718092918396, 157.0, 150.25, 1.794054750206, 0.5700173955504014, 141.1593, 135.672225, 5.4997326883755004, 0, 0.5700173955504014, 0.2669934307267301, 0.2669934307267301, 0.0, 0
829, 207.00031065940857, 207.00699424743652, 157.0, 150.5, 1.794054750206, 0.5660172734763634, 141.1593, 135.87545, 5.4997326883755004, 0, 0.5660172734763634, 0.26696734845135417, 0.26696734845135417, 0.0, 0
830, 207.2503182888031, 207.25719022750854, 157.25, 150.0, 1.790054628131962, 0.5760175786614582, 141.362525, 135.469, 5.482732169560839, 0, 0.5760175786614582, 0.2669637477216007, 0.2669637477216007, 0.0, 0
831, 207.50031924247742, 207.50717091560364, 157.25, 150.0, 1.794054750206, 0.5640172124393446, 141.362525, 135.469, 5.4997326883755004, 0, 0.5640172124393446, 0.26694866608228107, 0.26694866608228107, 0.0, 0
832, 207.75031518936157, 207.7571668624878, 157.0, 150.0, 1.794054750206, 0.5620171514023256, 141.1593, 135.469, 5.4997326883755004, 0, 0.5620171514023256, 0.26692632845231046, 0.26692632845231046, 0.0, 0
833, 208.00031232833862, 208.00710701942444, 156.75, 150.25, 1.794054750206, 0.5640172124393446, 140.956075, 135.672225, 5.4997326883755004, 0, 0.5640172124393446, 0.2669190101671761, 0.2669190101671761, 0.0, 0
834, 208.2503218650818, 208.25712990760803, 157.25, 150.25, 1.792054689168981, 0.5720174565874203, 141.362525, 135.672225, 5.4912324289681695, 0, 0.5720174565874203, 0.26690415216842833, 0.26690415216842833, 0.0, 0
835, 208.50031924247742, 208.50716972351074, 156.75, 149.75, 1.794054750206, 0.5600170903653066, 140.956075, 135.265775, 5.4997326883755004, 0, 0.5600170903653066, 0.26688919855236914, 0.26688919855236914, 0.0, 0
836, 208.75008463859558, 208.75690960884094, 157.25, 150.0, 1.794054750206, 0.5620171514023256, 141.362525, 135.469, 5.4997326883755004, 0, 0.5620171514023256, 0.2668706658724638, 0.2668706658724638, 0.0, 0
837, 209.00031733512878, 209.0070993900299, 157.0, 150.25, 1.794054750206, 0.5620171514023256, 141.1593, 135.672225, 5.4997326883755004, 0, 0.5620171514023256, 0.2668596326348309, 0.2668596326348309, 0.0, 0
838, 209.25031805038452, 209.25719690322876, 157.0, 150.25, 1.792054689168981, 0.5600170903653066, 141.1593, 135.672225, 5.4912324289681695, 0, 0.5600170903653066, 0.2668448471669622, 0.2668448471669622, 0.0, 0
839, 209.500314950943, 209.50715804100037, 156.75, 150.0, 1.794054750206, 0.5580170293282877, 140.956075, 135.469, 5.4997326883755004, 0, 0.5580170293282877, 0.2668299769647824, 0.2668299769647824, 0.0, 0
840, 209.75031900405884, 209.75718235969543, 157.0, 150.25, 1.794054750206, 0.5600170903653066, 141.1593, 135.672225, 5.4997326883755004, 0, 0.5600170903653066, 0.2668115194598144, 0.2668115194598144, 0.0, 0
841, 210.000079870224, 210.0072340965271, 156.5, 150.25, 1.794054750206, 0.5680173345133824, 140.75285, 135.672225, 5.4997326883755004, 0, 0.5680173345133824, 0.2668005661098256, 0.2668005661098256, 0.0, 0
842, 210.25033926963806, 210.25725936889648, 156.75, 150.25, 1.792054689168981, 0.5520168462172308, 140.956075, 135.672225, 5.4912324289681695, 0, 0.5520168462172308, 0.26678585722565185, 0.26678585722565185, 0.0, 0
843, 210.50031924247742, 210.50724482536316, 156.75, 150.0, 1.794054750206, 0.5600170903653066, 140.956075, 135.469, 5.4997326883755004, 0, 0.5600170903653066, 0.2667710658401097, 0.2667710658401097, 0.0, 0
844, 210.75031661987305, 210.7571256160736, 156.75, 150.0, 1.794054750206, 0.5580170293282877, 140.956075, 135.469, 5.4997326883755004, 0, 0.5580170293282877, 0.26675268540151276, 0.26675268540151276, 0.0, 0
845, 211.0003113746643, 211.00732421875, 156.75, 150.0, 1.794054750206, 0.5640172124393446, 140.956075, 135.469, 5.4997326883755004, 0, 0.5640172124393446, 0.26674181022393917, 0.26674181022393917, 0.0, 0
846, 211.25031971931458, 211.2572340965271, 156.75, 150.75, 1.792054689168981, 0.5520168462172308, 140.956075, 136.078675, 5.4912324289681695, 0, 0.5520168462172308, 0.2667271785067884, 0.2667271785067884, 0.0, 0
847, 211.50031518936157, 211.5072205066681, 156.5, 150.25, 1.794054750206, 0.5600170903653066, 140.75285, 135.672225, 5.4997326883755004, 0, 0.5600170903653066, 0.2667124648829331, 0.2667124648829331, 0.0, 0
848, 211.75030064582825, 211.75695157051086, 156.5, 149.25, 1.7980548722800378, 0.5620171514023256, 140.75285, 134.85932499999998, 5.5167332071901605, 0, 0.5620171514023256, 0.26669416157517123, 0.26669416157517123, 0.0, 0
849, 212.0003478527069, 212.0072546005249, 156.75, 149.75, 1.792054689168981, 0.5600170903653066, 140.956075, 135.265775, 5.4912324289681695, 0, 0.5600170903653066, 0.26668353987331894, 0.26668353987331894, 0.0, 0
850, 212.25032091140747, 212.2571268081665, 156.75, 150.5, 1.794054750206, 0.544016602069155, 140.956075, 135.87545, 5.4997326883755004, 0, 0.544016602069155, 0.2666763036215416, 0.2666763036215416, 0.0, 0
851, 212.50032091140747, 212.5071518421173, 156.75, 150.25, 1.796054811243019, 0.5480167241431929, 140.956075, 135.672225, 5.5082329477828305, 0, 0.5480167241431929, 0.2666504839048063, 0.2666504839048063, 0.0, 0
852, 212.75030422210693, 212.75936436653137, 156.75, 150.25, 1.792054689168981, 0.5520168462172308, 140.956075, 135.672225, 5.4912324289681695, 0, 0.5520168462172308, 0.2666398149069975, 0.2666398149069975, 0.0, 0
853, 213.00030398368835, 213.0071883201599, 156.5, 149.75, 1.794054750206, 0.5520168462172308, 140.75285, 135.265775, 5.4997326883755004, 0, 0.5520168462172308, 0.26662894584242913, 0.26662894584242913, 0.0, 0
854, 213.25032019615173, 213.25716638565063, 156.5, 150.0, 1.792054689168981, 0.5480167241431929, 140.75285, 135.469, 5.4912324289681695, 0, 0.5480167241431929, 0.2666069614826041, 0.2666069614826041, 0.0, 0
855, 213.50031733512878, 213.5071301460266, 156.25, 150.0, 1.796054811243019, 0.5480167241431929, 140.549625, 135.469, 5.5082329477828305, 0, 0.5480167241431929, 0.26659618588748035, 0.26659618588748035, 0.0, 0
856, 213.7503170967102, 213.7570652961731, 156.5, 149.75, 1.794054750206, 0.5480167241431929, 140.75285, 135.265775, 5.4997326883755004, 0, 0.5480167241431929, 0.266578136175176, 0.266578136175176, 0.0, 0
857, 214.0003092288971, 214.0071098804474, 156.5, 149.75, 1.794054750206, 0.5480167241431929, 140.75285, 135.265775, 5.4997326883755004, 0, 0.5480167241431929, 0.26657118682147374, 0.26657118682147374, 0.0, 0
858, 214.25032567977905, 214.2572751045227, 156.5, 149.75, 1.794054750206, 0.5460166631061739, 140.75285, 135.265775, 5.4997326883755004, 0, 0.5460166631061739, 0.2665530053287055, 0.2665530053287055, 0.0, 0
859, 214.5003204345703, 214.50738644599915, 156.25, 150.0, 1.792054689168981, 0.5580170293282877, 140.549625, 135.469, 5.4912324289681695, 0, 0.5580170293282877, 0.2665385987279407, 0.2665385987279407, 0.0, 0
860, 214.75020122528076, 214.75715470314026, 156.5, 150.25, 1.794054750206, 0.5560169682912687, 140.75285, 135.672225, 5.4997326883755004, 0, 0.5560169682912687, 0.2665241475107205, 0.2665241475107205, 0.0, 0
861, 215.00032091140747, 215.00733470916748, 156.25, 150.0, 1.794054750206, 0.5520168462172308, 140.549625, 135.469, 5.4997326883755004, 0, 0.5520168462172308, 0.2665060890770521, 0.2665060890770521, 0.0, 0
862, 215.25032258033752, 215.2574577331543, 156.5, 150.25, 1.792054689168981, 0.5520168462172308, 140.75285, 135.672225, 5.4912324289681695, 0, 0.5520168462172308, 0.2664955395847546, 0.2664955395847546, 0.0, 0
863, 215.50031876564026, 215.50739336013794, 156.5, 150.0, 1.792054689168981, 0.5540169072542498, 140.75285, 135.469, 5.4912324289681695, 0, 0.5540169072542498, 0.2664811465969512, 0.2664811465969512, 0.0, 0
864, 215.75031447410583, 215.75741314888, 156.25, 150.0, 1.794054750206, 0.5560169682912687, 140.549625, 135.469, 5.4997326883755004, 0, 0.5560169682912687, 0.26646305253293967, 0.26646305253293967, 0.0, 0
865, 216.00031876564026, 216.00744223594666, 156.25, 150.25, 1.794054750206, 0.5600170903653066, 140.549625, 135.672225, 5.4997326883755004, 0, 0.5600170903653066, 0.2664488599721402, 0.2664488599721402, 0.0, 0
866, 216.25032424926758, 216.25736212730408, 156.25, 150.25, 1.792054689168981, 0.5600170903653066, 140.549625, 135.672225, 5.4912324289681695, 0, 0.5600170903653066, 0.2664383932009269, 0.2664383932009269, 0.0, 0
867, 216.5003216266632, 216.50717496871948, 156.75, 150.25, 1.790054628131962, 0.5580170293282877, 140.956075, 135.672225, 5.482732169560839, 0, 0.5580170293282877, 0.2664240701491334, 0.2664240701491334, 0.0, 0
868, 216.75031805038452, 216.75726866722107, 156.0, 149.75, 1.792054689168981, 0.5540169072542498, 140.3464, 135.265775, 5.4912324289681695, 0, 0.5540169072542498, 0.2664059664299838, 0.2664059664299838, 0.0, 0
869, 217.000319480896, 217.00747990608215, 156.0, 149.75, 1.794054750206, 0.5560169682912687, 140.3464, 135.265775, 5.4997326883755004, 0, 0.5560169682912687, 0.26638805641462415, 0.26638805641462415, 0.0, 0
870, 217.25009775161743, 217.25700783729553, 156.5, 150.25, 1.792054689168981, 0.5640172124393446, 140.75285, 135.672225, 5.4912324289681695, 0, 0.5640172124393446, 0.2663777467443964, 0.2663777467443964, 0.0, 0
871, 217.50031971931458, 217.50725674629211, 156.25, 150.25, 1.796054811243019, 0.5580170293282877, 140.549625, 135.672225, 5.5082329477828305, 0, 0.5580170293282877, 0.2663672911752544, 0.2663672911752544, 0.0, 0
872, 217.7503147125244, 217.75725769996643, 156.25, 150.25, 1.794054750206, 0.5600170903653066, 140.549625, 135.672225, 5.4997326883755004, 0, 0.5600170903653066, 0.26634953007373596, 0.26634953007373596, 0.0, 0
873, 218.00031566619873, 218.00730562210083, 156.25, 149.75, 1.794054750206, 0.5580170293282877, 140.549625, 135.265775, 5.4997326883755004, 0, 0.5580170293282877, 0.26634288886232227, 0.26634288886232227, 0.0, 0
874, 218.25031900405884, 218.2575912475586, 156.25, 150.0, 1.790054628131962, 0.5720174565874203, 140.549625, 135.469, 5.482732169560839, 0, 0.5720174565874203, 0.26632500708235884, 0.26632500708235884, 0.0, 0
875, 218.5003206729889, 218.50734901428223, 156.25, 149.75, 1.794054750206, 0.5620171514023256, 140.549625, 135.265775, 5.4997326883755004, 0, 0.5620171514023256, 0.2663107268017262, 0.2663107268017262, 0.0, 0
876, 218.75032258033752, 218.757230758667, 156.25, 150.25, 1.794054750206, 0.5600170903653066, 140.549625, 135.672225, 5.4997326883755004, 0, 0.5600170903653066, 0.2662892580523222, 0.2662892580523222, 0.0, 0
877, 219.00029873847961, 219.00704765319824, 156.0, 150.25, 1.796054811243019, 0.5600170903653066, 140.3464, 135.672225, 5.5082329477828305, 0, 0.5600170903653066, 0.2662827712559448, 0.2662827712559448, 0.0, 0
878, 219.2503182888031, 219.25726795196533, 155.75, 149.75, 1.794054750206, 0.5760175786614582, 140.14317499999999, 135.265775, 5.4997326883755004, 0, 0.5760175786614582, 0.2662688442850696, 0.2662688442850696, 0.0, 0
879, 219.50032234191895, 219.5072522163391, 156.25, 150.25, 1.796054811243019, 0.5640172124393446, 140.549625, 135.672225, 5.5082329477828305, 0, 0.5640172124393446, 0.26625852146724593, 0.26625852146724593, 0.0, 0
880, 219.75032114982605, 219.75732374191284, 155.75, 150.25, 1.796054811243019, 0.5700173955504014, 140.14317499999999, 135.672225, 5.5082329477828305, 0, 0.5700173955504014, 0.26624083276259025, 0.26624083276259025, 0.0, 0
881, 220.00031971931458, 220.00740242004395, 156.0, 150.75, 1.794054750206, 0.5600170903653066, 140.3464, 136.078675, 5.4997326883755004, 0, 0.5600170903653066, 0.26623063729833873, 0.26623063729833873, 0.0, 0
882, 220.25031995773315, 220.25743508338928, 155.5, 150.0, 1.794054750206, 0.584017822809534, 139.93994999999998, 135.469, 5.4997326883755004, 0, 0.584017822809534, 0.2662166020214638, 0.2662166020214638, 0.0, 0
883, 220.50031971931458, 220.5072798728943, 156.0, 150.5, 1.796054811243019, 0.5660172734763634, 140.3464, 135.87545, 5.5082329477828305, 0, 0.5660172734763634, 0.2661988676578604, 0.2661988676578604, 0.0, 0
884, 220.75031280517578, 220.75726771354675, 156.0, 150.25, 1.794054750206, 0.5620171514023256, 140.3464, 135.672225, 5.4997326883755004, 0, 0.5620171514023256, 0.2661850290342711, 0.2661850290342711, 0.0, 0
885, 221.0026125907898, 221.01207375526428, 155.75, 150.25, 1.792054689168981, 0.5680173345133824, 140.14317499999999, 135.672225, 5.4912324289681695, 0, 0.5680173345133824, 0.26617483358888716, 0.26617483358888716, 0.0, 0
886, 221.25031995773315, 221.25721955299377, 155.75, 150.25, 1.790054628131962, 0.5760175786614582, 140.14317499999999, 135.672225, 5.482732169560839, 0, 0.5760175786614582, 0.2661570726035922, 0.2661570726035922, 0.0, 0
887, 221.50031685829163, 221.50713443756104, 155.75, 150.0, 1.794054750206, 0.5620171514023256, 140.14317499999999, 135.469, 5.4997326883755004, 0, 0.5620171514023256, 0.2661393195280306, 0.2661393195280306, 0.0, 0
888, 221.750305891037, 221.75698328018188, 156.0, 150.25, 1.7980548722800378, 0.5620171514023256, 140.3464, 135.672225, 5.5167332071901605, 0, 0.5620171514023256, 0.26612185238844077, 0.26612185238844077, 0.0, 0
889, 222.00031352043152, 222.0071234703064, 155.5, 150.5, 1.7980548722800378, 0.5620171514023256, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.5620171514023256, 0.26611577413137333, 0.26611577413137333, 0.0, 0
890, 222.2503182888031, 222.25721096992493, 156.0, 150.25, 1.796054811243019, 0.5700173955504014, 140.3464, 135.672225, 5.5082329477828305, 0, 0.5700173955504014, 0.2661095560261266, 0.2661095560261266, 0.0, 0
891, 222.50032138824463, 222.50715398788452, 155.5, 150.5, 1.796054811243019, 0.5640172124393446, 139.93994999999998, 135.87545, 5.5082329477828305, 0, 0.5640172124393446, 0.26609568004421913, 0.26609568004421913, 0.0, 0
892, 222.75032544136047, 222.7569854259491, 155.75, 150.5, 1.794054750206, 0.5680173345133824, 140.14317499999999, 135.87545, 5.4997326883755004, 0, 0.5680173345133824, 0.26607811272381454, 0.26607811272381454, 0.0, 0
893, 223.00030946731567, 223.00706815719604, 155.75, 150.0, 1.796054811243019, 0.5640172124393446, 140.14317499999999, 135.469, 5.5082329477828305, 0, 0.5640172124393446, 0.2660642682920873, 0.2660642682920873, 0.0, 0
894, 223.25031638145447, 223.25718760490417, 155.5, 150.0, 1.794054750206, 0.5660172734763634, 139.93994999999998, 135.469, 5.4997326883755004, 0, 0.5660172734763634, 0.2660468308450854, 0.2660468308450854, 0.0, 0
895, 223.50031757354736, 223.50713729858398, 155.5, 150.0, 1.796054811243019, 0.5580170293282877, 139.93994999999998, 135.469, 5.5082329477828305, 0, 0.5580170293282877, 0.2660368076448645, 0.2660368076448645, 0.0, 0
896, 223.75031042099, 223.75705647468567, 155.75, 150.5, 1.796054811243019, 0.5580170293282877, 140.14317499999999, 135.87545, 5.5082329477828305, 0, 0.5580170293282877, 0.26601941248360284, 0.26601941248360284, 0.0, 0
897, 224.00031280517578, 224.00701999664307, 155.25, 150.0, 1.794054750206, 0.5600170903653066, 139.73672499999998, 135.469, 5.4997326883755004, 0, 0.5600170903653066, 0.266009508929522, 0.266009508929522, 0.0, 0
898, 224.25032019615173, 224.2571837902069, 155.5, 150.25, 1.794054750206, 0.5560169682912687, 139.93994999999998, 135.672225, 5.4997326883755004, 0, 0.5560169682912687, 0.2659957673565634, 0.2659957673565634, 0.0, 0
899, 224.5003170967102, 224.50709629058838, 155.75, 150.0, 1.796054811243019, 0.5580170293282877, 140.14317499999999, 135.469, 5.5082329477828305, 0, 0.5580170293282877, 0.26597832432867374, 0.26597832432867374, 0.0, 0
900, 224.75032138824463, 224.75718331336975, 155.5, 150.5, 1.796054811243019, 0.5600170903653066, 139.93994999999998, 135.87545, 5.5082329477828305, 0, 0.5600170903653066, 0.26596477883273373, 0.26596477883273373, 0.0, 0
901, 225.00031185150146, 225.00705528259277, 155.75, 150.25, 1.796054811243019, 0.5600170903653066, 140.14317499999999, 135.672225, 5.5082329477828305, 0, 0.5600170903653066, 0.26595496218148984, 0.26595496218148984, 0.0, 0
902, 225.25031399726868, 225.25713181495667, 155.0, 150.25, 1.794054750206, 0.542016541032136, 139.5335, 135.672225, 5.4997326883755004, 0, 0.542016541032136, 0.2659413725331099, 0.2659413725331099, 0.0, 0
903, 225.50031733512878, 225.5071702003479, 155.75, 150.5, 1.796054811243019, 0.5580170293282877, 140.14317499999999, 135.87545, 5.5082329477828305, 0, 0.5580170293282877, 0.265927708219202, 0.265927708219202, 0.0, 0
