seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
904, 225.75030875205994, 225.75697994232178, 155.25, 150.5, 1.7980548722800378, 0.5600170903653066, 139.73672499999998, 135.87545, 5.5167332071901605, 0, 0.5600170903653066, 0.2659104496635134, 0.2659104496635134, 0.0, 0
905, 226.00031900405884, 226.00716280937195, 155.5, 150.0, 1.796054811243019, 0.5600170903653066, 139.93994999999998, 135.469, 5.5082329477828305, 0, 0.5600170903653066, 0.2659007843245549, 0.2659007843245549, 0.0, 0
906, 226.2503182888031, 226.25740599632263, 155.0, 150.75, 1.794054750206, 0.5480167241431929, 139.5335, 136.078675, 5.4997326883755004, 0, 0.5480167241431929, 0.2658909759287855, 0.2658909759287855, 0.0, 0
907, 226.50031757354736, 226.5071656703949, 155.25, 150.25, 1.796054811243019, 0.5520168462172308, 139.73672499999998, 135.672225, 5.5082329477828305, 0, 0.5520168462172308, 0.2658735967044654, 0.2658735967044654, 0.0, 0
908, 226.75030612945557, 226.75697374343872, 155.25, 150.25, 1.792054689168981, 0.5520168462172308, 139.73672499999998, 135.672225, 5.4912324289681695, 0, 0.5520168462172308, 0.26585640198919336, 0.26585640198919336, 0.0, 0
909, 227.00031280517578, 227.0070915222168, 155.25, 150.25, 1.796054811243019, 0.5500167851802118, 139.73672499999998, 135.672225, 5.5082329477828305, 0, 0.5500167851802118, 0.26584654962221066, 0.26584654962221066, 0.0, 0
910, 227.25031352043152, 227.25904178619385, 155.0, 150.25, 1.790054628131962, 0.542016541032136, 139.5335, 135.672225, 5.482732169560839, 0, 0.542016541032136, 0.2658257009642542, 0.2658257009642542, 0.0, 0
911, 227.50031542778015, 227.50719285011292, 155.25, 150.25, 1.794054750206, 0.5520168462172308, 139.73672499999998, 135.672225, 5.4997326883755004, 0, 0.5520168462172308, 0.26581956990220235, 0.26581956990220235, 0.0, 0
912, 227.75024580955505, 227.75712180137634, 155.25, 150.5, 1.796054811243019, 0.5520168462172308, 139.73672499999998, 135.87545, 5.5082329477828305, 0, 0.5520168462172308, 0.26579497874722957, 0.26579497874722957, 0.0, 0
913, 228.0003113746643, 228.0071337223053, 155.5, 150.25, 1.796054811243019, 0.5520168462172308, 139.93994999999998, 135.672225, 5.5082329477828305, 0, 0.5520168462172308, 0.26578922093223145, 0.26578922093223145, 0.0, 0
914, 228.25032114982605, 228.25721168518066, 155.25, 150.0, 1.794054750206, 0.5460166631061739, 139.73672499999998, 135.469, 5.4997326883755004, 0, 0.5460166631061739, 0.265779658734008, 0.265779658734008, 0.0, 0
915, 228.50031399726868, 228.50715899467468, 155.25, 150.25, 1.794054750206, 0.5580170293282877, 139.73672499999998, 135.672225, 5.4997326883755004, 0, 0.5580170293282877, 0.2657662022270042, 0.2657662022270042, 0.0, 0
916, 228.7503080368042, 228.7570571899414, 155.25, 150.25, 1.796054811243019, 0.5580170293282877, 139.73672499999998, 135.672225, 5.5082329477828305, 0, 0.5580170293282877, 0.2657490694364384, 0.2657490694364384, 0.0, 0
917, 229.0003147125244, 229.0070333480835, 155.5, 150.5, 1.7980548722800378, 0.5560169682912687, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.5560169682912687, 0.2657358281604232, 0.2657358281604232, 0.0, 0
918, 229.25031876564026, 229.25717902183533, 154.5, 150.5, 1.794054750206, 0.5560169682912687, 139.12705, 135.87545, 5.4997326883755004, 0, 0.5560169682912687, 0.26572640069071607, 0.26572640069071607, 0.0, 0
919, 229.5003159046173, 229.50735664367676, 155.0, 150.5, 1.796054811243019, 0.5580170293282877, 139.5335, 135.87545, 5.5082329477828305, 0, 0.5580170293282877, 0.265716732749226, 0.265716732749226, 0.0, 0
920, 229.7503182888031, 229.75717163085938, 155.25, 150.5, 1.796054811243019, 0.5560169682912687, 139.73672499999998, 135.87545, 5.5082329477828305, 0, 0.5560169682912687, 0.2656959685214799, 0.2656959685214799, 0.0, 0
921, 230.00030994415283, 230.0071234703064, 155.0, 150.5, 1.7980548722800378, 0.5580170293282877, 139.5335, 135.87545, 5.5167332071901605, 0, 0.5580170293282877, 0.2656864938818053, 0.2656864938818053, 0.0, 0
922, 230.2503204345703, 230.25726675987244, 155.5, 150.25, 1.796054811243019, 0.5580170293282877, 139.93994999999998, 135.672225, 5.5082329477828305, 0, 0.5580170293282877, 0.2656733585189919, 0.2656733585189919, 0.0, 0
923, 230.50033950805664, 230.50728344917297, 155.0, 150.0, 1.7980548722800378, 0.5580170293282877, 139.5335, 135.469, 5.5167332071901605, 0, 0.5580170293282877, 0.26566383717141395, 0.26566383717141395, 0.0, 0
924, 230.75031757354736, 230.7571940422058, 154.75, 150.25, 1.796054811243019, 0.5600170903653066, 139.330275, 135.672225, 5.5082329477828305, 0, 0.5600170903653066, 0.26564694183298965, 0.26564694183298965, 0.0, 0
925, 231.0002989768982, 231.00708842277527, 155.25, 150.0, 1.796054811243019, 0.5560169682912687, 139.73672499999998, 135.469, 5.5082329477828305, 0, 0.5560169682912687, 0.26563745339187683, 0.26563745339187683, 0.0, 0
926, 231.25032091140747, 231.25720071792603, 155.0, 149.75, 1.794054750206, 0.5660172734763634, 139.5335, 135.265775, 5.4997326883755004, 0, 0.5660172734763634, 0.26562050829726935, 0.26562050829726935, 0.0, 0
927, 231.5003113746643, 231.50716948509216, 155.0, 150.5, 1.7980548722800378, 0.5540169072542498, 139.5335, 135.87545, 5.5167332071901605, 0, 0.5540169072542498, 0.26560726232517506, 0.26560726232517506, 0.0, 0
928, 231.750314950943, 231.7572479248047, 154.75, 150.25, 1.796054811243019, 0.5580170293282877, 139.330275, 135.672225, 5.5082329477828305, 0, 0.5580170293282877, 0.2655905212106138, 0.2655905212106138, 0.0, 0
929, 232.00031042099, 232.00710797309875, 155.25, 150.5, 1.7980548722800378, 0.5600170903653066, 139.73672499999998, 135.87545, 5.5167332071901605, 0, 0.5600170903653066, 0.265584894224725, 0.265584894224725, 0.0, 0
930, 232.25031900405884, 232.2571406364441, 155.0, 149.75, 1.796054811243019, 0.5780176396984771, 139.5335, 135.265775, 5.5082329477828305, 0, 0.5780176396984771, 0.26556811021181925, 0.26556811021181925, 0.0, 0
931, 232.50032091140747, 232.50715041160583, 155.5, 150.5, 1.7980548722800378, 0.5600170903653066, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.5600170903653066, 0.265558721613564, 0.265558721613564, 0.0, 0
932, 232.75032687187195, 232.7570083141327, 155.0, 150.75, 1.7980548722800378, 0.5640172124393446, 139.5335, 136.078675, 5.5167332071901605, 0, 0.5640172124393446, 0.2655419707883455, 0.2655419707883455, 0.0, 0
933, 233.00030827522278, 233.0071063041687, 155.25, 150.25, 1.796054811243019, 0.5600170903653066, 139.73672499999998, 135.672225, 5.5082329477828305, 0, 0.5600170903653066, 0.2655327081047414, 0.2655327081047414, 0.0, 0
934, 233.25032114982605, 233.25715947151184, 155.5, 150.25, 1.796054811243019, 0.5780176396984771, 139.93994999999998, 135.672225, 5.5082329477828305, 0, 0.5780176396984771, 0.2655196056471514, 0.2655196056471514, 0.0, 0
935, 233.50031065940857, 233.51092958450317, 155.25, 150.5, 1.794054750206, 0.5640172124393446, 139.73672499999998, 135.87545, 5.4997326883755004, 0, 0.5640172124393446, 0.2655028028613984, 0.2655028028613984, 0.0, 0
936, 233.7502498626709, 233.75707244873047, 155.25, 150.5, 1.796054811243019, 0.5700173955504014, 139.73672499999998, 135.87545, 5.5082329477828305, 0, 0.5700173955504014, 0.2654897184383982, 0.2654897184383982, 0.0, 0
937, 234.0003113746643, 234.00710082054138, 155.25, 150.5, 1.7980548722800378, 0.5680173345133824, 139.73672499999998, 135.87545, 5.5167332071901605, 0, 0.5680173345133824, 0.26547304596972054, 0.26547304596972054, 0.0, 0
938, 234.2503206729889, 234.25713109970093, 155.0, 150.25, 1.796054811243019, 0.5760175786614582, 139.5335, 135.672225, 5.5082329477828305, 0, 0.5760175786614582, 0.26546395690360214, 0.26546395690360214, 0.0, 0
939, 234.50031447410583, 234.5073573589325, 155.0, 150.25, 1.796054811243019, 0.5640172124393446, 139.5335, 135.672225, 5.5082329477828305, 0, 0.5640172124393446, 0.2654547312235227, 0.2654547312235227, 0.0, 0
940, 234.75031661987305, 234.7570731639862, 155.5, 150.5, 1.796054811243019, 0.5660172734763634, 139.93994999999998, 135.87545, 5.5082329477828305, 0, 0.5660172734763634, 0.2654380164062671, 0.2654380164062671, 0.0, 0
941, 235.00031280517578, 235.0070834159851, 155.25, 150.5, 1.7980548722800378, 0.5680173345133824, 139.73672499999998, 135.87545, 5.5167332071901605, 0, 0.5680173345133824, 0.2654251053062948, 0.2654251053062948, 0.0, 0
942, 235.25031685829163, 235.25717639923096, 155.5, 150.0, 1.796054811243019, 0.582017761772515, 139.93994999999998, 135.469, 5.5082329477828305, 0, 0.582017761772515, 0.26541230877645816, 0.26541230877645816, 0.0, 0
943, 235.50031566619873, 235.50714564323425, 155.75, 150.75, 1.796054811243019, 0.5720174565874203, 140.14317499999999, 136.078675, 5.5082329477828305, 0, 0.5720174565874203, 0.26540313903497736, 0.26540313903497736, 0.0, 0
944, 235.75008010864258, 235.75688242912292, 155.5, 150.25, 1.7980548722800378, 0.5640172124393446, 139.93994999999998, 135.672225, 5.5167332071901605, 0, 0.5640172124393446, 0.2653865006988054, 0.2653865006988054, 0.0, 0
945, 236.0003170967102, 236.00724053382874, 155.5, 150.25, 1.7980548722800378, 0.5680173345133824, 139.93994999999998, 135.672225, 5.5167332071901605, 0, 0.5680173345133824, 0.26537374249671686, 0.26537374249671686, 0.0, 0
946, 236.25032114982605, 236.25716090202332, 155.5, 150.25, 1.7980548722800378, 0.5760175786614582, 139.93994999999998, 135.672225, 5.5167332071901605, 0, 0.5760175786614582, 0.26536471889189084, 0.26536471889189084, 0.0, 0
947, 236.50031185150146, 236.5071201324463, 155.5, 150.25, 1.7980548722800378, 0.5640172124393446, 139.93994999999998, 135.672225, 5.5167332071901605, 0, 0.5640172124393446, 0.26535192100044025, 0.26535192100044025, 0.0, 0
948, 236.7503068447113, 236.7570080757141, 155.75, 150.75, 1.8000549333170568, 0.5640172124393446, 140.14317499999999, 136.078675, 5.525233466597491, 0, 0.5640172124393446, 0.26533913313702495, 0.26533913313702495, 0.0, 0
949, 237.00031065940857, 237.0070493221283, 155.25, 150.25, 1.7980548722800378, 0.5640172124393446, 139.73672499999998, 135.672225, 5.5167332071901605, 0, 0.5640172124393446, 0.2653264563617883, 0.2653264563617883, 0.0, 0
950, 237.2503092288971, 237.257141828537, 155.5, 150.75, 1.7980548722800378, 0.5720174565874203, 139.93994999999998, 136.078675, 5.5167332071901605, 0, 0.5720174565874203, 0.2653174085155321, 0.2653174085155321, 0.0, 0
951, 237.5003206729889, 237.50714898109436, 155.5, 150.5, 1.7980548722800378, 0.5660172734763634, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.5660172734763634, 0.2653008922711253, 0.2653008922711253, 0.0, 0
952, 237.75031518936157, 237.75712966918945, 155.5, 150.0, 1.7980548722800378, 0.5680173345133824, 139.93994999999998, 135.469, 5.5167332071901605, 0, 0.5680173345133824, 0.2652881666985234, 0.2652881666985234, 0.0, 0
953, 238.000346660614, 238.00717163085938, 155.5, 150.25, 1.7980548722800378, 0.5600170903653066, 139.93994999999998, 135.672225, 5.5167332071901605, 0, 0.5600170903653066, 0.2652754736880265, 0.2652754736880265, 0.0, 0
954, 238.25027060508728, 238.25716519355774, 155.75, 150.5, 1.796054811243019, 0.5700173955504014, 140.14317499999999, 135.87545, 5.5082329477828305, 0, 0.5700173955504014, 0.2652627889367478, 0.2652627889367478, 0.0, 0
955, 238.50031733512878, 238.5072100162506, 155.75, 150.25, 1.7980548722800378, 0.5580170293282877, 140.14317499999999, 135.672225, 5.5167332071901605, 0, 0.5580170293282877, 0.2652500361985828, 0.2652500361985828, 0.0, 0
956, 238.75030422210693, 238.75700092315674, 155.5, 150.5, 1.7980548722800378, 0.5680173345133824, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.5680173345133824, 0.2652336843205694, 0.2652336843205694, 0.0, 0
957, 239.0003159046173, 239.00706005096436, 155.5, 150.25, 1.8000549333170568, 0.5640172124393446, 139.93994999999998, 135.672225, 5.525233466597491, 0, 0.5640172124393446, 0.2652248363455003, 0.2652248363455003, 0.0, 0
958, 239.25032091140747, 239.2571918964386, 155.5, 150.75, 1.796054811243019, 0.5680173345133824, 139.93994999999998, 136.078675, 5.5082329477828305, 0, 0.5680173345133824, 0.26521231876594786, 0.26521231876594786, 0.0, 0
959, 239.50031805038452, 239.50715899467468, 155.25, 150.5, 1.8000549333170568, 0.5580170293282877, 139.73672499999998, 135.87545, 5.525233466597491, 0, 0.5580170293282877, 0.2652033296009133, 0.2652033296009133, 0.0, 0
960, 239.75031089782715, 239.75711607933044, 155.75, 150.5, 1.8000549333170568, 0.5580170293282877, 140.14317499999999, 135.87545, 5.525233466597491, 0, 0.5580170293282877, 0.2651833515714914, 0.2651833515714914, 0.0, 0
961, 240.00030899047852, 240.0071747303009, 155.5, 150.75, 1.7980548722800378, 0.5640172124393446, 139.93994999999998, 136.078675, 5.5167332071901605, 0, 0.5640172124393446, 0.2651783524371263, 0.2651783524371263, 0.0, 0
962, 240.2503182888031, 240.25718569755554, 155.5, 150.75, 1.796054811243019, 0.5600170903653066, 139.93994999999998, 136.078675, 5.5082329477828305, 0, 0.5600170903653066, 0.26516573868133353, 0.26516573868133353, 0.0, 0
963, 240.50031566619873, 240.5073161125183, 155.5, 150.5, 1.796054811243019, 0.5600170903653066, 139.93994999999998, 135.87545, 5.5082329477828305, 0, 0.5600170903653066, 0.2651493186243501, 0.2651493186243501, 0.0, 0
964, 240.75030970573425, 240.75700759887695, 155.75, 150.25, 1.8000549333170568, 0.5620171514023256, 140.14317499999999, 135.672225, 5.525233466597491, 0, 0.5620171514023256, 0.265133012136924, 0.265133012136924, 0.0, 0
965, 241.00031566619873, 241.00713467597961, 155.75, 150.75, 1.8000549333170568, 0.5600170903653066, 140.14317499999999, 136.078675, 5.525233466597491, 0, 0.5600170903653066, 0.265120686576771, 0.265120686576771, 0.0, 0
966, 241.25032138824463, 241.25717186927795, 155.25, 150.5, 1.7980548722800378, 0.5620171514023256, 139.73672499999998, 135.87545, 5.5167332071901605, 0, 0.5620171514023256, 0.2651157870871055, 0.2651157870871055, 0.0, 0
967, 241.50031757354736, 241.50714898109436, 155.75, 150.0, 1.7980548722800378, 0.5580170293282877, 140.14317499999999, 135.469, 5.5167332071901605, 0, 0.5580170293282877, 0.26510324649621264, 0.26510324649621264, 0.0, 0
968, 241.7509696483612, 241.76089310646057, 156.0, 150.5, 1.792054689168981, 0.5540169072542498, 140.3464, 135.87545, 5.4912324289681695, 0, 0.5540169072542498, 0.26508700037096933, 0.26508700037096933, 0.0, 0
969, 242.00031161308289, 242.00722813606262, 155.5, 150.5, 1.794054750206, 0.5660172734763634, 139.93994999999998, 135.87545, 5.4997326883755004, 0, 0.5660172734763634, 0.26507430473222726, 0.26507430473222726, 0.0, 0
970, 242.2503204345703, 242.2566180229187, 155.75, 151.0, 1.794054750206, 0.5540169072542498, 140.14317499999999, 136.28189999999998, 5.4997326883755004, 0, 0.5540169072542498, 0.2650506062005986, 0.2650506062005986, 0.0, 0
971, 242.50032210350037, 242.50720405578613, 155.25, 150.25, 1.7980548722800378, 0.5620171514023256, 139.73672499999998, 135.672225, 5.5167332071901605, 0, 0.5620171514023256, 0.26504197688025233, 0.26504197688025233, 0.0, 0
972, 242.75031924247742, 242.75706720352173, 155.25, 150.75, 1.8000549333170568, 0.5620171514023256, 139.73672499999998, 136.078675, 5.525233466597491, 0, 0.5620171514023256, 0.26502978322617476, 0.26502978322617476, 0.0, 0
973, 243.00031065940857, 243.00710725784302, 155.75, 150.0, 1.7980548722800378, 0.5540169072542498, 140.14317499999999, 135.469, 5.5167332071901605, 0, 0.5540169072542498, 0.265025074579035, 0.265025074579035, 0.0, 0
974, 243.2503206729889, 243.25719022750854, 155.75, 150.75, 1.7980548722800378, 0.540016479995117, 140.14317499999999, 136.078675, 5.5167332071901605, 0, 0.540016479995117, 0.26501644154694315, 0.26501644154694315, 0.0, 0
975, 243.5003182888031, 243.50719785690308, 155.75, 150.5, 1.7980548722800378, 0.5620171514023256, 140.14317499999999, 135.87545, 5.5167332071901605, 0, 0.5620171514023256, 0.26500031667054813, 0.26500031667054813, 0.0, 0
976, 243.7503046989441, 243.7570881843567, 155.25, 150.75, 1.7980548722800378, 0.5580170293282877, 139.73672499999998, 136.078675, 5.5167332071901605, 0, 0.5580170293282877, 0.26498799475831003, 0.26498799475831003, 0.0, 0
977, 244.00031352043152, 244.00719571113586, 155.75, 150.5, 1.7980548722800378, 0.5600170903653066, 140.14317499999999, 135.87545, 5.5167332071901605, 0, 0.5600170903653066, 0.26497570121739145, 0.26497570121739145, 0.0, 0
978, 244.25031805038452, 244.25739407539368, 155.5, 150.5, 1.7980548722800378, 0.544016602069155, 139.93994999999998, 135.87545, 5.5167332071901605, 0, 0.544016602069155, 0.26496341480418106, 0.26496341480418106, 0.0, 0
979, 244.50031518936157, 244.50717639923096, 155.75, 150.5, 1.7980548722800378, 0.5560169682912687, 140.14317499999999, 135.87545, 5.5167332071901605, 0, 0.5560169682912687, 0.26495114987067403, 0.26495114987067403, 0.0, 0
980, 244.75031447410583, 244.75719714164734, 155.75, 150.0, 1.8000549333170568, 0.5580170293282877, 140.14317499999999, 135.469, 5.525233466597491, 0, 0.5580170293282877, 0.2649388980056617, 0.2649388980056617, 0.0, 0
981, 245.00031328201294, 245.00711822509766, 155.75, 150.5, 1.8000549333170568, 0.5480167241431929, 140.14317499999999, 135.87545, 5.525233466597491, 0, 0.5480167241431929, 0.26492675285841205, 0.26492675285841205, 0.0, 0
982, 245.25031971931458, 245.257155418396, 155.75, 151.0, 1.7980548722800378, 0.544016602069155, 140.14317499999999, 136.28189999999998, 5.5167332071901605, 0, 0.544016602069155, 0.26491832560964657, 0.26491832560964657, 0.0, 0
983, 245.50031518936157, 245.50721049308777, 155.25, 150.75, 1.7980548722800378, 0.5500167851802118, 139.73672499999998, 136.078675, 5.5167332071901605, 0, 0.5500167851802118, 0.26490604376334304, 0.26490604376334304, 0.0, 0
984, 245.75031042099, 245.7571258544922, 155.5, 150.75, 1.8000549333170568, 0.5560169682912687, 139.93994999999998, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.26489006516744595, 0.26489006516744595, 0.0, 0
985, 246.0003113746643, 246.0071897506714, 156.0, 150.75, 1.8000549333170568, 0.5480167241431929, 140.3464, 136.078675, 5.525233466597491, 0, 0.5480167241431929, 0.26487798132032125, 0.26487798132032125, 0.0, 0
986, 246.2503182888031, 246.25717639923096, 155.75, 150.75, 1.7980548722800378, 0.540016479995117, 140.14317499999999, 136.078675, 5.5167332071901605, 0, 0.540016479995117, 0.26486962314998497, 0.26486962314998497, 0.0, 0
987, 246.5003159046173, 246.50713872909546, 155.75, 150.5, 1.8000549333170568, 0.5520168462172308, 140.14317499999999, 135.87545, 5.525233466597491, 0, 0.5520168462172308, 0.2648574042148848, 0.2648574042148848, 0.0, 0
988, 246.75030708312988, 246.75698971748352, 156.25, 150.5, 1.8000549333170568, 0.5580170293282877, 140.549625, 135.87545, 5.525233466597491, 0, 0.5580170293282877, 0.2648415792899508, 0.2648415792899508, 0.0, 0
989, 247.0003125667572, 247.00703382492065, 156.0, 150.75, 1.8000549333170568, 0.5580170293282877, 140.3464, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.2648332629507477, 0.2648332629507477, 0.0, 0
990, 247.25031638145447, 247.25712990760803, 155.5, 150.75, 1.7980548722800378, 0.5520168462172308, 139.93994999999998, 136.078675, 5.5167332071901605, 0, 0.5520168462172308, 0.2648211857004723, 0.2648211857004723, 0.0, 0
991, 247.5003216266632, 247.50716161727905, 155.75, 150.75, 1.8000549333170568, 0.5540169072542498, 140.14317499999999, 136.078675, 5.525233466597491, 0, 0.5540169072542498, 0.2648090223599171, 0.2648090223599171, 0.0, 0
992, 247.75031542778015, 247.75708055496216, 156.0, 150.75, 1.8000549333170568, 0.5580170293282877, 140.3464, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.26479326780611245, 0.26479326780611245, 0.0, 0
993, 248.00031065940857, 248.00942993164062, 156.25, 150.75, 1.792054689168981, 0.5520168462172308, 140.549625, 136.078675, 5.4912324289681695, 0, 0.5520168462172308, 0.2647850137123573, 0.2647850137123573, 0.0, 0
994, 248.25031566619873, 248.25719261169434, 156.0, 150.75, 1.7980548722800378, 0.5520168462172308, 140.3464, 136.078675, 5.5167332071901605, 0, 0.5520168462172308, 0.26477264926529287, 0.26477264926529287, 0.0, 0
995, 248.50031733512878, 248.507155418396, 156.0, 150.75, 1.8000549333170568, 0.5540169072542498, 140.3464, 136.078675, 5.525233466597491, 0, 0.5540169072542498, 0.2647457373857858, 0.2647457373857858, 0.0, 0
996, 248.75030493736267, 248.75695633888245, 156.25, 150.75, 1.8000549333170568, 0.5560169682912687, 140.549625, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.2647451827776397, 0.2647451827776397, 0.0, 0
997, 249.0003159046173, 249.00711679458618, 156.25, 150.25, 1.8000549333170568, 0.5580170293282877, 140.549625, 135.672225, 5.525233466597491, 0, 0.5580170293282877, 0.26473702902508034, 0.26473702902508034, 0.0, 0
998, 249.25034475326538, 249.25722479820251, 156.25, 150.75, 1.7980548722800378, 0.5620171514023256, 140.549625, 136.078675, 5.5167332071901605, 0, 0.5620171514023256, 0.2647250569524964, 0.2647250569524964, 0.0, 0
999, 249.50031852722168, 249.5071666240692, 155.75, 150.75, 1.7980548722800378, 0.5520168462172308, 140.14317499999999, 136.078675, 5.5167332071901605, 0, 0.5520168462172308, 0.26471303121637035, 0.26471303121637035, 0.0, 0
1000, 249.7503206729889, 249.75793075561523, 156.0, 150.75, 1.8000549333170568, 0.5580170293282877, 140.3464, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.26469731396195506, 0.26469731396195506, 0.0, 0
1001, 250.0003092288971, 250.0071051120758, 156.0, 150.75, 1.8000549333170568, 0.5560169682912687, 140.3464, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.26468548519739166, 0.26468548519739166, 0.0, 0
1002, 250.25030970573425, 250.2572066783905, 156.25, 150.5, 1.7980548722800378, 0.5580170293282877, 140.549625, 135.87545, 5.5167332071901605, 0, 0.5580170293282877, 0.26467738534125296, 0.26467738534125296, 0.0, 0
1003, 250.50031661987305, 250.50719738006592, 156.25, 150.75, 1.8000549333170568, 0.5580170293282877, 140.549625, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.264665421597889, 0.264665421597889, 0.0, 0
1004, 250.75030946731567, 250.7570719718933, 156.0, 150.75, 1.8000549333170568, 0.5620171514023256, 140.3464, 136.078675, 5.525233466597491, 0, 0.5620171514023256, 0.2646498538990949, 0.2646498538990949, 0.0, 0
1005, 251.00030946731567, 251.0071120262146, 155.5, 150.75, 1.8000549333170568, 0.5560169682912687, 139.93994999999998, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.26464179265202503, 0.26464179265202503, 0.0, 0
1006, 251.25031876564026, 251.25717759132385, 155.75, 150.0, 1.7980548722800378, 0.5660172734763634, 140.14317499999999, 135.469, 5.5167332071901605, 0, 0.5660172734763634, 0.26462997159260837, 0.26462997159260837, 0.0, 0
1007, 251.50031566619873, 251.50713086128235, 156.0, 150.75, 1.8000549333170568, 0.5580170293282877, 140.3464, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.2646180629862904, 0.2646180629862904, 0.0, 0
1008, 251.75030636787415, 251.75716757774353, 156.25, 150.75, 1.8040550553910948, 0.5580170293282877, 140.549625, 136.078675, 5.542233985412153, 0, 0.5580170293282877, 0.2646025637470002, 0.2646025637470002, 0.0, 0
1009, 252.00030827522278, 252.00721335411072, 156.25, 150.75, 1.7980548722800378, 0.5600170903653066, 140.549625, 136.078675, 5.5167332071901605, 0, 0.5600170903653066, 0.26459473996014005, 0.26459473996014005, 0.0, 0
1010, 252.25030517578125, 252.25715136528015, 156.25, 150.5, 1.8000549333170568, 0.5720174565874203, 140.549625, 135.87545, 5.525233466597491, 0, 0.5720174565874203, 0.26459030053223653, 0.26459030053223653, 0.0, 0
1011, 252.50031757354736, 252.5071940422058, 156.0, 150.75, 1.8000549333170568, 0.5540169072542498, 140.3464, 136.078675, 5.525233466597491, 0, 0.5540169072542498, 0.2645672720354826, 0.2645672720354826, 0.0, 0
1012, 252.75031995773315, 252.75718116760254, 155.75, 150.5, 1.8020549943540758, 0.5580170293282877, 140.14317499999999, 135.87545, 5.533733726004822, 0, 0.5580170293282877, 0.2645593045014669, 0.2645593045014669, 0.0, 0
1013, 253.0003137588501, 253.00717735290527, 155.5, 151.0, 1.8000549333170568, 0.5540169072542498, 139.93994999999998, 136.28189999999998, 5.525233466597491, 0, 0.5540169072542498, 0.2645476927581001, 0.2645476927581001, 0.0, 0
1014, 253.2503182888031, 253.2571337223053, 156.25, 150.5, 1.8000549333170568, 0.5740175176244393, 140.549625, 135.87545, 5.525233466597491, 0, 0.5740175176244393, 0.264539681094468, 0.264539681094468, 0.0, 0
1015, 253.50031900405884, 253.50715231895447, 156.25, 150.75, 1.8000549333170568, 0.5580170293282877, 140.549625, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.2645242121302287, 0.2645242121302287, 0.0, 0
1016, 253.75031518936157, 253.75720691680908, 156.25, 151.0, 1.8020549943540758, 0.5620171514023256, 140.549625, 136.28189999999998, 5.533733726004822, 0, 0.5620171514023256, 0.2645125290209993, 0.2645125290209993, 0.0, 0
1017, 254.0003147125244, 254.00717520713806, 156.25, 150.75, 1.8020549943540758, 0.5560169682912687, 140.549625, 136.078675, 5.533733726004822, 0, 0.5560169682912687, 0.2645009651767438, 0.2645009651767438, 0.0, 0
1018, 254.25045084953308, 254.25793075561523, 156.0, 150.5, 1.792054689168981, 0.5780176396984771, 140.3464, 135.87545, 5.4912324289681695, 0, 0.5780176396984771, 0.26449311308425294, 0.26449311308425294, 0.0, 0
1019, 254.5003113746643, 254.50725317001343, 156.0, 150.75, 1.7980548722800378, 0.5560169682912687, 140.3464, 136.078675, 5.5167332071901605, 0, 0.5560169682912687, 0.26448105337979033, 0.26448105337979033, 0.0, 0
1020, 254.75031542778015, 254.75712323188782, 156.0, 151.0, 1.8000549333170568, 0.5600170903653066, 140.3464, 136.28189999999998, 5.525233466597491, 0, 0.5600170903653066, 0.2644507497170716, 0.2644507497170716, 0.0, 0
1021, 255.00031304359436, 255.00713300704956, 156.25, 150.5, 1.8020549943540758, 0.5640172124393446, 140.549625, 135.87545, 5.533733726004822, 0, 0.5640172124393446, 0.26445058296187796, 0.26445058296187796, 0.0, 0
1022, 255.2503137588501, 255.25717449188232, 155.75, 150.5, 1.8000549333170568, 0.5760175786614582, 140.14317499999999, 135.87545, 5.525233466597491, 0, 0.5760175786614582, 0.26444291578070445, 0.26444291578070445, 0.0, 0
1023, 255.5003159046173, 255.50712728500366, 156.25, 151.25, 1.8020549943540758, 0.5660172734763634, 140.549625, 136.48512499999998, 5.533733726004822, 0, 0.5660172734763634, 0.264435037584108, 0.264435037584108, 0.0, 0
1024, 255.75032877922058, 255.75705218315125, 156.25, 150.25, 1.8000549333170568, 0.5600170903653066, 140.549625, 135.672225, 5.525233466597491, 0, 0.5600170903653066, 0.2644197972684452, 0.2644197972684452, 0.0, 0
1025, 256.0003182888031, 256.0071725845337, 156.5, 150.5, 1.8020549943540758, 0.5600170903653066, 140.75285, 135.87545, 5.533733726004822, 0, 0.5600170903653066, 0.2644119572681838, 0.2644119572681838, 0.0, 0
1026, 256.2503204345703, 256.2571909427643, 156.0, 150.75, 1.7980548722800378, 0.5800177007354961, 140.3464, 136.078675, 5.5167332071901605, 0, 0.5800177007354961, 0.2643967491644128, 0.2643967491644128, 0.0, 0
1027, 256.50031876564026, 256.5072343349457, 156.5, 150.5, 1.8020549943540758, 0.5640172124393446, 140.75285, 135.87545, 5.533733726004822, 0, 0.5640172124393446, 0.2643888516185431, 0.2643888516185431, 0.0, 0
1028, 256.7503111362457, 256.7570867538452, 156.25, 150.75, 1.8020549943540758, 0.5620171514023256, 140.549625, 136.078675, 5.533733726004822, 0, 0.5620171514023256, 0.26436997030382425, 0.26436997030382425, 0.0, 0
1029, 257.0003123283386, 257.0072433948517, 155.75, 150.75, 1.8020549943540758, 0.5640172124393446, 140.14317499999999, 136.078675, 5.533733726004822, 0, 0.5640172124393446, 0.2643660638951495, 0.2643660638951495, 0.0, 0
1030, 257.25031661987305, 257.25719451904297, 155.75, 150.75, 1.7980548722800378, 0.582017761772515, 140.14317499999999, 136.078675, 5.5167332071901605, 0, 0.582017761772515, 0.2643546284589888, 0.2643546284589888, 0.0, 0
1031, 257.5003218650818, 257.50716066360474, 156.0, 150.5, 1.8020549943540758, 0.5620171514023256, 140.3464, 135.87545, 5.533733726004822, 0, 0.5620171514023256, 0.26434300308981573, 0.26434300308981573, 0.0, 0
1032, 257.7503044605255, 257.7570779323578, 156.0, 151.25, 1.8000549333170568, 0.5700173955504014, 140.3464, 136.48512499999998, 5.525233466597491, 0, 0.5700173955504014, 0.2643241759949335, 0.2643241759949335, 0.0, 0
1033, 258.0003077983856, 258.007301568985, 156.0, 151.0, 1.8000549333170568, 0.5680173345133824, 140.3464, 136.28189999999998, 5.525233466597491, 0, 0.5680173345133824, 0.26432024857672864, 0.26432024857672864, 0.0, 0
1034, 258.2503204345703, 258.2572717666626, 155.75, 150.5, 1.8000549333170568, 0.5800177007354961, 140.14317499999999, 135.87545, 5.525233466597491, 0, 0.5800177007354961, 0.2643050805140623, 0.2643050805140623, 0.0, 0
1035, 258.500314950943, 258.5072581768036, 155.75, 151.0, 1.8020549943540758, 0.5620171514023256, 140.14317499999999, 136.28189999999998, 5.533733726004822, 0, 0.5620171514023256, 0.26429368623305916, 0.26429368623305916, 0.0, 0
1036, 258.75031638145447, 258.7571620941162, 156.0, 151.0, 1.8020549943540758, 0.5660172734763634, 140.3464, 136.28189999999998, 5.533733726004822, 0, 0.5660172734763634, 0.2642824157203538, 0.2642824157203538, 0.0, 0
1037, 259.00031661987305, 259.0072777271271, 155.5, 150.75, 1.8020549943540758, 0.5700173955504014, 139.93994999999998, 136.078675, 5.533733726004822, 0, 0.5700173955504014, 0.26427485666637285, 0.26427485666637285, 0.0, 0
1038, 259.2503197193146, 259.25715732574463, 155.25, 150.5, 1.8000549333170568, 0.5760175786614582, 139.73672499999998, 135.87545, 5.525233466597491, 0, 0.5760175786614582, 0.26426352813235976, 0.26426352813235976, 0.0, 0
1039, 259.5003185272217, 259.50714588165283, 156.0, 151.0, 1.8020549943540758, 0.5680173345133824, 140.3464, 136.28189999999998, 5.533733726004822, 0, 0.5680173345133824, 0.2642521213836586, 0.2642521213836586, 0.0, 0
1040, 259.75031757354736, 259.7572214603424, 155.5, 151.0, 1.8020549943540758, 0.5600170903653066, 139.93994999999998, 136.28189999999998, 5.533733726004822, 0, 0.5600170903653066, 0.26423711593404686, 0.26423711593404686, 0.0, 0
1041, 260.00031328201294, 260.00710225105286, 155.25, 151.0, 1.8000549333170568, 0.5640172124393446, 139.73672499999998, 136.28189999999998, 5.525233466597491, 0, 0.5640172124393446, 0.26422961520154953, 0.26422961520154953, 0.0, 0
1042, 260.25032138824463, 260.25716161727905, 155.5, 150.75, 1.8000549333170568, 0.5760175786614582, 139.93994999999998, 136.078675, 5.525233466597491, 0, 0.5760175786614582, 0.26421826283782757, 0.26421826283782757, 0.0, 0
1043, 260.5003833770752, 260.50658416748047, 155.25, 150.5, 1.8040550553910948, 0.5580170293282877, 139.73672499999998, 135.87545, 5.542233985412153, 0, 0.5580170293282877, 0.26420321124727497, 0.26420321124727497, 0.0, 0
1044, 260.75031042099, 260.7570631504059, 155.0, 150.5, 1.8040550553910948, 0.5620171514023256, 139.5335, 135.87545, 5.542233985412153, 0, 0.5620171514023256, 0.2641921394272453, 0.2641921394272453, 0.0, 0
1045, 261.00031208992004, 261.00708985328674, 155.5, 151.0, 1.8040550553910948, 0.5580170293282877, 139.93994999999998, 136.28189999999998, 5.542233985412153, 0, 0.5580170293282877, 0.26418849832135827, 0.26418849832135827, 0.0, 0
1046, 261.2503218650818, 261.2571895122528, 155.25, 150.25, 1.8000549333170568, 0.5680173345133824, 139.73672499999998, 135.672225, 5.525233466597491, 0, 0.5680173345133824, 0.2641772963163449, 0.2641772963163449, 0.0, 0
1047, 261.5003161430359, 261.5071692466736, 155.5, 150.5, 1.8020549943540758, 0.5620171514023256, 139.93994999999998, 135.87545, 5.533733726004822, 0, 0.5620171514023256, 0.26416592017836926, 0.26416592017836926, 0.0, 0
1048, 261.7503011226654, 261.75698256492615, 155.5, 150.75, 1.8020549943540758, 0.5580170293282877, 139.93994999999998, 136.078675, 5.533733726004822, 0, 0.5580170293282877, 0.2641472491429875, 0.2641472491429875, 0.0, 0
1049, 262.00030970573425, 262.0071921348572, 155.0, 151.0, 1.8000549333170568, 0.5600170903653066, 139.5335, 136.28189999999998, 5.525233466597491, 0, 0.5600170903653066, 0.26413986228963626, 0.26413986228963626, 0.0, 0
1050, 262.25032114982605, 262.2571985721588, 155.5, 151.0, 1.8020549943540758, 0.5620171514023256, 139.93994999999998, 136.28189999999998, 5.533733726004822, 0, 0.5620171514023256, 0.26412863553476296, 0.26412863553476296, 0.0, 0
1051, 262.50158047676086, 262.51094150543213, 155.25, 150.75, 1.7980548722800378, 0.5580170293282877, 139.73672499999998, 136.078675, 5.5167332071901605, 0, 0.5580170293282877, 0.26411378931900664, 0.26411378931900664, 0.0, 0
1052, 262.7501480579376, 262.75692677497864, 155.25, 150.75, 1.8000549333170568, 0.5560169682912687, 139.73672499999998, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.2641062777929113, 0.2641062777929113, 0.0, 0
1053, 263.00031185150146, 263.0071156024933, 155.5, 150.5, 1.8020549943540758, 0.5600170903653066, 139.93994999999998, 135.87545, 5.533733726004822, 0, 0.5600170903653066, 0.2640876861420418, 0.2640876861420418, 0.0, 0
1054, 263.25032138824463, 263.25756096839905, 155.0, 151.0, 1.7980548722800378, 0.5500167851802118, 139.5335, 136.28189999999998, 5.5167332071901605, 0, 0.5500167851802118, 0.2640804528077787, 0.2640804528077787, 0.0, 0
1055, 263.5003151893616, 263.50709867477417, 155.0, 151.0, 1.8040550553910948, 0.5600170903653066, 139.5335, 136.28189999999998, 5.542233985412153, 0, 0.5600170903653066, 0.26407300550267987, 0.26407300550267987, 0.0, 0
1056, 263.7503094673157, 263.7570478916168, 154.75, 150.75, 1.8040550553910948, 0.5600170903653066, 139.330275, 136.078675, 5.542233985412153, 0, 0.5600170903653066, 0.2640546208892536, 0.2640546208892536, 0.0, 0
1057, 264.00030755996704, 264.00705194473267, 155.25, 151.0, 1.8040550553910948, 0.5640172124393446, 139.73672499999998, 136.28189999999998, 5.542233985412153, 0, 0.5640172124393446, 0.2640549329792323, 0.2640549329792323, 0.0, 0
1058, 264.25031566619873, 264.2571885585785, 154.75, 151.25, 1.8040550553910948, 0.5500167851802118, 139.330275, 136.48512499999998, 5.542233985412153, 0, 0.5500167851802118, 0.26404392655367825, 0.26404392655367825, 0.0, 0
1059, 264.5003173351288, 264.50714015960693, 154.75, 151.0, 1.8040550553910948, 0.5580170293282877, 139.330275, 136.28189999999998, 5.542233985412153, 0, 0.5580170293282877, 0.26403289566816124, 0.26403289566816124, 0.0, 0
1060, 264.7503123283386, 264.75722765922546, 155.0, 150.75, 1.8020549943540758, 0.5600170903653066, 139.5335, 136.078675, 5.533733726004822, 0, 0.5600170903653066, 0.264021902167598, 0.264021902167598, 0.0, 0
1061, 265.0003094673157, 265.00714015960693, 154.75, 151.0, 1.8020549943540758, 0.5560169682912687, 139.330275, 136.28189999999998, 5.533733726004822, 0, 0.5560169682912687, 0.2640108268043724, 0.2640108268043724, 0.0, 0
1062, 265.25031757354736, 265.25720739364624, 154.75, 151.5, 1.8000549333170568, 0.5380164189580982, 139.330275, 136.68834999999999, 5.525233466597491, 0, 0.5380164189580982, 0.2639960652617628, 0.2639960652617628, 0.0, 0
1063, 265.50031542778015, 265.5071635246277, 154.75, 150.5, 1.8040550553910948, 0.5560169682912687, 139.330275, 135.87545, 5.542233985412153, 0, 0.5560169682912687, 0.2639850146148399, 0.2639850146148399, 0.0, 0
1064, 265.7503066062927, 265.75697326660156, 154.5, 150.75, 1.8040550553910948, 0.5580170293282877, 139.12705, 136.078675, 5.542233985412153, 0, 0.5580170293282877, 0.26397045893226956, 0.26397045893226956, 0.0, 0
1065, 266.00031876564026, 266.00812005996704, 155.25, 150.75, 1.8020549943540758, 0.5480167241431929, 139.73672499999998, 136.078675, 5.533733726004822, 0, 0.5480167241431929, 0.26396710454434125, 0.26396710454434125, 0.0, 0
1066, 266.25031757354736, 266.2571713924408, 155.0, 151.0, 1.8020549943540758, 0.542016541032136, 139.5335, 136.28189999999998, 5.533733726004822, 0, 0.542016541032136, 0.2639561179574166, 0.2639561179574166, 0.0, 0
1067, 266.5003161430359, 266.50717878341675, 155.0, 150.75, 1.8040550553910948, 0.5520168462172308, 139.5335, 136.078675, 5.542233985412153, 0, 0.5520168462172308, 0.2639414203856898, 0.2639414203856898, 0.0, 0
1068, 266.7503123283386, 266.7571039199829, 154.75, 150.75, 1.8040550553910948, 0.5540169072542498, 139.330275, 136.078675, 5.542233985412153, 0, 0.5540169072542498, 0.2639306217349313, 0.2639306217349313, 0.0, 0
1069, 267.00031042099, 267.00709795951843, 154.5, 151.25, 1.8040550553910948, 0.5540169072542498, 139.12705, 136.48512499999998, 5.542233985412153, 0, 0.5540169072542498, 0.26392354658994766, 0.26392354658994766, 0.0, 0
1070, 267.25019550323486, 267.25708270072937, 154.75, 150.75, 1.8040550553910948, 0.5460166631061739, 139.330275, 136.078675, 5.542233985412153, 0, 0.5460166631061739, 0.263912695595371, 0.263912695595371, 0.0, 0
1071, 267.5003185272217, 267.5071816444397, 154.75, 150.5, 1.8040550553910948, 0.5560169682912687, 139.330275, 135.87545, 5.542233985412153, 0, 0.5560169682912687, 0.26390185429422974, 0.26390185429422974, 0.0, 0
1072, 267.7503035068512, 267.75707149505615, 154.75, 150.5, 1.8040550553910948, 0.5580170293282877, 139.330275, 135.87545, 5.542233985412153, 0, 0.5580170293282877, 0.26389103047181806, 0.26389103047181806, 0.0, 0
1073, 268.0003066062927, 268.007052898407, 154.75, 151.0, 1.8040550553910948, 0.5560169682912687, 139.330275, 136.28189999999998, 5.542233985412153, 0, 0.5560169682912687, 0.26388022135659117, 0.26388022135659117, 0.0, 0
1074, 268.25027322769165, 268.25720953941345, 154.5, 150.75, 1.8020549943540758, 0.5600170903653066, 139.12705, 136.078675, 5.533733726004822, 0, 0.5600170903653066, 0.26386942544226155, 0.26386942544226155, 0.0, 0
1075, 268.50031638145447, 268.5072305202484, 155.0, 151.0, 1.8040550553910948, 0.5620171514023256, 139.5335, 136.28189999999998, 5.542233985412153, 0, 0.5620171514023256, 0.2638585574747445, 0.2638585574747445, 0.0, 0
1076, 268.7502360343933, 268.7592477798462, 154.75, 150.0, 1.7980548722800378, 0.5600170903653066, 139.330275, 135.469, 5.5167332071901605, 0, 0.5600170903653066, 0.26384408729672426, 0.26384408729672426, 0.0, 0
1077, 269.00032663345337, 269.00729060173035, 154.75, 151.0, 1.8040550553910948, 0.5560169682912687, 139.330275, 136.28189999999998, 5.542233985412153, 0, 0.5560169682912687, 0.26383685617519514, 0.26383685617519514, 0.0, 0
1078, 269.2503161430359, 269.2572159767151, 154.75, 150.5, 1.8020549943540758, 0.5600170903653066, 139.330275, 135.87545, 5.533733726004822, 0, 0.5600170903653066, 0.2638150175763725, 0.2638150175763725, 0.0, 0
1079, 269.5003185272217, 269.5071973800659, 154.75, 150.5, 1.8040550553910948, 0.5580170293282877, 139.330275, 135.87545, 5.542233985412153, 0, 0.5580170293282877, 0.26381555342992513, 0.26381555342992513, 0.0, 0
1080, 269.7503192424774, 269.757217168808, 154.75, 151.0, 1.8040550553910948, 0.5540169072542498, 139.330275, 136.28189999999998, 5.542233985412153, 0, 0.5540169072542498, 0.2638011703484153, 0.2638011703484153, 0.0, 0
1081, 270.0003147125244, 270.0071454048157, 154.75, 151.0, 1.8040550553910948, 0.5620171514023256, 139.330275, 136.28189999999998, 5.542233985412153, 0, 0.5620171514023256, 0.2637942426960356, 0.2637942426960356, 0.0, 0
1082, 270.2503192424774, 270.257200717926, 154.75, 150.75, 1.8020549943540758, 0.5740175176244393, 139.330275, 136.078675, 5.533733726004822, 0, 0.5740175176244393, 0.2637835782391349, 0.2637835782391349, 0.0, 0
1083, 270.50032448768616, 270.5072102546692, 154.75, 150.75, 1.8040550553910948, 0.5600170903653066, 139.330275, 136.078675, 5.542233985412153, 0, 0.5600170903653066, 0.26377281816015596, 0.26377281816015596, 0.0, 0
1084, 270.7503182888031, 270.7571322917938, 154.5, 150.5, 1.8060551164281138, 0.5600170903653066, 139.12705, 135.87545, 5.550734244819483, 0, 0.5600170903653066, 0.2637584653190821, 0.2637584653190821, 0.0, 0
1085, 271.0003414154053, 271.0073390007019, 154.5, 151.0, 1.8040550553910948, 0.5660172734763634, 139.12705, 136.28189999999998, 5.542233985412153, 0, 0.5660172734763634, 0.2637517019387694, 0.2637517019387694, 0.0, 0
1086, 271.2503197193146, 271.25721168518066, 154.25, 151.0, 1.8020549943540758, 0.5780176396984771, 138.923825, 136.28189999999998, 5.533733726004822, 0, 0.5780176396984771, 0.2637447896289489, 0.2637447896289489, 0.0, 0
1087, 271.5003173351288, 271.50723576545715, 154.5, 150.75, 1.8040550553910948, 0.5620171514023256, 139.12705, 136.078675, 5.542233985412153, 0, 0.5620171514023256, 0.263730306010288, 0.263730306010288, 0.0, 0
1088, 271.7502980232239, 271.7569680213928, 154.25, 150.75, 1.8040550553910948, 0.5600170903653066, 138.923825, 136.078675, 5.542233985412153, 0, 0.5600170903653066, 0.2637160000344503, 0.2637160000344503, 0.0, 0
1089, 272.0003261566162, 272.0072138309479, 154.25, 150.75, 1.8040550553910948, 0.5620171514023256, 138.923825, 136.078675, 5.542233985412153, 0, 0.5620171514023256, 0.26370921177511963, 0.26370921177511963, 0.0, 0
1090, 272.25031781196594, 272.2571744918823, 154.5, 151.0, 1.8040550553910948, 0.5780176396984771, 139.12705, 136.28189999999998, 5.542233985412153, 0, 0.5780176396984771, 0.26369865143637483, 0.26369865143637483, 0.0, 0
1091, 272.5003168582916, 272.5071783065796, 154.25, 151.5, 1.8040550553910948, 0.5680173345133824, 138.923825, 136.68834999999999, 5.542233985412153, 0, 0.5680173345133824, 0.2636880967820243, 0.2636880967820243, 0.0, 0
1092, 272.7503283023834, 272.75716948509216, 154.0, 150.75, 1.8060551164281138, 0.5640172124393446, 138.7206, 136.078675, 5.550734244819483, 0, 0.5640172124393446, 0.26367756048197233, 0.26367756048197233, 0.0, 0
1093, 273.0003123283386, 273.00721979141235, 154.25, 151.25, 1.8040550553910948, 0.5680173345133824, 138.923825, 136.48512499999998, 5.542233985412153, 0, 0.5680173345133824, 0.26366712629562095, 0.26366712629562095, 0.0, 0
1094, 273.2503192424774, 273.2571601867676, 154.25, 151.0, 1.8040550553910948, 0.5740175176244393, 138.923825, 136.28189999999998, 5.542233985412153, 0, 0.5740175176244393, 0.26366032018676044, 0.26366032018676044, 0.0, 0
1095, 273.50031876564026, 273.50723791122437, 154.25, 151.0, 1.8060551164281138, 0.5600170903653066, 138.923825, 136.28189999999998, 5.550734244819483, 0, 0.5600170903653066, 0.26364604258576296, 0.26364604258576296, 0.0, 0
1096, 273.75030040740967, 273.7569854259491, 153.5, 151.25, 1.8040550553910948, 0.5680173345133824, 138.31414999999998, 136.48512499999998, 5.542233985412153, 0, 0.5680173345133824, 0.2636356405002589, 0.2636356405002589, 0.0, 0
1097, 274.00031328201294, 274.0072031021118, 153.5, 151.25, 1.8040550553910948, 0.5660172734763634, 138.31414999999998, 136.48512499999998, 5.542233985412153, 0, 0.5660172734763634, 0.2636288840795391, 0.2636288840795391, 0.0, 0
1098, 274.25032019615173, 274.2573757171631, 153.75, 151.0, 1.8020549943540758, 0.5680173345133824, 138.517375, 136.28189999999998, 5.533733726004822, 0, 0.5680173345133824, 0.26361464507786714, 0.26361464507786714, 0.0, 0
1099, 274.50031304359436, 274.5071816444397, 154.25, 151.0, 1.8060551164281138, 0.5620171514023256, 138.923825, 136.28189999999998, 5.550734244819483, 0, 0.5620171514023256, 0.2636041111290437, 0.2636041111290437, 0.0, 0
1100, 274.75030636787415, 274.75709438323975, 153.75, 151.0, 1.8040550553910948, 0.5600170903653066, 138.517375, 136.28189999999998, 5.542233985412153, 0, 0.5600170903653066, 0.2635900773402948, 0.2635900773402948, 0.0, 0
1101, 275.0003035068512, 275.0075168609619, 154.0, 150.75, 1.8020549943540758, 0.5620171514023256, 138.7206, 136.078675, 5.533733726004822, 0, 0.5620171514023256, 0.2635871524186575, 0.2635871524186575, 0.0, 0
1102, 275.2503137588501, 275.25710916519165, 153.25, 151.25, 1.8040550553910948, 0.5540169072542498, 138.11092499999998, 136.48512499999998, 5.542233985412153, 0, 0.5540169072542498, 0.26357289406097095, 0.26357289406097095, 0.0, 0
1103, 275.50031566619873, 275.5072877407074, 153.75, 150.75, 1.8040550553910948, 0.5560169682912687, 138.517375, 136.078675, 5.542233985412153, 0, 0.5560169682912687, 0.26355879396310655, 0.26355879396310655, 0.0, 0
1104, 275.75030994415283, 275.7570631504059, 153.75, 151.0, 1.8060551164281138, 0.5600170903653066, 138.517375, 136.28189999999998, 5.550734244819483, 0, 0.5600170903653066, 0.26355221792633543, 0.26355221792633543, 0.0, 0
1105, 276.00032138824463, 276.0071873664856, 153.75, 151.0, 1.8060551164281138, 0.5580170293282877, 138.517375, 136.28189999999998, 5.550734244819483, 0, 0.5580170293282877, 0.26354195843032535, 0.26354195843032535, 0.0, 0
1106, 276.25031876564026, 276.2572274208069, 154.0, 151.0, 1.8040550553910948, 0.5480167241431929, 138.7206, 136.28189999999998, 5.542233985412153, 0, 0.5480167241431929, 0.2635354039731421, 0.2635354039731421, 0.0, 0
1107, 276.5003094673157, 276.5072169303894, 153.75, 150.5, 1.8060551164281138, 0.5580170293282877, 138.517375, 135.87545, 5.550734244819483, 0, 0.5580170293282877, 0.26352499996123147, 0.26352499996123147, 0.0, 0
1108, 276.7503116130829, 276.7571280002594, 154.0, 150.75, 1.8060551164281138, 0.5560169682912687, 138.7206, 136.078675, 5.550734244819483, 0, 0.5560169682912687, 0.26351098119864247, 0.26351098119864247, 0.0, 0
1109, 277.00031208992004, 277.00915002822876, 153.5, 150.75, 1.8060551164281138, 0.5560169682912687, 138.31414999999998, 136.078675, 5.550734244819483, 0, 0.5560169682912687, 0.2635044721514168, 0.2635044721514168, 0.0, 0
1110, 277.25031304359436, 277.25722646713257, 153.5, 151.0, 1.8020549943540758, 0.542016541032136, 138.31414999999998, 136.28189999999998, 5.533733726004822, 0, 0.542016541032136, 0.2634941977995462, 0.2634941977995462, 0.0, 0
1111, 277.50032210350037, 277.50729632377625, 154.0, 150.75, 1.8060551164281138, 0.5520168462172308, 138.7206, 136.078675, 5.550734244819483, 0, 0.5520168462172308, 0.2634837482555614, 0.2634837482555614, 0.0, 0
1112, 277.750301361084, 277.756995677948, 153.5, 150.75, 1.8060551164281138, 0.5520168462172308, 138.31414999999998, 136.078675, 5.550734244819483, 0, 0.5520168462172308, 0.2634660893876051, 0.2634660893876051, 0.0, 0
1113, 278.00031185150146, 278.0071310997009, 153.5, 150.75, 1.8060551164281138, 0.5500167851802118, 138.31414999999998, 136.078675, 5.550734244819483, 0, 0.5500167851802118, 0.26346341635584647, 0.26346341635584647, 0.0, 0
1114, 278.25031900405884, 278.25710129737854, 153.75, 150.75, 1.8040550553910948, 0.5480167241431929, 138.517375, 136.078675, 5.542233985412153, 0, 0.5480167241431929, 0.26345320744168976, 0.26345320744168976, 0.0, 0
1115, 278.5003139972687, 278.5071105957031, 153.5, 150.75, 1.8060551164281138, 0.5540169072542498, 138.31414999999998, 136.078675, 5.550734244819483, 0, 0.5540169072542498, 0.26344289509020147, 0.26344289509020147, 0.0, 0
1116, 278.75030517578125, 278.756995677948, 153.5, 151.0, 1.8060551164281138, 0.5540169072542498, 138.31414999999998, 136.28189999999998, 5.550734244819483, 0, 0.5540169072542498, 0.26342899665828234, 0.26342899665828234, 0.0, 0
1117, 279.00031304359436, 279.00705337524414, 153.5, 151.0, 1.8060551164281138, 0.5540169072542498, 138.31414999999998, 136.28189999999998, 5.550734244819483, 0, 0.5540169072542498, 0.26342259461332773, 0.26342259461332773, 0.0, 0
1118, 279.25030851364136, 279.2571632862091, 153.5, 151.25, 1.8040550553910948, 0.5520168462172308, 138.31414999999998, 136.48512499999998, 5.542233985412153, 0, 0.5520168462172308, 0.26341243133463177, 0.26341243133463177, 0.0, 0
1119, 279.50031208992004, 279.50712966918945, 153.25, 151.25, 1.8060551164281138, 0.5600170903653066, 138.11092499999998, 136.48512499999998, 5.550734244819483, 0, 0.5600170903653066, 0.2634021805686544, 0.2634021805686544, 0.0, 0
1120, 279.7503173351288, 279.7571225166321, 153.75, 150.75, 1.8060551164281138, 0.5580170293282877, 138.517375, 136.078675, 5.550734244819483, 0, 0.5580170293282877, 0.2633883339803713, 0.2633883339803713, 0.0, 0
1121, 280.0003137588501, 280.00708174705505, 153.25, 151.0, 1.8080551774651326, 0.5620171514023256, 138.11092499999998, 136.28189999999998, 5.559234504226813, 0, 0.5620171514023256, 0.26338198809103197, 0.26338198809103197, 0.0, 0
1122, 280.25032210350037, 280.2571768760681, 153.25, 151.0, 1.8060551164281138, 0.5680173345133824, 138.11092499999998, 136.28189999999998, 5.550734244819483, 0, 0.5680173345133824, 0.26337196695273235, 0.26337196695273235, 0.0, 0
