seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1123, 280.5003182888031, 280.5070991516113, 153.75, 151.0, 1.8060551164281138, 0.5580170293282877, 138.517375, 136.28189999999998, 5.550734244819483, 0, 0.5580170293282877, 0.2633655623622664, 0.2633655623622664, 0.0, 0
1124, 280.75030851364136, 280.7570571899414, 153.5, 151.0, 1.8060551164281138, 0.5540169072542498, 138.31414999999998, 136.28189999999998, 5.550734244819483, 0, 0.5540169072542498, 0.2633516896055159, 0.2633516896055159, 0.0, 0
1125, 281.00031447410583, 281.0070674419403, 153.0, 151.25, 1.8060551164281138, 0.5560169682912687, 137.9077, 136.48512499999998, 5.550734244819483, 0, 0.5560169682912687, 0.26334160524872274, 0.26334160524872274, 0.0, 0
1126, 281.2503070831299, 281.25715470314026, 153.5, 150.75, 1.8060551164281138, 0.5720174565874203, 138.31414999999998, 136.078675, 5.550734244819483, 0, 0.5720174565874203, 0.2633315475933724, 0.2633315475933724, 0.0, 0
1127, 281.50033044815063, 281.50717997550964, 153.5, 151.0, 1.8060551164281138, 0.5620171514023256, 138.31414999999998, 136.28189999999998, 5.550734244819483, 0, 0.5620171514023256, 0.2633214976951832, 0.2633214976951832, 0.0, 0
1128, 281.7503101825714, 281.7570843696594, 153.5, 151.0, 1.8100552385021516, 0.5560169682912687, 138.31414999999998, 136.28189999999998, 5.567734763634144, 0, 0.5560169682912687, 0.26331146174020326, 0.26331146174020326, 0.0, 0
1129, 282.0003094673157, 282.0071904659271, 153.5, 151.5, 1.8060551164281138, 0.5640172124393446, 138.31414999999998, 136.68834999999999, 5.550734244819483, 0, 0.5640172124393446, 0.263301617091817, 0.263301617091817, 0.0, 0
1130, 282.2503204345703, 282.25740242004395, 153.75, 150.0, 1.8080551774651326, 0.582017761772515, 138.517375, 135.469, 5.559234504226813, 0, 0.582017761772515, 0.26329901407162737, 0.26329901407162737, 0.0, 0
1131, 282.50031900405884, 282.5072875022888, 153.5, 151.25, 1.8040550553910948, 0.5600170903653066, 138.31414999999998, 136.48512499999998, 5.542233985412153, 0, 0.5600170903653066, 0.2632815405379514, 0.2632815405379514, 0.0, 0
1132, 282.75032472610474, 282.75692915916443, 153.25, 151.5, 1.790054628131962, 0.5660172734763634, 138.11092499999998, 136.68834999999999, 5.482732169560839, 0, 0.5660172734763634, 0.26327515559991266, 0.26327515559991266, 0.0, 0
1133, 283.00032663345337, 283.0069613456726, 153.25, 150.75, 1.7800543229468673, 0.5680173345133824, 138.11092499999998, 136.078675, 5.440230872524186, 0, 0.5680173345133824, 0.2632570090458124, 0.2632570090458124, 0.0, 0
1134, 283.25136160850525, 283.26078605651855, 153.5, 150.75, 1.7980548722800378, 0.5780176396984771, 138.31414999999998, 136.078675, 5.5167332071901605, 0, 0.5780176396984771, 0.2632200547216996, 0.2632200547216996, 0.0, 0
1135, 283.50031995773315, 283.5072829723358, 153.5, 151.0, 1.8060551164281138, 0.5660172734763634, 138.31414999999998, 136.28189999999998, 5.550734244819483, 0, 0.5660172734763634, 0.26319190854092955, 0.26319190854092955, 0.0, 0
1136, 283.75030970573425, 283.7570765018463, 153.0, 151.25, 1.8080551774651326, 0.5660172734763634, 137.9077, 136.48512499999998, 5.559234504226813, 0, 0.5660172734763634, 0.2632164236571475, 0.2632164236571475, 0.0, 0
1137, 284.00032329559326, 284.00711584091187, 152.75, 151.0, 1.8100552385021516, 0.5600170903653066, 137.704475, 136.28189999999998, 5.567734763634144, 0, 0.5600170903653066, 0.2632218057737852, 0.2632218057737852, 0.0, 0
1138, 284.2503170967102, 284.2572042942047, 152.75, 151.0, 1.8060551164281138, 0.5740175176244393, 137.704475, 136.28189999999998, 5.550734244819483, 0, 0.5740175176244393, 0.2632157625272571, 0.2632157625272571, 0.0, 0
1139, 284.50031208992004, 284.50717973709106, 153.0, 151.25, 1.8060551164281138, 0.5640172124393446, 137.9077, 136.48512499999998, 5.550734244819483, 0, 0.5640172124393446, 0.26320949804735605, 0.26320949804735605, 0.0, 0
1140, 284.7503366470337, 284.75668239593506, 153.25, 151.0, 1.792054689168981, 0.5600170903653066, 138.11092499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2631920506572474, 0.2631920506572474, 0.0, 0
1141, 285.0003116130829, 285.00622606277466, 152.5, 151.0, 1.8000549333170568, 0.5600170903653066, 137.50125, 136.28189999999998, 5.525233466597491, 0, 0.5600170903653066, 0.2631815607391861, 0.2631815607391861, 0.0, 0
1142, 285.2503180503845, 285.25726318359375, 153.5, 151.0, 1.8040550553910948, 0.5600170903653066, 138.31414999999998, 136.28189999999998, 5.542233985412153, 0, 0.5600170903653066, 0.26314553852231004, 0.26314553852231004, 0.0, 0
1143, 285.50031876564026, 285.50721883773804, 153.25, 151.0, 1.8080551774651326, 0.5640172124393446, 138.11092499999998, 136.28189999999998, 5.559234504226813, 0, 0.5640172124393446, 0.2631509890503425, 0.2631509890503425, 0.0, 0
1144, 285.75030875205994, 285.7570860385895, 153.25, 151.0, 1.8060551164281138, 0.5640172124393446, 138.11092499999998, 136.28189999999998, 5.550734244819483, 0, 0.5640172124393446, 0.2631489708447887, 0.2631489708447887, 0.0, 0
1145, 286.000280380249, 286.00720500946045, 153.0, 150.75, 1.8080551774651326, 0.5580170293282877, 137.9077, 136.078675, 5.559234504226813, 0, 0.5580170293282877, 0.2631466351514664, 0.2631466351514664, 0.0, 0
1146, 286.25032138824463, 286.2572033405304, 153.25, 151.0, 1.8060551164281138, 0.5520168462172308, 138.11092499999998, 136.28189999999998, 5.550734244819483, 0, 0.5520168462172308, 0.26313315320424824, 0.26313315320424824, 0.0, 0
1147, 286.5003128051758, 286.5071494579315, 153.25, 150.25, 1.8060551164281138, 0.5580170293282877, 138.11092499999998, 135.672225, 5.550734244819483, 0, 0.5580170293282877, 0.26312706350336423, 0.26312706350336423, 0.0, 0
1148, 286.7503128051758, 286.7565052509308, 153.25, 150.25, 1.7980548722800378, 0.5600170903653066, 138.11092499999998, 135.672225, 5.5167332071901605, 0, 0.5600170903653066, 0.26311351845727593, 0.26311351845727593, 0.0, 0
1149, 287.0003137588501, 287.0070571899414, 153.5, 151.25, 1.8080551774651326, 0.5620171514023256, 138.31414999999998, 136.48512499999998, 5.559234504226813, 0, 0.5620171514023256, 0.26310340275050415, 0.26310340275050415, 0.0, 0
1150, 287.2503204345703, 287.25719118118286, 153.25, 151.5, 1.8060551164281138, 0.542016541032136, 138.11092499999998, 136.68834999999999, 5.550734244819483, 0, 0.542016541032136, 0.26307894081577654, 0.26307894081577654, 0.0, 0
1151, 287.5003094673157, 287.5123736858368, 153.25, 151.25, 1.8000549333170568, 0.5540169072542498, 138.11092499999998, 136.48512499999998, 5.525233466597491, 0, 0.5540169072542498, 0.2630880523713026, 0.2630880523713026, 0.0, 0
1152, 287.75031304359436, 287.7572684288025, 153.0, 150.75, 1.8080551774651326, 0.5580170293282877, 137.9077, 136.078675, 5.559234504226813, 0, 0.5580170293282877, 0.26307432331619207, 0.26307432331619207, 0.0, 0
1153, 288.00031065940857, 288.00717997550964, 153.25, 151.0, 1.8100552385021516, 0.5520168462172308, 138.11092499999998, 136.28189999999998, 5.567734763634144, 0, 0.5520168462172308, 0.26305357030207865, 0.26305357030207865, 0.0, 0
1154, 288.2503182888031, 288.25712633132935, 153.25, 151.25, 1.8060551164281138, 0.542016541032136, 138.11092499999998, 136.48512499999998, 5.550734244819483, 0, 0.542016541032136, 0.26305912543045995, 0.26305912543045995, 0.0, 0
1155, 288.5003182888031, 288.50718331336975, 153.25, 151.0, 1.8100552385021516, 0.5500167851802118, 138.11092499999998, 136.28189999999998, 5.567734763634144, 0, 0.5500167851802118, 0.26305309729500337, 0.26305309729500337, 0.0, 0
1156, 288.7503080368042, 288.75621938705444, 153.25, 150.75, 1.7820543839838863, 0.5500167851802118, 138.11092499999998, 136.078675, 5.448731131931517, 0, 0.5500167851802118, 0.2630360150406936, 0.2630360150406936, 0.0, 0
1157, 289.00035429000854, 289.0062665939331, 153.5, 150.25, 1.792054689168981, 0.5520168462172308, 138.31414999999998, 135.672225, 5.4912324289681695, 0, 0.5520168462172308, 0.26303271391040806, 0.26303271391040806, 0.0, 0
1158, 289.2503197193146, 289.25718212127686, 153.25, 151.25, 1.8060551164281138, 0.5500167851802118, 138.11092499999998, 136.48512499999998, 5.550734244819483, 0, 0.5500167851802118, 0.2629704591707016, 0.2629704591707016, 0.0, 0
1159, 289.50031876564026, 289.50710892677307, 153.25, 151.25, 1.8080551774651326, 0.5520168462172308, 138.11092499999998, 136.48512499999998, 5.559234504226813, 0, 0.5520168462172308, 0.2629803035542819, 0.2629803035542819, 0.0, 0
1160, 289.75031065940857, 289.75718235969543, 153.25, 151.5, 1.8080551774651326, 0.5500167851802118, 138.11092499999998, 136.68834999999999, 5.559234504226813, 0, 0.5500167851802118, 0.2629973875341447, 0.2629973875341447, 0.0, 0
1161, 290.0003147125244, 290.0070831775665, 153.5, 151.5, 1.8080551774651326, 0.5520168462172308, 138.31414999999998, 136.68834999999999, 5.559234504226813, 0, 0.5520168462172308, 0.26299157111799687, 0.26299157111799687, 0.0, 0
1162, 290.25032091140747, 290.25802874565125, 153.25, 150.75, 1.8060551164281138, 0.5580170293282877, 138.11092499999998, 136.078675, 5.550734244819483, 0, 0.5580170293282877, 0.26298198010902496, 0.26298198010902496, 0.0, 0
1163, 290.5003161430359, 290.5071437358856, 153.25, 150.75, 1.8060551164281138, 0.5540169072542498, 138.11092499999998, 136.078675, 5.550734244819483, 0, 0.5540169072542498, 0.26297232994071695, 0.26297232994071695, 0.0, 0
1164, 290.7503161430359, 290.756263256073, 153.25, 151.0, 1.796054811243019, 0.5580170293282877, 138.11092499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5580170293282877, 0.26295897894428233, 0.26295897894428233, 0.0, 0
1165, 291.0003228187561, 291.00692319869995, 153.25, 151.25, 1.790054628131962, 0.5640172124393446, 138.11092499999998, 136.48512499999998, 5.482732169560839, 0, 0.5640172124393446, 0.26294899432542174, 0.26294899432542174, 0.0, 0
1166, 291.2503206729889, 291.25723242759705, 153.5, 151.0, 1.8080551774651326, 0.5620171514023256, 138.31414999999998, 136.28189999999998, 5.559234504226813, 0, 0.5620171514023256, 0.26292024110822165, 0.26292024110822165, 0.0, 0
1167, 291.50031661987305, 291.50715470314026, 153.0, 151.25, 1.8080551774651326, 0.5560169682912687, 137.9077, 136.48512499999998, 5.559234504226813, 0, 0.5560169682912687, 0.2629001064078951, 0.2629001064078951, 0.0, 0
1168, 291.7503128051758, 291.75721073150635, 153.25, 151.25, 1.8080551774651326, 0.5580170293282877, 138.11092499999998, 136.48512499999998, 5.559234504226813, 0, 0.5580170293282877, 0.2629247053166264, 0.2629247053166264, 0.0, 0
1169, 292.0003113746643, 292.00723791122437, 153.0, 151.25, 1.8080551774651326, 0.5580170293282877, 137.9077, 136.48512499999998, 5.559234504226813, 0, 0.5580170293282877, 0.2629152641312986, 0.2629152641312986, 0.0, 0
1170, 292.25031661987305, 292.2572295665741, 153.25, 150.75, 1.8080551774651326, 0.5680173345133824, 138.11092499999998, 136.078675, 5.559234504226813, 0, 0.5680173345133824, 0.26290574407341527, 0.26290574407341527, 0.0, 0
1171, 292.5003159046173, 292.5072093009949, 153.25, 150.75, 1.8080551774651326, 0.5620171514023256, 138.11092499999998, 136.078675, 5.559234504226813, 0, 0.5620171514023256, 0.2628962976189806, 0.2628962976189806, 0.0, 0
1172, 292.75032329559326, 292.7575418949127, 153.25, 151.0, 1.796054811243019, 0.5580170293282877, 138.11092499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5580170293282877, 0.2628868386602674, 0.2628868386602674, 0.0, 0
1173, 293.0003147125244, 293.00723147392273, 153.5, 151.5, 1.8100552385021516, 0.5580170293282877, 138.31414999999998, 136.68834999999999, 5.567734763634144, 0, 0.5580170293282877, 0.2628768737278149, 0.2628768737278149, 0.0, 0
1174, 293.25031876564026, 293.2571964263916, 153.25, 151.0, 1.8040550553910948, 0.5780176396984771, 138.11092499999998, 136.28189999999998, 5.542233985412153, 0, 0.5780176396984771, 0.26284531497592845, 0.26284531497592845, 0.0, 0
1175, 293.5003192424774, 293.50716495513916, 153.25, 151.0, 1.8100552385021516, 0.5620171514023256, 138.11092499999998, 136.28189999999998, 5.567734763634144, 0, 0.5620171514023256, 0.2628621313676254, 0.2628621313676254, 0.0, 0
1176, 293.7503008842468, 293.7567677497864, 153.5, 151.5, 1.8100552385021516, 0.5580170293282877, 138.31414999999998, 136.68834999999999, 5.567734763634144, 0, 0.5580170293282877, 0.26284168229666527, 0.26284168229666527, 0.0, 0
1177, 294.00031208992004, 294.00716948509216, 153.0, 151.5, 1.8080551774651326, 0.5680173345133824, 137.9077, 136.68834999999999, 5.559234504226813, 0, 0.5680173345133824, 0.26284360795289174, 0.26284360795289174, 0.0, 0
1178, 294.25031900405884, 294.257178068161, 153.5, 150.75, 1.8080551774651326, 0.582017761772515, 138.31414999999998, 136.078675, 5.559234504226813, 0, 0.582017761772515, 0.2628341893451758, 0.2628341893451758, 0.0, 0
1179, 294.5003139972687, 294.5071051120758, 153.25, 151.5, 1.8100552385021516, 0.5640172124393446, 138.11092499999998, 136.68834999999999, 5.567734763634144, 0, 0.5640172124393446, 0.2628210153682291, 0.2628210153682291, 0.0, 0
1180, 294.75033712387085, 294.75713205337524, 153.25, 151.25, 1.7840544450209053, 0.5660172734763634, 138.11092499999998, 136.48512499999998, 5.457231391338848, 0, 0.5660172734763634, 0.26281175526693445, 0.26281175526693445, 0.0, 0
1181, 295.0003082752228, 295.0062277317047, 152.75, 151.5, 1.8020549943540758, 0.5660172734763634, 137.704475, 136.68834999999999, 5.533733726004822, 0, 0.5660172734763634, 0.26280506875357634, 0.26280506875357634, 0.0, 0
1182, 295.25031661987305, 295.25722074508667, 153.0, 151.25, 1.8080551774651326, 0.5780176396984771, 137.9077, 136.48512499999998, 5.559234504226813, 0, 0.5780176396984771, 0.2627472523100929, 0.2627472523100929, 0.0, 0
1183, 295.50032663345337, 295.5072343349457, 153.25, 151.0, 1.8100552385021516, 0.5620171514023256, 138.11092499999998, 136.28189999999998, 5.567734763634144, 0, 0.5620171514023256, 0.2627722339362011, 0.2627722339362011, 0.0, 0
1184, 295.7503168582916, 295.7603437900543, 153.0, 151.25, 1.8000549333170568, 0.5600170903653066, 137.9077, 136.48512499999998, 5.525233466597491, 0, 0.5600170903653066, 0.26277448308973916, 0.26277448308973916, 0.0, 0
1185, 296.00031065940857, 296.00719594955444, 153.25, 151.25, 1.8060551164281138, 0.5600170903653066, 138.11092499999998, 136.48512499999998, 5.550734244819483, 0, 0.5600170903653066, 0.26276850555756237, 0.26276850555756237, 0.0, 0
1186, 296.2503173351288, 296.25717663764954, 153.75, 151.25, 1.8100552385021516, 0.5740175176244393, 138.517375, 136.48512499999998, 5.567734763634144, 0, 0.5740175176244393, 0.2627405526368083, 0.2627405526368083, 0.0, 0
1187, 296.5003275871277, 296.5071430206299, 153.75, 151.5, 1.8100552385021516, 0.5660172734763634, 138.517375, 136.68834999999999, 5.567734763634144, 0, 0.5660172734763634, 0.2627428058140042, 0.2627428058140042, 0.0, 0
1188, 296.75030279159546, 296.7566502094269, 153.75, 151.5, 1.8000549333170568, 0.5660172734763634, 138.517375, 136.68834999999999, 5.525233466597491, 0, 0.5660172734763634, 0.2627411686688781, 0.2627411686688781, 0.0, 0
1189, 297.00030612945557, 297.006272315979, 153.75, 151.25, 1.8060551164281138, 0.5620171514023256, 138.517375, 136.48512499999998, 5.550734244819483, 0, 0.5620171514023256, 0.26273148897114584, 0.26273148897114584, 0.0, 0
1190, 297.25030755996704, 297.2571189403534, 153.5, 151.25, 1.8100552385021516, 0.5660172734763634, 138.31414999999998, 136.48512499999998, 5.567734763634144, 0, 0.5660172734763634, 0.2627035677247562, 0.2627035677247562, 0.0, 0
1191, 297.5003230571747, 297.5072407722473, 153.75, 151.25, 1.8100552385021516, 0.5600170903653066, 138.517375, 136.48512499999998, 5.567734763634144, 0, 0.5600170903653066, 0.2627058799648232, 0.2627058799648232, 0.0, 0
1192, 297.75030755996704, 297.7570860385895, 154.0, 151.5, 1.8100552385021516, 0.5560169682912687, 138.7206, 136.68834999999999, 5.567734763634144, 0, 0.5560169682912687, 0.2627042891630387, 0.2627042891630387, 0.0, 0
1193, 298.0003159046173, 298.0071613788605, 154.0, 151.25, 1.8100552385021516, 0.5600170903653066, 138.7206, 136.48512499999998, 5.567734763634144, 0, 0.5600170903653066, 0.26269509990662776, 0.26269509990662776, 0.0, 0
1194, 298.2503151893616, 298.2570049762726, 154.25, 151.5, 1.8080551774651326, 0.5560169682912687, 138.923825, 136.68834999999999, 5.559234504226813, 0, 0.5560169682912687, 0.2626859219187798, 0.2626859219187798, 0.0, 0
1195, 298.5003159046173, 298.50720977783203, 154.0, 151.25, 1.8080551774651326, 0.5620171514023256, 138.7206, 136.48512499999998, 5.559234504226813, 0, 0.5620171514023256, 0.26267668092613405, 0.26267668092613405, 0.0, 0
1196, 298.7503354549408, 298.7573263645172, 153.25, 151.25, 1.792054689168981, 0.5640172124393446, 138.11092499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5640172124393446, 0.26266373768770723, 0.26266373768770723, 0.0, 0
1197, 299.0003139972687, 299.0062301158905, 153.75, 151.25, 1.8040550553910948, 0.5660172734763634, 138.517375, 136.48512499999998, 5.542233985412153, 0, 0.5660172734763634, 0.26265389665621885, 0.26265389665621885, 0.0, 0
1198, 299.2503254413605, 299.257529258728, 153.75, 151.75, 1.8100552385021516, 0.542016541032136, 138.517375, 136.891575, 5.567734763634144, 0, 0.542016541032136, 0.26261497022166136, 0.26261497022166136, 0.0, 0
1199, 299.50031566619873, 299.50721192359924, 154.0, 151.5, 1.8100552385021516, 0.5560169682912687, 138.7206, 136.68834999999999, 5.567734763634144, 0, 0.5560169682912687, 0.26262881368503876, 0.26262881368503876, 0.0, 0
1200, 299.75031876564026, 299.7571256160736, 153.75, 151.25, 1.8120552995391705, 0.5560169682912687, 138.517375, 136.48512499999998, 5.576235023041475, 0, 0.5560169682912687, 0.2626311423507479, 0.2626311423507479, 0.0, 0
1201, 300.00031208992004, 300.0073697566986, 153.75, 151.25, 1.8080551774651326, 0.5600170903653066, 138.517375, 136.48512499999998, 5.559234504226813, 0, 0.5600170903653066, 0.2626221239546336, 0.2626221239546336, 0.0, 0
1202, 300.25032019615173, 300.2572674751282, 153.75, 151.5, 1.8100552385021516, 0.542016541032136, 138.517375, 136.68834999999999, 5.567734763634144, 0, 0.542016541032136, 0.2626166665766583, 0.2626166665766583, 0.0, 0
1203, 300.5003137588501, 300.5071723461151, 153.75, 151.25, 1.8100552385021516, 0.5520168462172308, 138.517375, 136.48512499999998, 5.567734763634144, 0, 0.5520168462172308, 0.2626001230092605, 0.2626001230092605, 0.0, 0
1204, 300.75033354759216, 300.75716257095337, 154.0, 151.25, 1.792054689168981, 0.5520168462172308, 138.7206, 136.48512499999998, 5.4912324289681695, 0, 0.5520168462172308, 0.2625948468705541, 0.2625948468705541, 0.0, 0
1205, 301.00032925605774, 301.0061762332916, 153.5, 151.25, 1.8040550553910948, 0.5520168462172308, 138.31414999999998, 136.48512499999998, 5.542233985412153, 0, 0.5520168462172308, 0.26258503804615785, 0.26258503804615785, 0.0, 0
1206, 301.2503173351288, 301.25719380378723, 153.5, 151.25, 1.8100552385021516, 0.540016479995117, 138.31414999999998, 136.48512499999998, 5.567734763634144, 0, 0.540016479995117, 0.26254240959286435, 0.26254240959286435, 0.0, 0
1207, 301.5003159046173, 301.50712037086487, 153.5, 151.25, 1.8100552385021516, 0.5560169682912687, 138.31414999999998, 136.48512499999998, 5.567734763634144, 0, 0.5560169682912687, 0.2625563513663085, 0.2625563513663085, 0.0, 0
1208, 301.7503077983856, 301.75697231292725, 153.75, 151.5, 1.8100552385021516, 0.5500167851802118, 138.517375, 136.68834999999999, 5.567734763634144, 0, 0.5500167851802118, 0.26255878164077906, 0.26255878164077906, 0.0, 0
1209, 302.0003159046173, 302.0069651603699, 153.75, 151.25, 1.8120552995391705, 0.5520168462172308, 138.517375, 136.48512499999998, 5.576235023041475, 0, 0.5520168462172308, 0.26254977169535465, 0.26254977169535465, 0.0, 0
1210, 302.2503139972687, 302.2571749687195, 153.75, 151.5, 1.8100552385021516, 0.5480167241431929, 138.517375, 136.68834999999999, 5.567734763634144, 0, 0.5480167241431929, 0.2625408867154224, 0.2625408867154224, 0.0, 0
1211, 302.50032138824463, 302.50716853141785, 154.0, 151.25, 1.8120552995391705, 0.5540169072542498, 138.7206, 136.48512499999998, 5.576235023041475, 0, 0.5540169072542498, 0.2625356306595581, 0.2625356306595581, 0.0, 0
1212, 302.75033736228943, 302.756315946579, 153.5, 151.25, 1.794054750206, 0.5540169072542498, 138.31414999999998, 136.48512499999998, 5.4997326883755004, 0, 0.5540169072542498, 0.26252298240276595, 0.26252298240276595, 0.0, 0
1213, 303.00030422210693, 303.00652265548706, 153.75, 151.5, 1.8020549943540758, 0.5560169682912687, 138.517375, 136.68834999999999, 5.533733726004822, 0, 0.5560169682912687, 0.26251703838987694, 0.26251703838987694, 0.0, 0
1214, 303.25031661987305, 303.2571725845337, 154.25, 151.5, 1.8100552385021516, 0.5520168462172308, 138.923825, 136.68834999999999, 5.567734763634144, 0, 0.5520168462172308, 0.26247435333577585, 0.26247435333577585, 0.0, 0
1215, 303.50032138824463, 303.50718569755554, 153.5, 151.0, 1.8120552995391705, 0.5560169682912687, 138.31414999999998, 136.28189999999998, 5.576235023041475, 0, 0.5560169682912687, 0.2624808912589991, 0.2624808912589991, 0.0, 0
1216, 303.75030732154846, 303.7570068836212, 153.75, 151.5, 1.8120552995391705, 0.5540169072542498, 138.517375, 136.68834999999999, 5.576235023041475, 0, 0.5540169072542498, 0.2624872893461383, 0.2624872893461383, 0.0, 0
1217, 304.00031304359436, 304.00711011886597, 154.25, 151.0, 1.8120552995391705, 0.5600170903653066, 138.923825, 136.28189999999998, 5.576235023041475, 0, 0.5600170903653066, 0.2624821808207045, 0.2624821808207045, 0.0, 0
1218, 304.25031065940857, 304.25721430778503, 154.0, 151.0, 1.8100552385021516, 0.5640172124393446, 138.7206, 136.28189999999998, 5.567734763634144, 0, 0.5640172124393446, 0.2624733038385294, 0.2624733038385294, 0.0, 0
1219, 304.50031661987305, 304.50717186927795, 153.75, 151.0, 1.8120552995391705, 0.5580170293282877, 138.517375, 136.28189999999998, 5.576235023041475, 0, 0.5580170293282877, 0.26246435609480123, 0.26246435609480123, 0.0, 0
1220, 304.75033140182495, 304.75681614875793, 153.75, 151.75, 1.796054811243019, 0.5580170293282877, 138.517375, 136.891575, 5.5082329477828305, 0, 0.5580170293282877, 0.2624517997092912, 0.2624517997092912, 0.0, 0
1221, 305.00033950805664, 305.0073912143707, 154.0, 151.25, 1.7860545060579243, 0.5580170293282877, 138.7206, 136.48512499999998, 5.465731650746178, 0, 0.5580170293282877, 0.2624460454948405, 0.2624460454948405, 0.0, 0
1222, 305.25031876564026, 305.2572121620178, 154.0, 151.25, 1.8100552385021516, 0.5680173345133824, 138.7206, 136.48512499999998, 5.567734763634144, 0, 0.5680173345133824, 0.26240645407918883, 0.26240645407918883, 0.0, 0
1223, 305.5003159046173, 305.5071907043457, 154.0, 151.75, 1.8100552385021516, 0.5560169682912687, 138.7206, 136.891575, 5.567734763634144, 0, 0.5560169682912687, 0.2623796797321667, 0.2623796797321667, 0.0, 0
1224, 305.75031447410583, 305.7570905685425, 154.0, 151.5, 1.8120552995391705, 0.5640172124393446, 138.7206, 136.68834999999999, 5.576235023041475, 0, 0.5640172124393446, 0.2624163492806133, 0.2624163492806133, 0.0, 0
1225, 306.0003192424774, 306.00799536705017, 154.0, 151.5, 1.8120552995391705, 0.5620171514023256, 138.7206, 136.68834999999999, 5.576235023041475, 0, 0.5620171514023256, 0.2624077113851868, 0.2624077113851868, 0.0, 0
1226, 306.25029277801514, 306.25690269470215, 154.25, 150.75, 1.8100552385021516, 0.5720174565874203, 138.923825, 136.078675, 5.567734763634144, 0, 0.5720174565874203, 0.26240266614102303, 0.26240266614102303, 0.0, 0
1227, 306.50031065940857, 306.5071744918823, 154.0, 151.75, 1.8120552995391705, 0.5660172734763634, 138.7206, 136.891575, 5.576235023041475, 0, 0.5660172734763634, 0.2623938416312761, 0.2623938416312761, 0.0, 0
1228, 306.75035309791565, 306.7580816745758, 153.75, 151.5, 1.794054750206, 0.5680173345133824, 138.517375, 136.68834999999999, 5.4997326883755004, 0, 0.5680173345133824, 0.262381371699103, 0.262381371699103, 0.0, 0
1229, 307.0003254413605, 307.0061731338501, 154.25, 150.75, 1.8060551164281138, 0.5660172734763634, 138.923825, 136.078675, 5.550734244819483, 0, 0.5660172734763634, 0.26237562676035964, 0.26237562676035964, 0.0, 0
1230, 307.2503180503845, 307.25718235969543, 154.5, 151.25, 1.8120552995391705, 0.5740175176244393, 139.12705, 136.48512499999998, 5.576235023041475, 0, 0.5740175176244393, 0.2623333112163202, 0.2623333112163202, 0.0, 0
1231, 307.5001611709595, 307.50708532333374, 154.5, 151.5, 1.8100552385021516, 0.5620171514023256, 139.12705, 136.68834999999999, 5.567734763634144, 0, 0.5620171514023256, 0.26234753234226815, 0.26234753234226815, 0.0, 0
1232, 307.75030851364136, 307.75708508491516, 154.0, 151.75, 1.8120552995391705, 0.5620171514023256, 138.7206, 136.891575, 5.576235023041475, 0, 0.5620171514023256, 0.2623501741580796, 0.2623501741580796, 0.0, 0
1233, 308.00030875205994, 308.0071105957031, 154.25, 151.75, 1.8120552995391705, 0.5660172734763634, 138.923825, 136.891575, 5.576235023041475, 0, 0.5660172734763634, 0.2623377482219862, 0.2623377482219862, 0.0, 0
1234, 308.2510051727295, 308.2601990699768, 154.0, 151.5, 1.8020549943540758, 0.5760175786614582, 138.7206, 136.68834999999999, 5.533733726004822, 0, 0.5760175786614582, 0.2623328536448639, 0.2623328536448639, 0.0, 0
1235, 308.50032567977905, 308.5072684288025, 153.75, 151.25, 1.8100552385021516, 0.5640172124393446, 138.517375, 136.48512499999998, 5.567734763634144, 0, 0.5640172124393446, 0.26232375230712, 0.26232375230712, 0.0, 0
1236, 308.7503972053528, 308.7576208114624, 154.25, 151.5, 1.794054750206, 0.5680173345133824, 138.923825, 136.68834999999999, 5.4997326883755004, 0, 0.5680173345133824, 0.2622964821017657, 0.2622964821017657, 0.0, 0
1237, 309.0003342628479, 309.00707483291626, 154.25, 151.25, 1.8060551164281138, 0.5640172124393446, 138.923825, 136.48512499999998, 5.550734244819483, 0, 0.5640172124393446, 0.26230226429581904, 0.26230226429581904, 0.0, 0
1238, 309.25031900405884, 309.2572190761566, 154.25, 151.5, 1.8100552385021516, 0.5720174565874203, 138.923825, 136.68834999999999, 5.567734763634144, 0, 0.5720174565874203, 0.26226386102198873, 0.26226386102198873, 0.0, 0
1239, 309.50031542778015, 309.50719475746155, 154.5, 151.75, 1.8120552995391705, 0.5580170293282877, 139.12705, 136.891575, 5.576235023041475, 0, 0.5580170293282877, 0.26227807824931126, 0.26227807824931126, 0.0, 0
1240, 309.75031876564026, 309.75719928741455, 154.5, 151.5, 1.8120552995391705, 0.5640172124393446, 139.12705, 136.68834999999999, 5.576235023041475, 0, 0.5640172124393446, 0.26227719886193945, 0.26227719886193945, 0.0, 0
1241, 310.0003023147583, 310.0070836544037, 154.0, 152.0, 1.8120552995391705, 0.5660172734763634, 138.7206, 137.0948, 5.576235023041475, 0, 0.5660172734763634, 0.2622723583367783, 0.2622723583367783, 0.0, 0
1242, 310.2503180503845, 310.25718426704407, 154.5, 151.0, 1.8100552385021516, 0.5620171514023256, 139.12705, 136.28189999999998, 5.567734763634144, 0, 0.5620171514023256, 0.262263779382387, 0.262263779382387, 0.0, 0
1243, 310.50032019615173, 310.5072100162506, 154.5, 151.5, 1.8120552995391705, 0.5620171514023256, 139.12705, 136.68834999999999, 5.576235023041475, 0, 0.5620171514023256, 0.2622551136476474, 0.2622551136476474, 0.0, 0
1244, 310.750141620636, 310.7565519809723, 154.25, 151.5, 1.794054750206, 0.5600170903653066, 138.923825, 136.68834999999999, 5.4997326883755004, 0, 0.5600170903653066, 0.26224284287568445, 0.26224284287568445, 0.0, 0
1245, 311.0003263950348, 311.0063750743866, 154.5, 151.0, 1.8060551164281138, 0.5620171514023256, 139.12705, 136.28189999999998, 5.550734244819483, 0, 0.5620171514023256, 0.2622372867117697, 0.2622372867117697, 0.0, 0
1246, 311.25032091140747, 311.25718808174133, 154.0, 151.25, 1.8120552995391705, 0.5540169072542498, 138.7206, 136.48512499999998, 5.576235023041475, 0, 0.5540169072542498, 0.2621951554513231, 0.2621951554513231, 0.0, 0
1247, 311.50033354759216, 311.50726652145386, 154.5, 151.5, 1.8120552995391705, 0.5620171514023256, 139.12705, 136.68834999999999, 5.576235023041475, 0, 0.5620171514023256, 0.26220957147560675, 0.26220957147560675, 0.0, 0
1248, 311.75030517578125, 311.75700068473816, 154.25, 151.5, 1.8140553605761895, 0.5620171514023256, 138.923825, 136.68834999999999, 5.584735282448806, 0, 0.5620171514023256, 0.2622124833621058, 0.2622124833621058, 0.0, 0
1249, 312.00031900405884, 312.00708270072937, 154.5, 151.5, 1.8120552995391705, 0.5600170903653066, 139.12705, 136.68834999999999, 5.576235023041475, 0, 0.5600170903653066, 0.2622040426608834, 0.2622040426608834, 0.0, 0
1250, 312.2503192424774, 312.25718355178833, 154.5, 151.75, 1.8100552385021516, 0.5480167241431929, 139.12705, 136.891575, 5.567734763634144, 0, 0.5480167241431929, 0.26219925011923273, 0.26219925011923273, 0.0, 0
1251, 312.5003123283386, 312.50915479660034, 154.5, 151.5, 1.8080551774651326, 0.5540169072542498, 139.12705, 136.68834999999999, 5.559234504226813, 0, 0.5540169072542498, 0.26218689984850485, 0.26218689984850485, 0.0, 0
1252, 312.7501187324524, 312.75731348991394, 154.5, 151.5, 1.796054811243019, 0.5640172124393446, 139.12705, 136.68834999999999, 5.5082329477828305, 0, 0.5640172124393446, 0.26217453532779267, 0.26217453532779267, 0.0, 0
1253, 313.0003192424774, 313.0069124698639, 154.5, 151.5, 1.8080551774651326, 0.5560169682912687, 139.12705, 136.68834999999999, 5.559234504226813, 0, 0.5560169682912687, 0.2621617598863182, 0.2621617598863182, 0.0, 0
1254, 313.2503147125244, 313.25716853141785, 154.75, 151.75, 1.8120552995391705, 0.544016602069155, 139.330275, 136.891575, 5.576235023041475, 0, 0.544016602069155, 0.26213107912255573, 0.26213107912255573, 0.0, 0
1255, 313.50032019615173, 313.50713205337524, 155.0, 151.5, 1.8120552995391705, 0.5580170293282877, 139.5335, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.262145524885133, 0.262145524885133, 0.0, 0
1256, 313.750301361084, 313.7570776939392, 154.25, 151.5, 1.8100552385021516, 0.5520168462172308, 138.923825, 136.68834999999999, 5.567734763634144, 0, 0.5520168462172308, 0.2621447258257188, 0.2621447258257188, 0.0, 0
1257, 314.0003082752228, 314.0071563720703, 154.75, 151.5, 1.8140553605761895, 0.5540169072542498, 139.330275, 136.68834999999999, 5.584735282448806, 0, 0.5540169072542498, 0.26213620193554377, 0.26213620193554377, 0.0, 0
1258, 314.25032782554626, 314.2574770450592, 154.75, 151.5, 1.8100552385021516, 0.542016541032136, 139.330275, 136.68834999999999, 5.567734763634144, 0, 0.542016541032136, 0.2621241872541713, 0.2621241872541713, 0.0, 0
1259, 314.5003151893616, 314.5071108341217, 154.75, 151.5, 1.8120552995391705, 0.5580170293282877, 139.330275, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.26212319783964944, 0.26212319783964944, 0.0, 0
1260, 314.7503504753113, 314.75830006599426, 154.75, 151.0, 1.7980548722800378, 0.5500167851802118, 139.330275, 136.28189999999998, 5.5167332071901605, 0, 0.5500167851802118, 0.26210733768975913, 0.26210733768975913, 0.0, 0
1261, 315.00030994415283, 315.0069978237152, 154.75, 151.25, 1.8080551774651326, 0.5560169682912687, 139.330275, 136.48512499999998, 5.559234504226813, 0, 0.5560169682912687, 0.26210212629809604, 0.26210212629809604, 0.0, 0
1262, 315.25032210350037, 315.2572193145752, 154.75, 151.75, 1.8120552995391705, 0.542016541032136, 139.330275, 136.891575, 5.576235023041475, 0, 0.542016541032136, 0.2620676847217247, 0.2620676847217247, 0.0, 0
1263, 315.50031638145447, 315.5071198940277, 154.25, 151.5, 1.8120552995391705, 0.5520168462172308, 138.923825, 136.68834999999999, 5.576235023041475, 0, 0.5520168462172308, 0.26207841597305404, 0.26207841597305404, 0.0, 0
1264, 315.7503101825714, 315.75725626945496, 155.0, 151.25, 1.8140553605761895, 0.5540169072542498, 139.5335, 136.48512499999998, 5.584735282448806, 0, 0.5540169072542498, 0.2620777129737011, 0.2620777129737011, 0.0, 0
1265, 316.0003192424774, 316.0071141719818, 155.0, 151.5, 1.8120552995391705, 0.5520168462172308, 139.5335, 136.68834999999999, 5.576235023041475, 0, 0.5520168462172308, 0.26206945812942095, 0.26206945812942095, 0.0, 0
1266, 316.2503352165222, 316.257253408432, 154.75, 151.25, 1.8120552995391705, 0.5540169072542498, 139.330275, 136.48512499999998, 5.576235023041475, 0, 0.5540169072542498, 0.262064851667013, 0.262064851667013, 0.0, 0
1267, 316.5003139972687, 316.5071544647217, 154.5, 151.25, 1.8140553605761895, 0.5540169072542498, 139.12705, 136.48512499999998, 5.584735282448806, 0, 0.5540169072542498, 0.2620527719764816, 0.2620527719764816, 0.0, 0
1268, 316.7503137588501, 316.7576787471771, 154.75, 151.25, 1.8120552995391705, 0.5520168462172308, 139.330275, 136.48512499999998, 5.576235023041475, 0, 0.5520168462172308, 0.26204455903495294, 0.26204455903495294, 0.0, 0
1269, 317.0003182888031, 317.00699400901794, 154.75, 151.5, 1.8140553605761895, 0.5560169682912687, 139.330275, 136.68834999999999, 5.584735282448806, 0, 0.5560169682912687, 0.2620399961899409, 0.2620399961899409, 0.0, 0
1270, 317.25031876564026, 317.2571830749512, 155.0, 151.5, 1.8120552995391705, 0.5560169682912687, 139.5335, 136.68834999999999, 5.576235023041475, 0, 0.5560169682912687, 0.26202802800445646, 0.26202802800445646, 0.0, 0
1271, 317.5003180503845, 317.5071611404419, 154.75, 151.5, 1.8120552995391705, 0.5600170903653066, 139.330275, 136.68834999999999, 5.576235023041475, 0, 0.5600170903653066, 0.2620234728358515, 0.2620234728358515, 0.0, 0
1272, 317.75031042099, 317.7571749687195, 154.75, 151.5, 1.8140553605761895, 0.5620171514023256, 139.330275, 136.68834999999999, 5.584735282448806, 0, 0.5620171514023256, 0.2620114485692593, 0.2620114485692593, 0.0, 0
1273, 318.0003101825714, 318.00709652900696, 154.75, 151.0, 1.8140553605761895, 0.5620171514023256, 139.330275, 136.28189999999998, 5.584735282448806, 0, 0.5620171514023256, 0.26200329655516086, 0.26200329655516086, 0.0, 0
1274, 318.25033497810364, 318.25724744796753, 154.5, 151.25, 1.8120552995391705, 0.5640172124393446, 139.12705, 136.48512499999998, 5.576235023041475, 0, 0.5640172124393446, 0.261998872165476, 0.261998872165476, 0.0, 0
1275, 318.50031638145447, 318.5071482658386, 155.0, 151.25, 1.8140553605761895, 0.5620171514023256, 139.5335, 136.48512499999998, 5.584735282448806, 0, 0.5620171514023256, 0.2619905817912844, 0.2619905817912844, 0.0, 0
1276, 318.75029277801514, 318.75645089149475, 155.0, 151.5, 1.8120552995391705, 0.5540169072542498, 139.5335, 136.68834999999999, 5.576235023041475, 0, 0.5540169072542498, 0.2619786783143958, 0.2619786783143958, 0.0, 0
1277, 319.0003135204315, 319.00725650787354, 154.75, 151.75, 1.8140553605761895, 0.5560169682912687, 139.330275, 136.891575, 5.584735282448806, 0, 0.5560169682912687, 0.261974193489932, 0.261974193489932, 0.0, 0
1278, 319.25031661987305, 319.25724244117737, 155.0, 151.25, 1.8120552995391705, 0.5700173955504014, 139.5335, 136.48512499999998, 5.576235023041475, 0, 0.5700173955504014, 0.26196232444275225, 0.26196232444275225, 0.0, 0
1279, 319.50031185150146, 319.50713872909546, 155.0, 151.75, 1.8140553605761895, 0.5560169682912687, 139.5335, 136.891575, 5.584735282448806, 0, 0.5560169682912687, 0.26195785461129084, 0.26195785461129084, 0.0, 0
1280, 319.7503192424774, 319.7573118209839, 154.75, 151.0, 1.8140553605761895, 0.5620171514023256, 139.330275, 136.28189999999998, 5.584735282448806, 0, 0.5620171514023256, 0.26194601097619064, 0.26194601097619064, 0.0, 0
1281, 320.0003111362457, 320.0070869922638, 155.0, 151.25, 1.8140553605761895, 0.5580170293282877, 139.5335, 136.48512499999998, 5.584735282448806, 0, 0.5580170293282877, 0.2619416503531138, 0.2619416503531138, 0.0, 0
1282, 320.25031995773315, 320.257271528244, 154.75, 151.0, 1.8120552995391705, 0.5700173955504014, 139.330275, 136.28189999999998, 5.576235023041475, 0, 0.5700173955504014, 0.2619335327399597, 0.2619335327399597, 0.0, 0
1283, 320.5003151893616, 320.5071876049042, 154.75, 151.25, 1.8140553605761895, 0.5640172124393446, 139.330275, 136.48512499999998, 5.584735282448806, 0, 0.5640172124393446, 0.2619253224339104, 0.2619253224339104, 0.0, 0
1284, 320.75032448768616, 320.7602803707123, 154.75, 151.25, 1.8080551774651326, 0.5600170903653066, 139.330275, 136.48512499999998, 5.559234504226813, 0, 0.5600170903653066, 0.2619135147286311, 0.2619135147286311, 0.0, 0
1285, 321.0003082752228, 321.0071783065796, 154.75, 151.75, 1.8140553605761895, 0.5640172124393446, 139.330275, 136.891575, 5.584735282448806, 0, 0.5640172124393446, 0.2619089407973334, 0.2619089407973334, 0.0, 0
1286, 321.2503180503845, 321.25723934173584, 155.0, 151.25, 1.8120552995391705, 0.5800177007354961, 139.5335, 136.48512499999998, 5.576235023041475, 0, 0.5800177007354961, 0.2618897553105146, 0.2618897553105146, 0.0, 0
1287, 321.50031042099, 321.50711369514465, 154.75, 151.25, 1.8120552995391705, 0.5620171514023256, 139.330275, 136.48512499999998, 5.576235023041475, 0, 0.5620171514023256, 0.2618929426475347, 0.2618929426475347, 0.0, 0
1288, 321.7503068447113, 321.7569971084595, 154.75, 151.5, 1.8160554216132085, 0.5640172124393446, 139.330275, 136.68834999999999, 5.593235541856136, 0, 0.5640172124393446, 0.26188111766387046, 0.26188111766387046, 0.0, 0
1289, 322.0003080368042, 322.006863117218, 155.0, 151.75, 1.8140553605761895, 0.5620171514023256, 139.5335, 136.891575, 5.584735282448806, 0, 0.5620171514023256, 0.2618732196041176, 0.2618732196041176, 0.0, 0
1290, 322.2503151893616, 322.2580461502075, 155.0, 151.25, 1.8140553605761895, 0.5780176396984771, 139.5335, 136.48512499999998, 5.584735282448806, 0, 0.5780176396984771, 0.26187268208784253, 0.26187268208784253, 0.0, 0
1291, 322.50031876564026, 322.50715947151184, 155.25, 151.5, 1.8140553605761895, 0.5660172734763634, 139.73672499999998, 136.68834999999999, 5.584735282448806, 0, 0.5660172734763634, 0.2618608728329903, 0.2618608728329903, 0.0, 0
1292, 322.75018644332886, 322.7570765018463, 154.75, 151.5, 1.8140553605761895, 0.5720174565874203, 139.330275, 136.68834999999999, 5.584735282448806, 0, 0.5720174565874203, 0.26185284179913637, 0.26185284179913637, 0.0, 0
1293, 323.000314950943, 323.00719928741455, 155.0, 151.5, 1.8160554216132085, 0.5680173345133824, 139.5335, 136.68834999999999, 5.593235541856136, 0, 0.5680173345133824, 0.26184484545588127, 0.26184484545588127, 0.0, 0
1294, 323.2503252029419, 323.25716280937195, 155.0, 151.5, 1.8120552995391705, 0.5760175786614582, 139.5335, 136.68834999999999, 5.576235023041475, 0, 0.5760175786614582, 0.2618369332103896, 0.2618369332103896, 0.0, 0
1295, 323.50031638145447, 323.50713205337524, 155.0, 151.5, 1.8140553605761895, 0.5700173955504014, 139.5335, 136.68834999999999, 5.584735282448806, 0, 0.5700173955504014, 0.26183256740644545, 0.26183256740644545, 0.0, 0
1296, 323.75030732154846, 323.75705194473267, 155.25, 151.25, 1.8160554216132085, 0.5660172734763634, 139.73672499999998, 136.48512499999998, 5.593235541856136, 0, 0.5660172734763634, 0.2618171050040736, 0.2618171050040736, 0.0, 0
1297, 324.0002911090851, 324.0070822238922, 155.25, 151.25, 1.8140553605761895, 0.5640172124393446, 139.73672499999998, 136.48512499999998, 5.584735282448806, 0, 0.5640172124393446, 0.26181300726786105, 0.26181300726786105, 0.0, 0
1298, 324.2501814365387, 324.2570655345917, 155.25, 151.5, 1.8140553605761895, 0.5740175176244393, 139.73672499999998, 136.68834999999999, 5.584735282448806, 0, 0.5740175176244393, 0.26180877317759155, 0.26180877317759155, 0.0, 0
1299, 324.5003161430359, 324.50716948509216, 155.25, 151.5, 1.8160554216132085, 0.5660172734763634, 139.73672499999998, 136.68834999999999, 5.593235541856136, 0, 0.5660172734763634, 0.2617970414534696, 0.2617970414534696, 0.0, 0
1300, 324.7501471042633, 324.7569673061371, 155.0, 151.5, 1.8140553605761895, 0.5600170903653066, 139.5335, 136.68834999999999, 5.584735282448806, 0, 0.5600170903653066, 0.26178919347966456, 0.26178919347966456, 0.0, 0
1301, 325.000305891037, 325.00716280937195, 155.5, 151.5, 1.8160554216132085, 0.5620171514023256, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5620171514023256, 0.261784983926022, 0.261784983926022, 0.0, 0
1302, 325.2503168582916, 325.2571656703949, 155.0, 151.5, 1.8140553605761895, 0.5740175176244393, 139.5335, 136.68834999999999, 5.584735282448806, 0, 0.5740175176244393, 0.26177337749364327, 0.26177337749364327, 0.0, 0
1303, 325.5003147125244, 325.5071310997009, 155.25, 151.5, 1.8140553605761895, 0.5600170903653066, 139.73672499999998, 136.68834999999999, 5.584735282448806, 0, 0.5600170903653066, 0.26176917666174226, 0.26176917666174226, 0.0, 0
1304, 325.75030755996704, 325.7570824623108, 155.25, 151.75, 1.8140553605761895, 0.5620171514023256, 139.73672499999998, 136.891575, 5.584735282448806, 0, 0.5620171514023256, 0.2617575115627577, 0.2617575115627577, 0.0, 0
1305, 326.0003192424774, 326.007159948349, 155.25, 151.5, 1.8160554216132085, 0.5640172124393446, 139.73672499999998, 136.68834999999999, 5.593235541856136, 0, 0.5640172124393446, 0.2617496261341845, 0.2617496261341845, 0.0, 0
1306, 326.25018286705017, 326.2572510242462, 155.25, 151.75, 1.8120552995391705, 0.5700173955504014, 139.73672499999998, 136.891575, 5.576235023041475, 0, 0.5700173955504014, 0.2617418559180269, 0.2617418559180269, 0.0, 0
1307, 326.5003125667572, 326.50715470314026, 155.25, 151.75, 1.8160554216132085, 0.5640172124393446, 139.73672499999998, 136.891575, 5.593235541856136, 0, 0.5640172124393446, 0.26173761596341016, 0.26173761596341016, 0.0, 0
1308, 326.7503206729889, 326.75718927383423, 155.25, 151.25, 1.8140553605761895, 0.5620171514023256, 139.73672499999998, 136.48512499999998, 5.584735282448806, 0, 0.5620171514023256, 0.2617223741549157, 0.2617223741549157, 0.0, 0
1309, 327.0003113746643, 327.00697350502014, 155.25, 151.5, 1.8140553605761895, 0.5600170903653066, 139.73672499999998, 136.68834999999999, 5.584735282448806, 0, 0.5600170903653066, 0.26172202148637247, 0.26172202148637247, 0.0, 0
1310, 327.25031447410583, 327.2571818828583, 155.0, 151.5, 1.8140553605761895, 0.5580170293282877, 139.5335, 136.68834999999999, 5.584735282448806, 0, 0.5580170293282877, 0.26171043030273644, 0.26171043030273644, 0.0, 0
1311, 327.5003185272217, 327.5071904659271, 155.25, 151.75, 1.8160554216132085, 0.5620171514023256, 139.73672499999998, 136.891575, 5.593235541856136, 0, 0.5620171514023256, 0.26170260424290603, 0.26170260424290603, 0.0, 0
1312, 327.75030612945557, 327.7571699619293, 155.0, 151.75, 1.8160554216132085, 0.5640172124393446, 139.5335, 136.891575, 5.593235541856136, 0, 0.5640172124393446, 0.2616949004420608, 0.2616949004420608, 0.0, 0
1313, 328.0003116130829, 328.0071280002594, 154.75, 151.25, 1.8160554216132085, 0.5620171514023256, 139.330275, 136.48512499999998, 5.593235541856136, 0, 0.5620171514023256, 0.2616909012015416, 0.2616909012015416, 0.0, 0
1314, 328.25031423568726, 328.25705885887146, 155.25, 151.75, 1.8140553605761895, 0.5600170903653066, 139.73672499999998, 136.891575, 5.584735282448806, 0, 0.5600170903653066, 0.2616831298690858, 0.2616831298690858, 0.0, 0
1315, 328.5002362728119, 328.5071747303009, 155.5, 151.75, 1.8160554216132085, 0.5620171514023256, 139.93994999999998, 136.891575, 5.593235541856136, 0, 0.5620171514023256, 0.26167527443342387, 0.26167527443342387, 0.0, 0
1316, 328.75030875205994, 328.7570803165436, 155.5, 151.75, 1.8160554216132085, 0.5640172124393446, 139.93994999999998, 136.891575, 5.593235541856136, 0, 0.5640172124393446, 0.2616638169649157, 0.2616638169649157, 0.0, 0
1317, 329.000314950943, 329.00711250305176, 155.5, 151.25, 1.8160554216132085, 0.5660172734763634, 139.93994999999998, 136.48512499999998, 5.593235541856136, 0, 0.5660172734763634, 0.2616598588753174, 0.2616598588753174, 0.0, 0
1318, 329.2503151893616, 329.25716614723206, 155.5, 152.0, 1.8140553605761895, 0.5560169682912687, 139.93994999999998, 137.0948, 5.584735282448806, 0, 0.5560169682912687, 0.261652133419803, 0.261652133419803, 0.0, 0
1319, 329.5003147125244, 329.50715732574463, 155.5, 151.25, 1.8160554216132085, 0.5600170903653066, 139.93994999999998, 136.48512499999998, 5.593235541856136, 0, 0.5600170903653066, 0.2616443189579627, 0.2616443189579627, 0.0, 0
1320, 329.7503137588501, 329.7571756839752, 155.5, 151.5, 1.8140553605761895, 0.5540169072542498, 139.93994999999998, 136.68834999999999, 5.584735282448806, 0, 0.5540169072542498, 0.2616329049968229, 0.2616329049968229, 0.0, 0
1321, 330.0003089904785, 330.0071487426758, 155.25, 151.5, 1.8180554826502273, 0.5540169072542498, 139.73672499999998, 136.68834999999999, 5.601735801263466, 0, 0.5540169072542498, 0.26162890084278345, 0.26162890084278345, 0.0, 0
1322, 330.25031900405884, 330.2572364807129, 155.5, 151.75, 1.8140553605761895, 0.542016541032136, 139.93994999999998, 136.891575, 5.584735282448806, 0, 0.542016541032136, 0.2616176032054014, 0.2616176032054014, 0.0, 0
1323, 330.50031566619873, 330.5073857307434, 155.5, 151.25, 1.8140553605761895, 0.5560169682912687, 139.93994999999998, 136.48512499999998, 5.584735282448806, 0, 0.5560169682912687, 0.26161731819775724, 0.26161731819775724, 0.0, 0
1324, 330.75031566619873, 330.75709080696106, 155.25, 151.5, 1.8160554216132085, 0.5580170293282877, 139.73672499999998, 136.68834999999999, 5.593235541856136, 0, 0.5580170293282877, 0.26160208379710603, 0.26160208379710603, 0.0, 0
1325, 331.0003111362457, 331.00709223747253, 155.5, 151.5, 1.8160554216132085, 0.5620171514023256, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5620171514023256, 0.2615944919285855, 0.2615944919285855, 0.0, 0
1326, 331.2500796318054, 331.25898337364197, 155.5, 151.75, 1.8120552995391705, 0.5380164189580982, 139.93994999999998, 136.891575, 5.576235023041475, 0, 0.5380164189580982, 0.2615906440205382, 0.2615906440205382, 0.0, 0
1327, 331.5003094673157, 331.50721168518066, 155.5, 151.75, 1.8160554216132085, 0.5540169072542498, 139.93994999999998, 136.891575, 5.593235541856136, 0, 0.5540169072542498, 0.2615828321589557, 0.2615828321589557, 0.0, 0
1328, 331.75031781196594, 331.75718116760254, 155.5, 151.5, 1.8160554216132085, 0.5480167241431929, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5480167241431929, 0.26156779460714574, 0.26156779460714574, 0.0, 0
1329, 332.00031042099, 332.007128238678, 155.5, 151.5, 1.8120552995391705, 0.5500167851802118, 139.93994999999998, 136.68834999999999, 5.576235023041475, 0, 0.5500167851802118, 0.26156774949278194, 0.26156774949278194, 0.0, 0
1330, 332.250324010849, 332.2570962905884, 155.0, 152.0, 1.8140553605761895, 0.544016602069155, 139.5335, 137.0948, 5.584735282448806, 0, 0.544016602069155, 0.2615599832505531, 0.2615599832505531, 0.0, 0
1331, 332.50032234191895, 332.5072491168976, 155.25, 151.75, 1.8160554216132085, 0.5520168462172308, 139.73672499999998, 136.891575, 5.593235541856136, 0, 0.5520168462172308, 0.26154488390011466, 0.26154488390011466, 0.0, 0
1332, 332.75032448768616, 332.75714778900146, 155.25, 151.75, 1.8180554826502273, 0.5500167851802118, 139.73672499999998, 136.891575, 5.601735801263466, 0, 0.5500167851802118, 0.2615411667079499, 0.2615411667079499, 0.0, 0
1333, 333.0003204345703, 333.0071711540222, 155.5, 151.75, 1.8160554216132085, 0.5540169072542498, 139.93994999999998, 136.891575, 5.593235541856136, 0, 0.5540169072542498, 0.2615374825736385, 0.2615374825736385, 0.0, 0
1334, 333.25032234191895, 333.2571680545807, 155.25, 151.75, 1.8140553605761895, 0.5480167241431929, 139.73672499999998, 136.891575, 5.584735282448806, 0, 0.5480167241431929, 0.26153361809024744, 0.26153361809024744, 0.0, 0
1335, 333.5003216266632, 333.50726795196533, 155.25, 151.75, 1.8140553605761895, 0.5480167241431929, 139.73672499999998, 136.891575, 5.584735282448806, 0, 0.5480167241431929, 0.2615221928199656, 0.2615221928199656, 0.0, 0
1336, 333.7503297328949, 333.7568335533142, 155.0, 151.25, 1.8100552385021516, 0.5560169682912687, 139.5335, 136.48512499999998, 5.567734763634144, 0, 0.5560169682912687, 0.2615108492185172, 0.2615108492185172, 0.0, 0
1337, 334.0003159046173, 334.0072612762451, 155.5, 151.5, 1.8160554216132085, 0.5560169682912687, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5560169682912687, 0.2615031401336889, 0.2615031401336889, 0.0, 0
1338, 334.25032448768616, 334.2572705745697, 155.5, 152.0, 1.8160554216132085, 0.5460166631061739, 139.93994999999998, 137.0948, 5.593235541856136, 0, 0.5460166631061739, 0.2614882984426128, 0.2614882984426128, 0.0, 0
1339, 334.50031638145447, 334.5071475505829, 155.5, 151.5, 1.8160554216132085, 0.5520168462172308, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5520168462172308, 0.26149214289644185, 0.26149214289644185, 0.0, 0
1340, 334.75031208992004, 334.75712537765503, 155.5, 151.75, 1.8140553605761895, 0.5500167851802118, 139.93994999999998, 136.891575, 5.584735282448806, 0, 0.5500167851802118, 0.2614846643224471, 0.2614846643224471, 0.0, 0
1341, 335.0003197193146, 335.0071818828583, 155.5, 151.75, 1.8180554826502273, 0.5520168462172308, 139.93994999999998, 136.891575, 5.601735801263466, 0, 0.5520168462172308, 0.26147706957232586, 0.26147706957232586, 0.0, 0
1342, 335.2503218650818, 335.25715827941895, 155.5, 152.0, 1.8160554216132085, 0.5460166631061739, 139.93994999999998, 137.0948, 5.593235541856136, 0, 0.5460166631061739, 0.26146597998985577, 0.26146597998985577, 0.0, 0
1343, 335.50031757354736, 335.50719928741455, 155.5, 151.5, 1.8160554216132085, 0.5520168462172308, 139.93994999999998, 136.68834999999999, 5.593235541856136, 0, 0.5520168462172308, 0.2614659955077734, 0.2614659955077734, 0.0, 0
1344, 335.75032114982605, 335.75718569755554, 155.75, 151.75, 1.8180554826502273, 0.5480167241431929, 140.14317499999999, 136.891575, 5.601735801263466, 0, 0.5480167241431929, 0.26145476040143123, 0.26145476040143123, 0.0, 0
1345, 336.00031995773315, 336.0071933269501, 155.25, 151.25, 1.8160554216132085, 0.5540169072542498, 139.73672499999998, 136.48512499999998, 5.593235541856136, 0, 0.5540169072542498, 0.2614473849167762, 0.2614473849167762, 0.0, 0
1346, 336.25031042099, 336.25645637512207, 155.75, 151.75, 1.8140553605761895, 0.544016602069155, 140.14317499999999, 136.891575, 5.584735282448806, 0, 0.544016602069155, 0.26144365556816673, 0.26144365556816673, 0.0, 0
1347, 336.5003170967102, 336.50718998908997, 155.5, 151.75, 1.8200555436872463, 0.5520168462172308, 139.93994999999998, 136.891575, 5.610236060670797, 0, 0.5520168462172308, 0.26143235300672885, 0.26143235300672885, 0.0, 0
1348, 336.75030732154846, 336.75700759887695, 155.75, 151.5, 1.8180554826502273, 0.5560169682912687, 140.14317499999999, 136.68834999999999, 5.601735801263466, 0, 0.5560169682912687, 0.26142139742288784, 0.26142139742288784, 0.0, 0
1349, 337.00031065940857, 337.0070436000824, 155.25, 151.5, 1.8180554826502273, 0.5520168462172308, 139.73672499999998, 136.68834999999999, 5.601735801263466, 0, 0.5520168462172308, 0.2614252746319874, 0.2614252746319874, 0.0, 0
1350, 337.250324010849, 337.25726103782654, 155.25, 151.25, 1.8160554216132085, 0.5520168462172308, 139.73672499999998, 136.48512499999998, 5.593235541856136, 0, 0.5520168462172308, 0.2614141045679794, 0.2614141045679794, 0.0, 0
1351, 337.50032234191895, 337.50749921798706, 155.75, 151.75, 1.8120552995391705, 0.5540169072542498, 140.14317499999999, 136.891575, 5.576235023041475, 0, 0.5540169072542498, 0.2614066142568934, 0.2614066142568934, 0.0, 0
1352, 337.75031566619873, 337.7572250366211, 155.75, 151.5, 1.8180554826502273, 0.5580170293282877, 140.14317499999999, 136.68834999999999, 5.601735801263466, 0, 0.5580170293282877, 0.26139527985975164, 0.26139527985975164, 0.0, 0
1353, 338.00031757354736, 338.00722908973694, 155.75, 151.75, 1.8180554826502273, 0.5520168462172308, 140.14317499999999, 136.891575, 5.601735801263466, 0, 0.5520168462172308, 0.26138058671881836, 0.26138058671881836, 0.0, 0
1354, 338.2503197193146, 338.2572069168091, 155.75, 151.5, 1.8160554216132085, 0.5620171514023256, 140.14317499999999, 136.68834999999999, 5.593235541856136, 0, 0.5620171514023256, 0.26138459261083824, 0.26138459261083824, 0.0, 0
1355, 338.50031757354736, 338.5080864429474, 155.75, 151.5, 1.8180554826502273, 0.5540169072542498, 140.14317499999999, 136.68834999999999, 5.601735801263466, 0, 0.5540169072542498, 0.261377181635261, 0.261377181635261, 0.0, 0
1356, 338.75030279159546, 338.7564117908478, 155.5, 151.75, 1.8100552385021516, 0.5540169072542498, 139.93994999999998, 136.891575, 5.567734763634144, 0, 0.5540169072542498, 0.26136612709361273, 0.26136612709361273, 0.0, 0
1357, 339.0003299713135, 339.0077700614929, 155.75, 151.75, 1.8100552385021516, 0.5540169072542498, 140.14317499999999, 136.891575, 5.567734763634144, 0, 0.5540169072542498, 0.26136224207000325, 0.26136224207000325, 0.0, 0
1358, 339.25031542778015, 339.25872111320496, 156.0, 151.5, 1.8060551164281138, 0.5580170293282877, 140.3464, 136.68834999999999, 5.550734244819483, 0, 0.5580170293282877, 0.26133976876850085, 0.26133976876850085, 0.0, 0
1359, 339.50036096572876, 339.51154708862305, 155.25, 152.0, 1.8060551164281138, 0.5640172124393446, 139.73672499999998, 137.0948, 5.550734244819483, 0, 0.5640172124393446, 0.26133225519375003, 0.26133225519375003, 0.0, 0
1360, 339.75037908554077, 339.7576162815094, 155.5, 151.75, 1.8060551164281138, 0.5600170903653066, 139.93994999999998, 136.891575, 5.550734244819483, 0, 0.5600170903653066, 0.2613173873141523, 0.2613173873141523, 0.0, 0
1361, 340.0003447532654, 340.00753712654114, 155.75, 152.0, 1.8060551164281138, 0.5580170293282877, 140.14317499999999, 137.0948, 5.550734244819483, 0, 0.5580170293282877, 0.26131007182136834, 0.26131007182136834, 0.0, 0
1362, 340.25065755844116, 340.2592132091522, 155.75, 151.75, 1.8020549943540758, 0.5740175176244393, 140.14317499999999, 136.891575, 5.533733726004822, 0, 0.5740175176244393, 0.2613027941127317, 0.2613027941127317, 0.0, 0
1363, 340.5004463195801, 340.50865864753723, 156.0, 151.75, 1.8040550553910948, 0.5620171514023256, 140.3464, 136.891575, 5.542233985412153, 0, 0.5620171514023256, 0.26129533650132153, 0.26129533650132153, 0.0, 0
1364, 340.7504241466522, 340.76179909706116, 156.0, 151.75, 1.8040550553910948, 0.5640172124393446, 140.3464, 136.891575, 5.542233985412153, 0, 0.5640172124393446, 0.261280574659299, 0.261280574659299, 0.0, 0
1365, 341.00032901763916, 341.0145583152771, 155.5, 151.5, 1.8000549333170568, 0.5520168462172308, 139.93994999999998, 136.68834999999999, 5.525233466597491, 0, 0.5520168462172308, 0.2612770949035088, 0.2612770949035088, 0.0, 0
1366, 341.25132513046265, 341.261953830719, 156.0, 151.75, 1.8000549333170568, 0.582017761772515, 140.3464, 136.891575, 5.525233466597491, 0, 0.582017761772515, 0.26126968062424005, 0.26126968062424005, 0.0, 0
1367, 341.5009615421295, 341.50885009765625, 156.0, 151.75, 1.8060551164281138, 0.5620171514023256, 140.3464, 136.891575, 5.550734244819483, 0, 0.5620171514023256, 0.26125485238302204, 0.26125485238302204, 0.0, 0
1368, 341.750346660614, 341.77161026000977, 155.75, 151.75, 1.8040550553910948, 0.5600170903653066, 140.14317499999999, 136.891575, 5.542233985412153, 0, 0.5600170903653066, 0.26124787348276257, 0.26124787348276257, 0.0, 0
1369, 342.0002279281616, 342.0066862106323, 155.5, 151.75, 1.8060551164281138, 0.5620171514023256, 139.93994999999998, 136.891575, 5.550734244819483, 0, 0.5620171514023256, 0.2612519436470091, 0.2612519436470091, 0.0, 0
1370, 342.25032663345337, 342.25807094573975, 155.5, 151.5, 1.8040550553910948, 0.5720174565874203, 139.93994999999998, 136.68834999999999, 5.542233985412153, 0, 0.5720174565874203, 0.26124104293046635, 0.26124104293046635, 0.0, 0
1371, 342.50033378601074, 342.50734663009644, 155.5, 152.0, 1.8060551164281138, 0.5620171514023256, 139.93994999999998, 137.0948, 5.550734244819483, 0, 0.5620171514023256, 0.26123753188233323, 0.26123753188233323, 0.0, 0
1372, 342.7503364086151, 342.7575078010559, 155.75, 151.5, 1.8080551774651326, 0.5620171514023256, 140.14317499999999, 136.68834999999999, 5.559234504226813, 0, 0.5620171514023256, 0.2612266539136847, 0.2612266539136847, 0.0, 0
1373, 343.0004186630249, 343.0090570449829, 156.0, 151.75, 1.8000549333170568, 0.5720174565874203, 140.3464, 136.891575, 5.525233466597491, 0, 0.5720174565874203, 0.2612233425470887, 0.2612233425470887, 0.0, 0
1374, 343.2503182888031, 343.2572319507599, 156.0, 151.5, 1.8180554826502273, 0.5760175786614582, 140.3464, 136.68834999999999, 5.601735801263466, 0, 0.5760175786614582, 0.261219625009689, 0.261219625009689, 0.0, 0
1375, 343.5003204345703, 343.50719690322876, 155.5, 151.75, 1.8200555436872463, 0.5580170293282877, 139.93994999999998, 136.891575, 5.610236060670797, 0, 0.5580170293282877, 0.26119809642952063, 0.26119809642952063, 0.0, 0
1376, 343.7503206729889, 343.75673747062683, 155.5, 152.0, 1.8200555436872463, 0.5640172124393446, 139.93994999999998, 137.0948, 5.610236060670797, 0, 0.5640172124393446, 0.2612251286144396, 0.2612251286144396, 0.0, 0
