seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
232, 57.75031781196594, 57.757080078125, 157.5, 146.75, 1.7560535905026398, 0.5660172734763634, 141.56574999999998, 132.82707499999998, 5.338227759636219, 0, 0.5660172734763634, 0.2804281455092328, 0.2804281455092328, 0.0, 0
233, 58.000317335128784, 58.00730609893799, 157.5, 146.75, 1.7560535905026398, 0.5680173345133824, 141.56574999999998, 132.82707499999998, 5.338227759636219, 0, 0.5680173345133824, 0.2803956110613517, 0.2803956110613517, 0.0, 0
234, 58.25031566619873, 58.25717544555664, 157.25, 146.25, 1.754053529465621, 0.5740175176244393, 141.362525, 132.420625, 5.3297275002288895, 0, 0.5740175176244393, 0.28036310085563065, 0.28036310085563065, 0.0, 0
235, 58.50033950805664, 58.50724148750305, 157.5, 146.5, 1.7560535905026398, 0.5660172734763634, 141.56574999999998, 132.62385, 5.338227759636219, 0, 0.5660172734763634, 0.2803305589574805, 0.2803305589574805, 0.0, 0
236, 58.750312089920044, 58.75716757774353, 157.5, 146.75, 1.7560535905026398, 0.5640172124393446, 141.56574999999998, 132.82707499999998, 5.338227759636219, 0, 0.5640172124393446, 0.28029443276235, 0.28029443276235, 0.0, 0
237, 59.00031495094299, 59.00716590881348, 157.25, 146.75, 1.7560535905026398, 0.5660172734763634, 141.362525, 132.82707499999998, 5.338227759636219, 0, 0.5660172734763634, 0.28026584393064735, 0.28026584393064735, 0.0, 0
238, 59.25031328201294, 59.25724458694458, 157.5, 146.5, 1.754053529465621, 0.5700173955504014, 141.56574999999998, 132.62385, 5.3297275002288895, 0, 0.5700173955504014, 0.28023351483378867, 0.28023351483378867, 0.0, 0
239, 59.50031781196594, 59.50718665122986, 157.5, 146.75, 1.7560535905026398, 0.5640172124393446, 141.56574999999998, 132.82707499999998, 5.338227759636219, 0, 0.5640172124393446, 0.28020112984347456, 0.28020112984347456, 0.0, 0
240, 59.750306606292725, 59.75707459449768, 157.5, 146.75, 1.754053529465621, 0.5620171514023256, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5620171514023256, 0.28016517494483373, 0.28016517494483373, 0.0, 0
241, 60.000308990478516, 60.00708985328674, 157.0, 146.75, 1.7560535905026398, 0.5680173345133824, 141.1593, 132.82707499999998, 5.338227759636219, 0, 0.5680173345133824, 0.2801366613574412, 0.2801366613574412, 0.0, 0
242, 60.250316858291626, 60.257267236709595, 157.25, 146.25, 1.754053529465621, 0.5680173345133824, 141.362525, 132.420625, 5.3297275002288895, 0, 0.5680173345133824, 0.28010079663319654, 0.28010079663319654, 0.0, 0
243, 60.50031542778015, 60.50722527503967, 157.0, 146.25, 1.7560535905026398, 0.5600170903653066, 141.1593, 132.420625, 5.338227759636219, 0, 0.5600170903653066, 0.2800723602895896, 0.2800723602895896, 0.0, 0
244, 60.75031304359436, 60.75708818435669, 157.5, 146.75, 1.7560535905026398, 0.5560169682912687, 141.56574999999998, 132.82707499999998, 5.338227759636219, 0, 0.5560169682912687, 0.2800365803750735, 0.2800365803750735, 0.0, 0
245, 61.00031280517578, 61.00718283653259, 157.25, 146.5, 1.7560535905026398, 0.5620171514023256, 141.362525, 132.62385, 5.338227759636219, 0, 0.5620171514023256, 0.2800083138304632, 0.2800083138304632, 0.0, 0
246, 61.25031661987305, 61.25729966163635, 157.75, 146.75, 1.754053529465621, 0.5640172124393446, 141.76897499999998, 132.82707499999998, 5.3297275002288895, 0, 0.5640172124393446, 0.27997631981796367, 0.27997631981796367, 0.0, 0
247, 61.5003137588501, 61.507132053375244, 157.0, 147.0, 1.7560535905026398, 0.5580170293282877, 141.1593, 133.03029999999998, 5.338227759636219, 0, 0.5580170293282877, 0.2799442635880858, 0.2799442635880858, 0.0, 0
248, 61.75031661987305, 61.75729489326477, 157.0, 146.75, 1.7560535905026398, 0.5600170903653066, 141.1593, 132.82707499999998, 5.338227759636219, 0, 0.5600170903653066, 0.27990863942073085, 0.27990863942073085, 0.0, 0
249, 62.000317096710205, 62.00730299949646, 157.25, 146.25, 1.7560535905026398, 0.5640172124393446, 141.362525, 132.420625, 5.338227759636219, 0, 0.5640172124393446, 0.2798805433763629, 0.2798805433763629, 0.0, 0
250, 62.250317096710205, 62.2572135925293, 156.75, 146.75, 1.754053529465621, 0.5600170903653066, 140.956075, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2798487109219183, 0.2798487109219183, 0.0, 0
251, 62.50030517578125, 62.50636053085327, 157.0, 146.5, 1.7560535905026398, 0.5580170293282877, 141.1593, 132.62385, 5.338227759636219, 0, 0.5580170293282877, 0.27981681962581995, 0.27981681962581995, 0.0, 0
252, 62.75030994415283, 62.757261514663696, 157.0, 146.25, 1.7560535905026398, 0.5600170903653066, 141.1593, 132.420625, 5.338227759636219, 0, 0.5600170903653066, 0.2797813588924456, 0.2797813588924456, 0.0, 0
253, 63.00032377243042, 63.007439613342285, 157.25, 146.5, 1.752053468428602, 0.5660172734763634, 141.362525, 132.62385, 5.321227240821559, 0, 0.5660172734763634, 0.27975342640821643, 0.27975342640821643, 0.0, 0
254, 63.250317096710205, 63.257269859313965, 157.5, 146.75, 1.752053468428602, 0.5520168462172308, 141.56574999999998, 132.82707499999998, 5.321227240821559, 0, 0.5520168462172308, 0.2797215814963554, 0.2797215814963554, 0.0, 0
255, 63.50031518936157, 63.50714421272278, 157.0, 146.5, 1.754053529465621, 0.5600170903653066, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5600170903653066, 0.27968235866170343, 0.27968235866170343, 0.0, 0
256, 63.75030970573425, 63.75708723068237, 157.5, 146.25, 1.754053529465621, 0.5580170293282877, 141.56574999999998, 132.420625, 5.3297275002288895, 0, 0.5580170293282877, 0.2796508379578164, 0.2796508379578164, 0.0, 0
257, 64.00031614303589, 64.0071930885315, 157.25, 146.25, 1.754053529465621, 0.5600170903653066, 141.362525, 132.420625, 5.3297275002288895, 0, 0.5600170903653066, 0.27962307865521074, 0.27962307865521074, 0.0, 0
258, 64.2503170967102, 64.25721573829651, 157.25, 146.75, 1.754053529465621, 0.5560169682912687, 141.362525, 132.82707499999998, 5.3297275002288895, 0, 0.5560169682912687, 0.27959156262214124, 0.27959156262214124, 0.0, 0
259, 64.50189328193665, 64.50864672660828, 156.75, 146.5, 1.750053407391583, 0.5620171514023256, 140.956075, 132.62385, 5.312726981414228, 0, 0.5620171514023256, 0.279560084777702, 0.279560084777702, 0.0, 0
260, 64.75009536743164, 64.75695085525513, 157.25, 146.75, 1.7560535905026398, 0.5560169682912687, 141.362525, 132.82707499999998, 5.338227759636219, 0, 0.5560169682912687, 0.27952847384656776, 0.27952847384656776, 0.0, 0
261, 65.0003125667572, 65.0073812007904, 157.5, 146.75, 1.754053529465621, 0.5660172734763634, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5660172734763634, 0.27948976077164334, 0.27948976077164334, 0.0, 0
262, 65.25026822090149, 65.25708270072937, 157.5, 146.5, 1.752053468428602, 0.5500167851802118, 141.56574999999998, 132.62385, 5.321227240821559, 0, 0.5500167851802118, 0.27946967714243565, 0.27946967714243565, 0.0, 0
263, 65.50031924247742, 65.50714421272278, 157.5, 146.75, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2794345089999086, 0.2794345089999086, 0.0, 0
264, 65.75031542778015, 65.75700449943542, 157.5, 146.5, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 132.62385, 5.3297275002288895, 0, 0.5640172124393446, 0.2793995108284941, 0.2793995108284941, 0.0, 0
265, 66.00031471252441, 66.00723052024841, 157.25, 146.0, 1.754053529465621, 0.5660172734763634, 141.362525, 132.2174, 5.3297275002288895, 0, 0.5660172734763634, 0.2793720715683077, 0.2793720715683077, 0.0, 0
266, 66.25032258033752, 66.25723576545715, 157.25, 146.75, 1.752053468428602, 0.544016602069155, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.544016602069155, 0.27934088334465357, 0.27934088334465357, 0.0, 0
267, 66.50031447410583, 66.50718307495117, 157.25, 146.5, 1.754053529465621, 0.5620171514023256, 141.362525, 132.62385, 5.3297275002288895, 0, 0.5620171514023256, 0.2793096365773844, 0.2793096365773844, 0.0, 0
268, 66.75031423568726, 66.75721454620361, 157.0, 146.75, 1.754053529465621, 0.5580170293282877, 141.1593, 132.82707499999998, 5.3297275002288895, 0, 0.5580170293282877, 0.27927482266835835, 0.27927482266835835, 0.0, 0
269, 67.00031018257141, 67.00737476348877, 157.25, 146.25, 1.7560535905026398, 0.5580170293282877, 141.362525, 132.420625, 5.338227759636219, 0, 0.5580170293282877, 0.27924753148534887, 0.27924753148534887, 0.0, 0
270, 67.25032234191895, 67.25916051864624, 156.75, 146.75, 1.750053407391583, 0.542016541032136, 140.956075, 132.82707499999998, 5.312726981414228, 0, 0.542016541032136, 0.279216596178375, 0.279216596178375, 0.0, 0
271, 67.50030779838562, 67.5070219039917, 157.25, 146.5, 1.754053529465621, 0.5580170293282877, 141.362525, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.2791891230347987, 0.2791891230347987, 0.0, 0
272, 67.75030255317688, 67.75696969032288, 157.0, 146.5, 1.752053468428602, 0.5580170293282877, 141.1593, 132.62385, 5.321227240821559, 0, 0.5580170293282877, 0.27914698161144624, 0.27914698161144624, 0.0, 0
273, 68.0003137588501, 68.00726580619812, 156.5, 147.0, 1.7560535905026398, 0.5620171514023256, 140.75285, 133.03029999999998, 5.338227759636219, 0, 0.5620171514023256, 0.2791235377916055, 0.2791235377916055, 0.0, 0
274, 68.25032067298889, 68.25730681419373, 157.5, 147.0, 1.754053529465621, 0.540016479995117, 141.56574999999998, 133.03029999999998, 5.3297275002288895, 0, 0.540016479995117, 0.27908907232096514, 0.27908907232096514, 0.0, 0
275, 68.50031161308289, 68.50702238082886, 157.0, 146.5, 1.754053529465621, 0.5580170293282877, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.27906571135903224, 0.27906571135903224, 0.0, 0
276, 68.7503125667572, 68.75724720954895, 157.25, 146.5, 1.754053529465621, 0.5580170293282877, 141.362525, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.27903114601876555, 0.27903114601876555, 0.0, 0
277, 69.000314950943, 69.00713539123535, 156.75, 147.0, 1.752053468428602, 0.5640172124393446, 140.956075, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.2790003754292594, 0.2790003754292594, 0.0, 0
278, 69.25032997131348, 69.25726461410522, 157.0, 147.0, 1.754053529465621, 0.5480167241431929, 141.1593, 133.03029999999998, 5.3297275002288895, 0, 0.5480167241431929, 0.27896957893155405, 0.27896957893155405, 0.0, 0
279, 69.50033640861511, 69.50713777542114, 157.5, 146.25, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 132.420625, 5.3297275002288895, 0, 0.5560169682912687, 0.27893519835721725, 0.27893519835721725, 0.0, 0
280, 69.7503273487091, 69.75708150863647, 157.25, 146.25, 1.754053529465621, 0.5600170903653066, 141.362525, 132.420625, 5.3297275002288895, 0, 0.5600170903653066, 0.2789083443799565, 0.2789083443799565, 0.0, 0
281, 70.00032162666321, 70.00725507736206, 157.0, 146.5, 1.754053529465621, 0.5640172124393446, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5640172124393446, 0.2788777580525392, 0.2788777580525392, 0.0, 0
282, 70.25031971931458, 70.25716733932495, 157.25, 146.75, 1.752053468428602, 0.544016602069155, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.544016602069155, 0.2788471919777027, 0.2788471919777027, 0.0, 0
283, 70.50031924247742, 70.50721406936646, 157.0, 147.0, 1.754053529465621, 0.5560169682912687, 141.1593, 133.03029999999998, 5.3297275002288895, 0, 0.5560169682912687, 0.2788165897403103, 0.2788165897403103, 0.0, 0
284, 70.75006890296936, 70.75936317443848, 157.25, 146.25, 1.746053285317545, 0.5580170293282877, 141.362525, 132.420625, 5.295726462599566, 0, 0.5580170293282877, 0.27878240467156945, 0.27878240467156945, 0.0, 0
285, 71.00031018257141, 71.00725197792053, 156.75, 146.25, 1.754053529465621, 0.5560169682912687, 140.956075, 132.420625, 5.3297275002288895, 0, 0.5560169682912687, 0.2787553980869515, 0.2787553980869515, 0.0, 0
286, 71.25031900405884, 71.25721526145935, 157.0, 147.25, 1.752053468428602, 0.5460166631061739, 141.1593, 133.233525, 5.321227240821559, 0, 0.5460166631061739, 0.27871019208120495, 0.27871019208120495, 0.0, 0
287, 71.50031208992004, 71.50704598426819, 156.5, 146.25, 1.754053529465621, 0.5520168462172308, 140.75285, 132.420625, 5.3297275002288895, 0, 0.5520168462172308, 0.27869487313474384, 0.27869487313474384, 0.0, 0
288, 71.7503170967102, 71.75717997550964, 157.25, 146.5, 1.754053529465621, 0.5540169072542498, 141.362525, 132.62385, 5.3297275002288895, 0, 0.5540169072542498, 0.27866088453833027, 0.27866088453833027, 0.0, 0
289, 72.00031471252441, 72.0073652267456, 157.0, 146.75, 1.754053529465621, 0.5600170903653066, 141.1593, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2786343613318927, 0.2786343613318927, 0.0, 0
290, 72.25031900405884, 72.25721549987793, 156.75, 147.0, 1.752053468428602, 0.544016602069155, 140.956075, 133.03029999999998, 5.321227240821559, 0, 0.544016602069155, 0.2786041339423073, 0.2786041339423073, 0.0, 0
291, 72.50031208992004, 72.5070526599884, 157.0, 146.5, 1.754053529465621, 0.5540169072542498, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5540169072542498, 0.27857383272391756, 0.27857383272391756, 0.0, 0
292, 72.75030612945557, 72.7569808959961, 157.0, 146.25, 1.752053468428602, 0.5560169682912687, 141.1593, 132.420625, 5.321227240821559, 0, 0.5560169682912687, 0.27853996378682555, 0.27853996378682555, 0.0, 0
293, 73.00031471252441, 73.00732374191284, 157.0, 146.5, 1.754053529465621, 0.5580170293282877, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.2785135331432711, 0.2785135331432711, 0.0, 0
294, 73.25032448768616, 73.25717759132385, 157.5, 146.75, 1.752053468428602, 0.544016602069155, 141.56574999999998, 132.82707499999998, 5.321227240821559, 0, 0.544016602069155, 0.27847974680180165, 0.27847974680180165, 0.0, 0
295, 73.50031614303589, 73.50713872909546, 157.25, 146.25, 1.752053468428602, 0.5500167851802118, 141.362525, 132.420625, 5.321227240821559, 0, 0.5500167851802118, 0.27845338903769523, 0.27845338903769523, 0.0, 0
296, 73.75031781196594, 73.75714135169983, 157.0, 146.5, 1.754053529465621, 0.5520168462172308, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5520168462172308, 0.2784195942032246, 0.2784195942032246, 0.0, 0
297, 74.00031852722168, 74.00714063644409, 157.0, 146.5, 1.754053529465621, 0.5620171514023256, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5620171514023256, 0.27838969757911536, 0.27838969757911536, 0.0, 0
298, 74.25031661987305, 74.25726819038391, 157.25, 147.0, 1.752053468428602, 0.5460166631061739, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5460166631061739, 0.2783635558178339, 0.2783635558178339, 0.0, 0
299, 74.50031852722168, 74.50811243057251, 157.25, 146.25, 1.752053468428602, 0.5500167851802118, 141.362525, 132.420625, 5.321227240821559, 0, 0.5500167851802118, 0.2783335760943957, 0.2783335760943957, 0.0, 0
300, 74.75030755996704, 74.75708055496216, 157.0, 146.5, 1.754053529465621, 0.5580170293282877, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.27829992147099203, 0.27829992147099203, 0.0, 0
301, 75.00030970573425, 75.00726890563965, 157.25, 146.5, 1.754053529465621, 0.5580170293282877, 141.362525, 132.62385, 5.3297275002288895, 0, 0.5580170293282877, 0.27827018650058766, 0.27827018650058766, 0.0, 0
302, 75.2503170967102, 75.25716853141785, 157.25, 147.25, 1.752053468428602, 0.540016479995117, 141.362525, 133.233525, 5.321227240821559, 0, 0.540016479995117, 0.278244196012422, 0.278244196012422, 0.0, 0
303, 75.50031876564026, 75.50716614723206, 157.0, 146.25, 1.752053468428602, 0.5540169072542498, 141.1593, 132.420625, 5.321227240821559, 0, 0.5540169072542498, 0.2782143702953983, 0.2782143702953983, 0.0, 0
304, 75.75030565261841, 75.75693845748901, 157.25, 146.75, 1.754053529465621, 0.5580170293282877, 141.362525, 132.82707499999998, 5.3297275002288895, 0, 0.5580170293282877, 0.2781808695547967, 0.2781808695547967, 0.0, 0
305, 76.00031113624573, 76.00730872154236, 157.0, 146.25, 1.752053468428602, 0.5600170903653066, 141.1593, 132.420625, 5.321227240821559, 0, 0.5600170903653066, 0.2781512869623417, 0.2781512869623417, 0.0, 0
306, 76.25031876564026, 76.25627398490906, 157.0, 147.0, 1.7280527359843745, 0.542016541032136, 141.1593, 133.03029999999998, 5.219224127933591, 0, 0.542016541032136, 0.2781253624798814, 0.2781253624798814, 0.0, 0
307, 76.50032830238342, 76.50757169723511, 157.0, 146.75, 1.7420531632435072, 0.5540169072542498, 141.1593, 132.82707499999998, 5.278725943784906, 0, 0.5540169072542498, 0.27809092932263857, 0.27809092932263857, 0.0, 0
308, 76.75032687187195, 76.75739741325378, 157.5, 146.5, 1.7380530411694692, 0.5600170903653066, 141.56574999999998, 132.62385, 5.261725424970244, 0, 0.5600170903653066, 0.27801648731354067, 0.27801648731354067, 0.0, 0
309, 77.00030851364136, 77.00941610336304, 157.25, 146.75, 1.750053407391583, 0.5540169072542498, 141.362525, 132.82707499999998, 5.312726981414228, 0, 0.5540169072542498, 0.27801325358962337, 0.27801325358962337, 0.0, 0
310, 77.25031614303589, 77.2572889328003, 157.25, 146.75, 1.752053468428602, 0.544016602069155, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.544016602069155, 0.2779767896007954, 0.2779767896007954, 0.0, 0
311, 77.50030994415283, 77.50708651542664, 157.25, 147.0, 1.752053468428602, 0.5620171514023256, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.2779701104305887, 0.2779701104305887, 0.0, 0
312, 77.75031876564026, 77.7622938156128, 157.25, 147.0, 1.7380530411694692, 0.5520168462172308, 141.362525, 133.03029999999998, 5.261725424970244, 0, 0.5520168462172308, 0.27794455183815825, 0.27794455183815825, 0.0, 0
313, 78.00030755996704, 78.006263256073, 157.25, 146.75, 1.748053346354564, 0.5640172124393446, 141.362525, 132.82707499999998, 5.304226722006897, 0, 0.5640172124393446, 0.2779145447278577, 0.2779145447278577, 0.0, 0
314, 78.25032353401184, 78.25727081298828, 157.0, 146.75, 1.752053468428602, 0.5480167241431929, 141.1593, 132.82707499999998, 5.321227240821559, 0, 0.5480167241431929, 0.27785912627589915, 0.27785912627589915, 0.0, 0
315, 78.50031232833862, 78.50717687606812, 157.25, 147.0, 1.754053529465621, 0.5580170293282877, 141.362525, 133.03029999999998, 5.3297275002288895, 0, 0.5580170293282877, 0.27784892202596523, 0.27784892202596523, 0.0, 0
316, 78.75030732154846, 78.75701665878296, 157.5, 146.75, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.27782738483680736, 0.27782738483680736, 0.0, 0
317, 79.000314950943, 79.0072557926178, 157.25, 146.25, 1.754053529465621, 0.5600170903653066, 141.362525, 132.420625, 5.3297275002288895, 0, 0.5600170903653066, 0.2778019457180412, 0.2778019457180412, 0.0, 0
318, 79.25031757354736, 79.25729537010193, 157.0, 147.0, 1.752053468428602, 0.5500167851802118, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5500167851802118, 0.2777727752553847, 0.2777727752553847, 0.0, 0
319, 79.50032019615173, 79.5071873664856, 157.25, 146.5, 1.752053468428602, 0.5560169682912687, 141.362525, 132.62385, 5.321227240821559, 0, 0.5560169682912687, 0.27774355350042934, 0.27774355350042934, 0.0, 0
320, 79.75031900405884, 79.75713610649109, 157.5, 146.75, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5560169682912687, 0.2777106599243242, 0.2777106599243242, 0.0, 0
321, 80.00031924247742, 80.00730538368225, 157.25, 147.25, 1.754053529465621, 0.5660172734763634, 141.362525, 133.233525, 5.3297275002288895, 0, 0.5660172734763634, 0.2776816857528652, 0.2776816857528652, 0.0, 0
322, 80.25031685829163, 80.25714206695557, 157.0, 147.0, 1.752053468428602, 0.5560169682912687, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5560169682912687, 0.277656449621692, 0.277656449621692, 0.0, 0
323, 80.50031781196594, 80.50717186927795, 157.25, 147.0, 1.754053529465621, 0.5640172124393446, 141.362525, 133.03029999999998, 5.3297275002288895, 0, 0.5640172124393446, 0.2776273838130774, 0.2776273838130774, 0.0, 0
324, 80.75030755996704, 80.75697040557861, 157.0, 147.0, 1.754053529465621, 0.5580170293282877, 141.1593, 133.03029999999998, 5.3297275002288895, 0, 0.5580170293282877, 0.2775947239537604, 0.2775947239537604, 0.0, 0
325, 81.00025629997253, 81.0072877407074, 157.0, 146.75, 1.754053529465621, 0.5600170903653066, 141.1593, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2775696020213021, 0.2775696020213021, 0.0, 0
326, 81.25031399726868, 81.25713181495667, 157.5, 147.0, 1.752053468428602, 0.5520168462172308, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5520168462172308, 0.27754073324707496, 0.27754073324707496, 0.0, 0
327, 81.50030970573425, 81.50704002380371, 157.25, 146.75, 1.754053529465621, 0.5620171514023256, 141.362525, 132.82707499999998, 5.3297275002288895, 0, 0.5620171514023256, 0.2775118052959342, 0.2775118052959342, 0.0, 0
328, 81.75031542778015, 81.75709199905396, 157.25, 147.0, 1.754053529465621, 0.5640172124393446, 141.362525, 133.03029999999998, 5.3297275002288895, 0, 0.5640172124393446, 0.2774793023871538, 0.2774793023871538, 0.0, 0
329, 82.0003170967102, 82.00719332695007, 157.25, 146.75, 1.752053468428602, 0.5640172124393446, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.5640172124393446, 0.2774543248497372, 0.2774543248497372, 0.0, 0
330, 82.25031757354736, 82.2571632862091, 157.0, 147.25, 1.754053529465621, 0.5540169072542498, 141.1593, 133.233525, 5.3297275002288895, 0, 0.5540169072542498, 0.2774255188511032, 0.2774255188511032, 0.0, 0
331, 82.50031185150146, 82.50718212127686, 157.25, 147.0, 1.750053407391583, 0.5600170903653066, 141.362525, 133.03029999999998, 5.312726981414228, 0, 0.5600170903653066, 0.27739312256099624, 0.27739312256099624, 0.0, 0
332, 82.75030589103699, 82.75701427459717, 157.5, 147.0, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.27736807987120415, 0.27736807987120415, 0.0, 0
333, 83.00017476081848, 83.00731205940247, 157.5, 147.0, 1.748053346354564, 0.5600170903653066, 141.56574999999998, 133.03029999999998, 5.304226722006897, 0, 0.5600170903653066, 0.27733198019302585, 0.27733198019302585, 0.0, 0
334, 83.25030040740967, 83.2565860748291, 156.75, 147.0, 1.750053407391583, 0.5560169682912687, 140.956075, 133.03029999999998, 5.312726981414228, 0, 0.5560169682912687, 0.27730699635599376, 0.27730699635599376, 0.0, 0
335, 83.50031232833862, 83.50715136528015, 157.5, 147.0, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 133.03029999999998, 5.3297275002288895, 0, 0.5600170903653066, 0.27727097483811103, 0.27727097483811103, 0.0, 0
336, 83.75030255317688, 83.75693774223328, 157.5, 146.5, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 132.62385, 5.3297275002288895, 0, 0.5560169682912687, 0.2772464119255391, 0.2772464119255391, 0.0, 0
337, 84.00031924247742, 84.00729656219482, 157.5, 146.75, 1.754053529465621, 0.5620171514023256, 141.56574999999998, 132.82707499999998, 5.3297275002288895, 0, 0.5620171514023256, 0.2772255387753091, 0.2772255387753091, 0.0, 0
338, 84.25031685829163, 84.25726461410522, 157.75, 147.0, 1.752053468428602, 0.5540169072542498, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5540169072542498, 0.2771971091027716, 0.2771971091027716, 0.0, 0
339, 84.50031852722168, 84.50707340240479, 157.0, 146.5, 1.754053529465621, 0.5560169682912687, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5560169682912687, 0.2771686214877336, 0.2771686214877336, 0.0, 0
340, 84.75030255317688, 84.75695562362671, 157.25, 147.25, 1.754053529465621, 0.5580170293282877, 141.362525, 133.233525, 5.3297275002288895, 0, 0.5580170293282877, 0.2771365641701171, 0.2771365641701171, 0.0, 0
341, 85.00031328201294, 85.00722002983093, 157.25, 147.0, 1.752053468428602, 0.5620171514023256, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.27711202538607815, 0.27711202538607815, 0.0, 0
342, 85.25119161605835, 85.2617883682251, 157.5, 147.0, 1.7440532242805262, 0.5480167241431929, 141.56574999999998, 133.03029999999998, 5.287226203192237, 0, 0.5480167241431929, 0.27708366324254174, 0.27708366324254174, 0.0, 0
343, 85.50033068656921, 85.50724267959595, 157.75, 147.0, 1.754053529465621, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2770512648919701, 0.2770512648919701, 0.0, 0
344, 85.75031447410583, 85.75718712806702, 157.75, 147.0, 1.752053468428602, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.2770083241329735, 0.2770083241329735, 0.0, 0
345, 86.00031447410583, 86.00736236572266, 157.5, 147.0, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 133.03029999999998, 5.3297275002288895, 0, 0.5640172124393446, 0.2769989887513653, 0.2769989887513653, 0.0, 0
346, 86.25032067298889, 86.25725865364075, 157.25, 146.75, 1.750053407391583, 0.5560169682912687, 141.362525, 132.82707499999998, 5.312726981414228, 0, 0.5560169682912687, 0.2769671857739944, 0.2769671857739944, 0.0, 0
347, 86.50031185150146, 86.50707459449768, 157.75, 147.0, 1.752053468428602, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.2769426642163473, 0.2769426642163473, 0.0, 0
348, 86.7503182888031, 86.75725483894348, 157.5, 147.25, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5600170903653066, 0.27690712248992266, 0.27690712248992266, 0.0, 0
349, 87.00031471252441, 87.00730061531067, 157.0, 146.5, 1.754053529465621, 0.5620171514023256, 141.1593, 132.62385, 5.3297275002288895, 0, 0.5620171514023256, 0.27688294890335685, 0.27688294890335685, 0.0, 0
350, 87.25032019615173, 87.25727820396423, 157.25, 147.5, 1.752053468428602, 0.5540169072542498, 141.362525, 133.43675, 5.321227240821559, 0, 0.5540169072542498, 0.2768587586333364, 0.2768587586333364, 0.0, 0
351, 87.50031638145447, 87.50724530220032, 157.75, 147.0, 1.754053529465621, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.3297275002288895, 0, 0.5600170903653066, 0.2768307109615633, 0.2768307109615633, 0.0, 0
352, 87.75030827522278, 87.75704741477966, 157.5, 147.0, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5560169682912687, 0.2767990820264914, 0.2767990820264914, 0.0, 0
353, 88.0003125667572, 88.00730419158936, 157.25, 147.0, 1.752053468428602, 0.5660172734763634, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5660172734763634, 0.2767748957642242, 0.2767748957642242, 0.0, 0
354, 88.25031876564026, 88.2572865486145, 157.0, 147.0, 1.750053407391583, 0.5580170293282877, 141.1593, 133.03029999999998, 5.312726981414228, 0, 0.5580170293282877, 0.27674326026683316, 0.27674326026683316, 0.0, 0
355, 88.50031161308289, 88.50715136528015, 157.5, 146.75, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 132.82707499999998, 5.321227240821559, 0, 0.5620171514023256, 0.2767153479667659, 0.2767153479667659, 0.0, 0
356, 88.7503125667572, 88.75711250305176, 157.5, 146.5, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 132.62385, 5.3297275002288895, 0, 0.5640172124393446, 0.27668386783571997, 0.27668386783571997, 0.0, 0
357, 89.00031542778015, 89.00727987289429, 157.25, 146.75, 1.752053468428602, 0.5660172734763634, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.5660172734763634, 0.2766599948590698, 0.2766599948590698, 0.0, 0
358, 89.25031566619873, 89.25726914405823, 157.0, 147.0, 1.752053468428602, 0.5580170293282877, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5580170293282877, 0.27663599665136474, 0.27663599665136474, 0.0, 0
359, 89.5003092288971, 89.50724625587463, 156.75, 147.0, 1.752053468428602, 0.5620171514023256, 140.956075, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.2766045351936275, 0.2766045351936275, 0.0, 0
360, 89.7503092288971, 89.75700998306274, 157.75, 147.0, 1.754053529465621, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.3297275002288895, 0, 0.5600170903653066, 0.276576889114438, 0.276576889114438, 0.0, 0
361, 90.00032019615173, 90.00736904144287, 157.75, 147.0, 1.752053468428602, 0.5660172734763634, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5660172734763634, 0.27654938208673085, 0.27654938208673085, 0.0, 0
362, 90.25031542778015, 90.25722050666809, 157.5, 147.0, 1.752053468428602, 0.5540169072542498, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5540169072542498, 0.27652551525840874, 0.27652551525840874, 0.0, 0
363, 90.50031995773315, 90.50723576545715, 157.25, 147.0, 1.752053468428602, 0.5580170293282877, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5580170293282877, 0.276494202466254, 0.276494202466254, 0.0, 0
364, 90.75030040740967, 90.75703287124634, 157.25, 146.75, 1.750053407391583, 0.5600170903653066, 141.362525, 132.82707499999998, 5.312726981414228, 0, 0.5600170903653066, 0.27646669679170266, 0.27646669679170266, 0.0, 0
365, 91.00030517578125, 91.00727534294128, 157.5, 147.25, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5640172124393446, 0.2764391556464201, 0.2764391556464201, 0.0, 0
366, 91.25031685829163, 91.25723886489868, 157.25, 147.25, 1.752053468428602, 0.5580170293282877, 141.362525, 133.233525, 5.321227240821559, 0, 0.5580170293282877, 0.27640811318801006, 0.27640811318801006, 0.0, 0
367, 91.50030398368835, 91.50641465187073, 157.5, 147.0, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.2763882122970376, 0.2763882122970376, 0.0, 0
368, 91.75020790100098, 91.75709104537964, 157.25, 147.0, 1.754053529465621, 0.5640172124393446, 141.362525, 133.03029999999998, 5.3297275002288895, 0, 0.5640172124393446, 0.2763570832029547, 0.2763570832029547, 0.0, 0
369, 92.00031781196594, 92.00755071640015, 157.25, 146.75, 1.752053468428602, 0.5680173345133824, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.5680173345133824, 0.27632983787244525, 0.27632983787244525, 0.0, 0
370, 92.25031518936157, 92.25725054740906, 157.0, 147.5, 1.752053468428602, 0.5560169682912687, 141.1593, 133.43675, 5.321227240821559, 0, 0.5560169682912687, 0.2763062662226994, 0.2763062662226994, 0.0, 0
371, 92.50031042098999, 92.50714993476868, 157.25, 147.5, 1.752053468428602, 0.5620171514023256, 141.362525, 133.43675, 5.321227240821559, 0, 0.5620171514023256, 0.2762752310996488, 0.2762752310996488, 0.0, 0
372, 92.75029754638672, 92.7569100856781, 156.5, 147.5, 1.752053468428602, 0.5600170903653066, 140.75285, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.2762480100935609, 0.2762480100935609, 0.0, 0
373, 93.00031733512878, 93.0073037147522, 157.5, 147.0, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.2762208382575033, 0.2762208382575033, 0.0, 0
374, 93.25032138824463, 93.25719690322876, 157.5, 147.25, 1.752053468428602, 0.5520168462172308, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5520168462172308, 0.27619369274425987, 0.27619369274425987, 0.0, 0
375, 93.50031304359436, 93.50713324546814, 157.25, 146.75, 1.752053468428602, 0.5600170903653066, 141.362525, 132.82707499999998, 5.321227240821559, 0, 0.5600170903653066, 0.27616658632856117, 0.27616658632856117, 0.0, 0
376, 93.75030827522278, 93.75718665122986, 156.75, 147.25, 1.752053468428602, 0.5620171514023256, 140.956075, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.2761395129247748, 0.2761395129247748, 0.0, 0
377, 94.00011730194092, 94.00715708732605, 157.5, 147.25, 1.754053529465621, 0.5620171514023256, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5620171514023256, 0.2761124754541191, 0.2761124754541191, 0.0, 0
378, 94.2503182888031, 94.2572271823883, 157.5, 147.5, 1.750053407391583, 0.5560169682912687, 141.56574999999998, 133.43675, 5.312726981414228, 0, 0.5560169682912687, 0.27608556048582766, 0.27608556048582766, 0.0, 0
379, 94.50031876564026, 94.5071713924408, 157.5, 147.0, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 133.03029999999998, 5.3297275002288895, 0, 0.5560169682912687, 0.2760622076559658, 0.2760622076559658, 0.0, 0
380, 94.75030565261841, 94.75704455375671, 157.5, 147.25, 1.752053468428602, 0.5580170293282877, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5580170293282877, 0.27602787520087935, 0.27602787520087935, 0.0, 0
381, 95.00031447410583, 95.00724363327026, 157.0, 146.5, 1.752053468428602, 0.5620171514023256, 141.1593, 132.62385, 5.321227240821559, 0, 0.5620171514023256, 0.27600845499142945, 0.27600845499142945, 0.0, 0
382, 95.250319480896, 95.25795221328735, 157.75, 147.5, 1.752053468428602, 0.5560169682912687, 141.76897499999998, 133.43675, 5.321227240821559, 0, 0.5560169682912687, 0.27597782196528353, 0.27597782196528353, 0.0, 0
383, 95.50031661987305, 95.50711345672607, 157.5, 147.0, 1.752053468428602, 0.5580170293282877, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5580170293282877, 0.275950975872449, 0.275950975872449, 0.0, 0
384, 95.75020337104797, 95.75893473625183, 157.5, 147.0, 1.748053346354564, 0.5580170293282877, 141.56574999999998, 133.03029999999998, 5.304226722006897, 0, 0.5580170293282877, 0.2759241899392624, 0.2759241899392624, 0.0, 0
385, 96.00031328201294, 96.0073070526123, 157.25, 147.25, 1.752053468428602, 0.5600170903653066, 141.362525, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.27589725132848963, 0.27589725132848963, 0.0, 0
386, 96.25032043457031, 96.25724649429321, 157.5, 147.25, 1.752053468428602, 0.5520168462172308, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5520168462172308, 0.27586311960815424, 0.27586311960815424, 0.0, 0
387, 96.50031614303589, 96.50723147392273, 157.25, 147.0, 1.752053468428602, 0.5640172124393446, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.2758439977110694, 0.2758439977110694, 0.0, 0
388, 96.750314950943, 96.75721549987793, 157.75, 147.0, 1.752053468428602, 0.5560169682912687, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5560169682912687, 0.27581735779754046, 0.27581735779754046, 0.0, 0
389, 97.00031185150146, 97.00731229782104, 157.5, 146.75, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 132.82707499999998, 5.321227240821559, 0, 0.5620171514023256, 0.27579072559440476, 0.27579072559440476, 0.0, 0
390, 97.25031852722168, 97.25730538368225, 157.0, 147.25, 1.750053407391583, 0.5480167241431929, 141.1593, 133.233525, 5.312726981414228, 0, 0.5480167241431929, 0.27576414105063574, 0.27576414105063574, 0.0, 0
391, 97.50031089782715, 97.5071849822998, 157.0, 147.25, 1.752053468428602, 0.5620171514023256, 141.1593, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.275737499861882, 0.275737499861882, 0.0, 0
392, 97.75031781196594, 97.75724053382874, 157.5, 147.0, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.27570727651312055, 0.27570727651312055, 0.0, 0
393, 98.00031900405884, 98.00732970237732, 157.0, 147.75, 1.752053468428602, 0.5640172124393446, 141.1593, 133.639975, 5.321227240821559, 0, 0.5640172124393446, 0.2756845772950043, 0.2756845772950043, 0.0, 0
394, 98.25035262107849, 98.25725793838501, 157.5, 147.25, 1.750053407391583, 0.5560169682912687, 141.56574999999998, 133.233525, 5.312726981414228, 0, 0.5560169682912687, 0.27565813395876004, 0.27565813395876004, 0.0, 0
395, 98.50030946731567, 98.5071280002594, 157.5, 147.5, 1.752053468428602, 0.5580170293282877, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5580170293282877, 0.2756316251924109, 0.2756316251924109, 0.0, 0
396, 98.75029706954956, 98.75694108009338, 157.75, 147.25, 1.752053468428602, 0.5620171514023256, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.27560154050147645, 0.27560154050147645, 0.0, 0
397, 99.00034022331238, 99.00724697113037, 157.5, 147.0, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.27557897686183175, 0.27557897686183175, 0.0, 0
398, 99.25032377243042, 99.25709271430969, 157.0, 147.25, 1.750053407391583, 0.5580170293282877, 141.1593, 133.233525, 5.312726981414228, 0, 0.5580170293282877, 0.2755526705417646, 0.2755526705417646, 0.0, 0
399, 99.50032019615173, 99.50719237327576, 157.0, 147.0, 1.752053468428602, 0.5600170903653066, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.2755262975658854, 0.2755262975658854, 0.0, 0
400, 99.75030469894409, 99.75696086883545, 157.25, 146.75, 1.754053529465621, 0.5600170903653066, 141.362525, 132.82707499999998, 5.3297275002288895, 0, 0.5600170903653066, 0.27549634908611553, 0.27549634908611553, 0.0, 0
401, 100.00032258033752, 100.00736951828003, 157.5, 147.25, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5640172124393446, 0.2754740091596073, 0.2754740091596073, 0.0, 0
402, 100.25031805038452, 100.2572705745697, 157.0, 146.75, 1.750053407391583, 0.5560169682912687, 141.1593, 132.82707499999998, 5.312726981414228, 0, 0.5560169682912687, 0.2754515418102823, 0.2754515418102823, 0.0, 0
403, 100.50031876564026, 100.50715756416321, 157.5, 146.75, 1.750053407391583, 0.5560169682912687, 141.56574999999998, 132.82707499999998, 5.312726981414228, 0, 0.5560169682912687, 0.27542152024033406, 0.27542152024033406, 0.0, 0
404, 100.75030827522278, 100.75705790519714, 157.5, 147.25, 1.750053407391583, 0.5600170903653066, 141.56574999999998, 133.233525, 5.312726981414228, 0, 0.5600170903653066, 0.27539161017850544, 0.27539161017850544, 0.0, 0
405, 101.0003170967102, 101.0072648525238, 157.75, 147.25, 1.752053468428602, 0.5680173345133824, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.5680173345133824, 0.275365531931846, 0.275365531931846, 0.0, 0
406, 101.25031518936157, 101.2572250366211, 157.75, 147.25, 1.750053407391583, 0.5560169682912687, 141.76897499999998, 133.233525, 5.312726981414228, 0, 0.5560169682912687, 0.27533957495748274, 0.27533957495748274, 0.0, 0
407, 101.50031518936157, 101.50718545913696, 157.75, 146.75, 1.752053468428602, 0.5560169682912687, 141.76897499999998, 132.82707499999998, 5.321227240821559, 0, 0.5560169682912687, 0.27531726567645487, 0.27531726567645487, 0.0, 0
408, 101.75031805038452, 101.75705885887146, 158.0, 147.0, 1.750053407391583, 0.5600170903653066, 141.9722, 133.03029999999998, 5.312726981414228, 0, 0.5600170903653066, 0.2752875903792331, 0.2752875903792331, 0.0, 0
409, 102.00120139122009, 102.00886511802673, 157.5, 147.25, 1.746053285317545, 0.5680173345133824, 141.56574999999998, 133.233525, 5.295726462599566, 0, 0.5680173345133824, 0.275265340042107, 0.275265340042107, 0.0, 0
410, 102.25031185150146, 102.25725960731506, 157.25, 147.25, 1.750053407391583, 0.5600170903653066, 141.362525, 133.233525, 5.312726981414228, 0, 0.5600170903653066, 0.2752354737114473, 0.2752354737114473, 0.0, 0
411, 102.50031280517578, 102.50727486610413, 157.75, 147.0, 1.750053407391583, 0.5640172124393446, 141.76897499999998, 133.03029999999998, 5.312726981414228, 0, 0.5640172124393446, 0.27520217841549277, 0.27520217841549277, 0.0, 0
412, 102.7503137588501, 102.75718140602112, 157.75, 147.25, 1.752053468428602, 0.5600170903653066, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.2751839076876572, 0.2751839076876572, 0.0, 0
413, 103.00033044815063, 103.00760197639465, 157.75, 147.25, 1.748053346354564, 0.5640172124393446, 141.76897499999998, 133.233525, 5.304226722006897, 0, 0.5640172124393446, 0.2751582003773181, 0.2751582003773181, 0.0, 0
414, 103.25032067298889, 103.25724148750305, 157.5, 147.0, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.2751360258574618, 0.2751360258574618, 0.0, 0
415, 103.50031232833862, 103.5071313381195, 157.25, 147.25, 1.750053407391583, 0.5640172124393446, 141.362525, 133.233525, 5.312726981414228, 0, 0.5640172124393446, 0.2751028870974124, 0.2751028870974124, 0.0, 0
416, 103.75031113624573, 103.75710487365723, 157.25, 147.25, 1.752053468428602, 0.5580170293282877, 141.362525, 133.233525, 5.321227240821559, 0, 0.5580170293282877, 0.2750846519775947, 0.2750846519775947, 0.0, 0
417, 104.00031852722168, 104.00724124908447, 157.25, 147.25, 1.752053468428602, 0.5620171514023256, 141.362525, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.2750552934496011, 0.2750552934496011, 0.0, 0
418, 104.25032091140747, 104.25731229782104, 157.5, 147.25, 1.750053407391583, 0.5540169072542498, 141.56574999999998, 133.233525, 5.312726981414228, 0, 0.5540169072542498, 0.2750334225030189, 0.2750334225030189, 0.0, 0
419, 104.50031805038452, 104.50716042518616, 157.0, 147.0, 1.752053468428602, 0.5620171514023256, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.2750077381786582, 0.2750077381786582, 0.0, 0
420, 104.75030660629272, 104.75709366798401, 157.5, 147.0, 1.750053407391583, 0.5560169682912687, 141.56574999999998, 133.03029999999998, 5.312726981414228, 0, 0.5560169682912687, 0.2749784520635643, 0.2749784520635643, 0.0, 0
421, 105.00031208992004, 105.00722646713257, 157.5, 147.25, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.2749566062093569, 0.2749566062093569, 0.0, 0
422, 105.25031757354736, 105.2572271823883, 157.0, 147.0, 1.748053346354564, 0.5620171514023256, 141.1593, 133.03029999999998, 5.304226722006897, 0, 0.5620171514023256, 0.2749274022869437, 0.2749274022869437, 0.0, 0
423, 105.50032043457031, 105.50717496871948, 157.5, 147.25, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5640172124393446, 0.27490552550221903, 0.27490552550221903, 0.0, 0
424, 105.75030994415283, 105.7570252418518, 157.5, 147.25, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.274872687446003, 0.274872687446003, 0.0, 0
425, 106.00031638145447, 106.00708746910095, 157.75, 147.25, 1.752053468428602, 0.5600170903653066, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.27485483583690007, 0.27485483583690007, 0.0, 0
426, 106.25031304359436, 106.25723195075989, 157.0, 147.5, 1.750053407391583, 0.5640172124393446, 141.1593, 133.43675, 5.312726981414228, 0, 0.5640172124393446, 0.2748294786070211, 0.2748294786070211, 0.0, 0
427, 106.50031280517578, 106.50709581375122, 157.75, 147.0, 1.752053468428602, 0.5600170903653066, 141.76897499999998, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.27480403155322497, 0.27480403155322497, 0.0, 0
428, 106.75032019615173, 106.75724005699158, 157.5, 147.25, 1.750053407391583, 0.5580170293282877, 141.56574999999998, 133.233525, 5.312726981414228, 0, 0.5580170293282877, 0.2747750200800536, 0.2747750200800536, 0.0, 0
429, 107.00031566619873, 107.00717997550964, 157.25, 147.25, 1.752053468428602, 0.5600170903653066, 141.362525, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.2747534345656639, 0.2747534345656639, 0.0, 0
430, 107.25031971931458, 107.25722217559814, 157.75, 147.25, 1.750053407391583, 0.5620171514023256, 141.76897499999998, 133.233525, 5.312726981414228, 0, 0.5620171514023256, 0.274724492143382, 0.274724492143382, 0.0, 0
431, 107.50031089782715, 107.50700259208679, 157.25, 147.25, 1.752053468428602, 0.5560169682912687, 141.362525, 133.233525, 5.321227240821559, 0, 0.5560169682912687, 0.27470296821903295, 0.27470296821903295, 0.0, 0
432, 107.75030732154846, 107.75691556930542, 157.5, 147.25, 1.752053468428602, 0.5580170293282877, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5580170293282877, 0.2746740922729711, 0.2746740922729711, 0.0, 0
433, 108.00031638145447, 108.00725054740906, 157.5, 147.25, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5640172124393446, 0.27465272123985685, 0.27465272123985685, 0.0, 0
434, 108.25188064575195, 108.26151251792908, 158.0, 147.25, 1.746053285317545, 0.5520168462172308, 141.9722, 133.233525, 5.295726462599566, 0, 0.5520168462172308, 0.2746276136987502, 0.2746276136987502, 0.0, 0
435, 108.50030851364136, 108.50725245475769, 157.5, 147.75, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5560169682912687, 0.2746022596832427, 0.2746022596832427, 0.0, 0
436, 108.7503182888031, 108.75719332695007, 157.0, 147.0, 1.752053468428602, 0.5620171514023256, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.27456609826585243, 0.27456609826585243, 0.0, 0
437, 109.00031733512878, 109.007071018219, 157.5, 147.5, 1.752053468428602, 0.5660172734763634, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5660172734763634, 0.27455243121503337, 0.27455243121503337, 0.0, 0
438, 109.25031661987305, 109.25726771354675, 157.5, 147.5, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5640172124393446, 0.2745274686183623, 0.2745274686183623, 0.0, 0
439, 109.50031924247742, 109.50709629058838, 157.5, 147.25, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.27450249737862054, 0.27450249737862054, 0.0, 0
440, 109.75030446052551, 109.75702714920044, 157.0, 147.25, 1.752053468428602, 0.5600170903653066, 141.1593, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.27447757912924153, 0.27447757912924153, 0.0, 0
441, 110.00032258033752, 110.00747060775757, 157.5, 147.25, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5600170903653066, 0.27445268805029066, 0.27445268805029066, 0.0, 0
442, 110.2503170967102, 110.25719285011292, 157.5, 146.75, 1.750053407391583, 0.5600170903653066, 141.56574999999998, 132.82707499999998, 5.312726981414228, 0, 0.5600170903653066, 0.27442791586458704, 0.27442791586458704, 0.0, 0
443, 110.5003170967102, 110.50719022750854, 157.0, 147.25, 1.752053468428602, 0.5600170903653066, 141.1593, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.2744067065502289, 0.2744067065502289, 0.0, 0
444, 110.75010633468628, 110.75686407089233, 157.0, 147.5, 1.752053468428602, 0.5640172124393446, 141.1593, 133.43675, 5.321227240821559, 0, 0.5640172124393446, 0.27437442241928833, 0.27437442241928833, 0.0, 0
445, 111.00031781196594, 111.00724506378174, 157.0, 147.25, 1.750053407391583, 0.5600170903653066, 141.1593, 133.233525, 5.312726981414228, 0, 0.5600170903653066, 0.27435343718825544, 0.27435343718825544, 0.0, 0
446, 111.25032043457031, 111.25721454620361, 157.75, 147.5, 1.752053468428602, 0.5620171514023256, 141.76897499999998, 133.43675, 5.321227240821559, 0, 0.5620171514023256, 0.274328631579408, 0.274328631579408, 0.0, 0
447, 111.50031352043152, 111.5071017742157, 157.25, 147.5, 1.752053468428602, 0.5620171514023256, 141.362525, 133.43675, 5.321227240821559, 0, 0.5620171514023256, 0.27430022347351546, 0.27430022347351546, 0.0, 0
448, 111.750314950943, 111.75710463523865, 157.25, 147.5, 1.752053468428602, 0.5600170903653066, 141.362525, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.2742793423774157, 0.2742793423774157, 0.0, 0
449, 112.000319480896, 112.0072340965271, 157.5, 147.5, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 133.43675, 5.3297275002288895, 0, 0.5640172124393446, 0.27425471733487816, 0.27425471733487816, 0.0, 0
450, 112.25031471252441, 112.25722551345825, 157.25, 147.5, 1.750053407391583, 0.5560169682912687, 141.362525, 133.43675, 5.312726981414228, 0, 0.5560169682912687, 0.27423019550182515, 0.27423019550182515, 0.0, 0
451, 112.50031661987305, 112.5071587562561, 157.25, 147.5, 1.752053468428602, 0.5600170903653066, 141.362525, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.27420924359237775, 0.27420924359237775, 0.0, 0
