seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
452, 112.75032138824463, 112.75726103782654, 156.75, 147.25, 1.752053468428602, 0.5620171514023256, 140.956075, 133.233525, 5.321227240821559, 0, 0.5620171514023256, 0.27417721516640636, 0.27417721516640636, 0.0, 0
453, 113.00031352043152, 113.00724363327026, 157.25, 147.5, 1.752053468428602, 0.5660172734763634, 141.362525, 133.43675, 5.321227240821559, 0, 0.5660172734763634, 0.274156484240033, 0.274156484240033, 0.0, 0
454, 113.25032043457031, 113.25721406936646, 157.0, 147.5, 1.748053346354564, 0.5580170293282877, 141.1593, 133.43675, 5.304226722006897, 0, 0.5580170293282877, 0.2741320225001429, 0.2741320225001429, 0.0, 0
455, 113.50031113624573, 113.50708508491516, 157.5, 147.25, 1.754053529465621, 0.5620171514023256, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5620171514023256, 0.2741073949793016, 0.2741073949793016, 0.0, 0
456, 113.7504334449768, 113.75730443000793, 158.0, 147.0, 1.750053407391583, 0.5600170903653066, 141.9722, 133.03029999999998, 5.312726981414228, 0, 0.5600170903653066, 0.2740756665589008, 0.2740756665589008, 0.0, 0
457, 114.00031113624573, 114.00732278823853, 157.5, 147.5, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.2740624688543014, 0.2740624688543014, 0.0, 0
458, 114.25031733512878, 114.2572877407074, 157.0, 147.5, 1.750053407391583, 0.5540169072542498, 141.1593, 133.43675, 5.312726981414228, 0, 0.5540169072542498, 0.27403064964295787, 0.27403064964295787, 0.0, 0
459, 114.50011444091797, 114.50898146629333, 157.25, 147.0, 1.748053346354564, 0.5580170293282877, 141.362525, 133.03029999999998, 5.304226722006897, 0, 0.5580170293282877, 0.2740100084096695, 0.2740100084096695, 0.0, 0
460, 114.75031661987305, 114.75725412368774, 157.25, 147.5, 1.752053468428602, 0.5560169682912687, 141.362525, 133.43675, 5.321227240821559, 0, 0.5560169682912687, 0.2739818609935498, 0.2739818609935498, 0.0, 0
461, 115.00031781196594, 115.00724005699158, 157.5, 147.25, 1.754053529465621, 0.5620171514023256, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5620171514023256, 0.2739539757662479, 0.2739539757662479, 0.0, 0
462, 115.25032162666321, 115.25721192359924, 157.25, 147.75, 1.752053468428602, 0.5500167851802118, 141.362525, 133.639975, 5.321227240821559, 0, 0.5500167851802118, 0.2739374190761712, 0.2739374190761712, 0.0, 0
463, 115.50031900405884, 115.50723958015442, 157.25, 147.0, 1.752053468428602, 0.5620171514023256, 141.362525, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.27391694335072403, 0.27391694335072403, 0.0, 0
464, 115.75031018257141, 115.75701713562012, 157.5, 147.5, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5640172124393446, 0.2738889871277381, 0.2738889871277381, 0.0, 0
465, 116.00031733512878, 116.00724220275879, 157.0, 147.0, 1.752053468428602, 0.5620171514023256, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5620171514023256, 0.2738648550115612, 0.2738648550115612, 0.0, 0
466, 116.25031638145447, 116.25723886489868, 157.0, 147.75, 1.752053468428602, 0.5520168462172308, 141.1593, 133.639975, 5.321227240821559, 0, 0.5520168462172308, 0.27384075924982954, 0.27384075924982954, 0.0, 0
467, 116.50031113624573, 116.50707173347473, 157.0, 147.25, 1.752053468428602, 0.5600170903653066, 141.1593, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.2738166923157914, 0.2738166923157914, 0.0, 0
468, 116.75031518936157, 116.75728344917297, 157.0, 147.5, 1.752053468428602, 0.5600170903653066, 141.1593, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.2737926554558472, 0.2737926554558472, 0.0, 0
469, 117.00031280517578, 117.00715827941895, 156.75, 147.0, 1.752053468428602, 0.5640172124393446, 140.956075, 133.03029999999998, 5.321227240821559, 0, 0.5640172124393446, 0.27376865170896236, 0.27376865170896236, 0.0, 0
470, 117.25031614303589, 117.25720310211182, 157.25, 147.5, 1.750053407391583, 0.5500167851802118, 141.362525, 133.43675, 5.312726981414228, 0, 0.5500167851802118, 0.2737446770005558, 0.2737446770005558, 0.0, 0
471, 117.50031328201294, 117.50711011886597, 157.5, 147.25, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5560169682912687, 0.2737206473172673, 0.2737206473172673, 0.0, 0
472, 117.75030517578125, 117.75694680213928, 157.25, 147.5, 1.752053468428602, 0.5640172124393446, 141.362525, 133.43675, 5.321227240821559, 0, 0.5640172124393446, 0.27369311964144494, 0.27369311964144494, 0.0, 0
473, 118.00033807754517, 118.00720810890198, 157.5, 147.25, 1.754053529465621, 0.5640172124393446, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5640172124393446, 0.27367672691979994, 0.27367672691979994, 0.0, 0
474, 118.25031876564026, 118.25727391242981, 157.0, 148.0, 1.750053407391583, 0.544016602069155, 141.1593, 133.8432, 5.312726981414228, 0, 0.544016602069155, 0.27364918949783323, 0.27364918949783323, 0.0, 0
475, 118.50031280517578, 118.50715160369873, 157.25, 147.75, 1.750053407391583, 0.5580170293282877, 141.362525, 133.639975, 5.312726981414228, 0, 0.5580170293282877, 0.2736289715808522, 0.2736289715808522, 0.0, 0
476, 118.75031042098999, 118.75723910331726, 157.0, 147.5, 1.752053468428602, 0.5600170903653066, 141.1593, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.27359761591524023, 0.27359761591524023, 0.0, 0
477, 119.00031447410583, 119.00736212730408, 157.25, 147.5, 1.754053529465621, 0.5640172124393446, 141.362525, 133.43675, 5.3297275002288895, 0, 0.5640172124393446, 0.27357392818264437, 0.27357392818264437, 0.0, 0
478, 119.25032067298889, 119.2572021484375, 157.0, 148.0, 1.752053468428602, 0.5480167241431929, 141.1593, 133.8432, 5.321227240821559, 0, 0.5480167241431929, 0.2735540887047394, 0.2735540887047394, 0.0, 0
479, 119.50031876564026, 119.50711607933044, 157.5, 147.75, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5620171514023256, 0.2735340977542404, 0.2735340977542404, 0.0, 0
480, 119.75031542778015, 119.7570858001709, 157.5, 147.5, 1.752053468428602, 0.5580170293282877, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5580170293282877, 0.2735066445566616, 0.2735066445566616, 0.0, 0
481, 120.00031638145447, 120.00737643241882, 157.5, 147.25, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5640172124393446, 0.27348300412801896, 0.27348300412801896, 0.0, 0
482, 120.25031423568726, 120.2571632862091, 156.75, 147.75, 1.750053407391583, 0.5460166631061739, 140.956075, 133.639975, 5.312726981414228, 0, 0.5460166631061739, 0.273459404199877, 0.273459404199877, 0.0, 0
483, 120.50031995773315, 120.50712084770203, 157.25, 147.25, 1.752053468428602, 0.5600170903653066, 141.362525, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.2734357425169591, 0.2734357425169591, 0.0, 0
484, 120.7503092288971, 120.75696921348572, 156.75, 147.0, 1.752053468428602, 0.5600170903653066, 140.956075, 133.03029999999998, 5.321227240821559, 0, 0.5600170903653066, 0.27340849574988546, 0.27340849574988546, 0.0, 0
485, 121.00031566619873, 121.00728964805603, 157.5, 147.5, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5600170903653066, 0.2733887687600842, 0.2733887687600842, 0.0, 0
486, 121.25031614303589, 121.25724291801453, 157.25, 147.5, 1.748053346354564, 0.544016602069155, 141.362525, 133.43675, 5.304226722006897, 0, 0.544016602069155, 0.2733652947476992, 0.2733652947476992, 0.0, 0
487, 121.50031018257141, 121.50705885887146, 157.75, 147.75, 1.754053529465621, 0.5620171514023256, 141.76897499999998, 133.639975, 5.3297275002288895, 0, 0.5620171514023256, 0.27334166282729067, 0.27334166282729067, 0.0, 0
488, 121.75031447410583, 121.75707912445068, 157.5, 147.0, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5560169682912687, 0.27331092466078344, 0.27331092466078344, 0.0, 0
489, 122.00031614303589, 122.00718474388123, 157.5, 147.75, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5560169682912687, 0.273298805785656, 0.273298805785656, 0.0, 0
490, 122.25031781196594, 122.25714373588562, 157.5, 147.75, 1.752053468428602, 0.544016602069155, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.544016602069155, 0.27327167857157253, 0.27327167857157253, 0.0, 0
491, 122.50031185150146, 122.50698375701904, 157.0, 147.0, 1.752053468428602, 0.5540169072542498, 141.1593, 133.03029999999998, 5.321227240821559, 0, 0.5540169072542498, 0.2732483290411749, 0.2732483290411749, 0.0, 0
492, 122.75035667419434, 122.75918674468994, 157.25, 147.25, 1.7440532242805262, 0.5540169072542498, 141.362525, 133.233525, 5.287226203192237, 0, 0.5540169072542498, 0.2732250385298536, 0.2732250385298536, 0.0, 0
493, 123.00010013580322, 123.00753664970398, 158.0, 147.5, 1.748053346354564, 0.5560169682912687, 141.9722, 133.43675, 5.304226722006897, 0, 0.5560169682912687, 0.27320141461230696, 0.27320141461230696, 0.0, 0
494, 123.2503170967102, 123.25722575187683, 157.5, 147.75, 1.750053407391583, 0.5380164189580982, 141.56574999999998, 133.639975, 5.312726981414228, 0, 0.5380164189580982, 0.27316318591720323, 0.27316318591720323, 0.0, 0
495, 123.50031542778015, 123.50711035728455, 157.75, 147.5, 1.754053529465621, 0.5580170293282877, 141.76897499999998, 133.43675, 5.3297275002288895, 0, 0.5580170293282877, 0.2731476197580309, 0.2731476197580309, 0.0, 0
496, 123.75030708312988, 123.75703430175781, 157.75, 147.25, 1.752053468428602, 0.5580170293282877, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.5580170293282877, 0.2731284272193779, 0.2731284272193779, 0.0, 0
497, 124.00031590461731, 124.00725531578064, 157.5, 147.5, 1.750053407391583, 0.5580170293282877, 141.56574999999998, 133.43675, 5.312726981414228, 0, 0.5580170293282877, 0.2731127618630733, 0.2731127618630733, 0.0, 0
498, 124.25032186508179, 124.25724673271179, 157.5, 147.5, 1.750053407391583, 0.544016602069155, 141.56574999999998, 133.43675, 5.312726981414228, 0, 0.544016602069155, 0.2730857750748257, 0.2730857750748257, 0.0, 0
499, 124.50031614303589, 124.50720024108887, 157.25, 147.25, 1.752053468428602, 0.5520168462172308, 141.362525, 133.233525, 5.321227240821559, 0, 0.5520168462172308, 0.27305888383435484, 0.27305888383435484, 0.0, 0
500, 124.75029969215393, 124.75702929496765, 157.5, 147.75, 1.752053468428602, 0.5500167851802118, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5500167851802118, 0.2730359109212621, 0.2730359109212621, 0.0, 0
501, 125.00031352043152, 125.00730395317078, 157.25, 147.75, 1.752053468428602, 0.5500167851802118, 141.362525, 133.639975, 5.321227240821559, 0, 0.5500167851802118, 0.2730166742484994, 0.2730166742484994, 0.0, 0
502, 125.25031542778015, 125.25723719596863, 157.25, 147.5, 1.752053468428602, 0.542016541032136, 141.362525, 133.43675, 5.321227240821559, 0, 0.542016541032136, 0.27299367622859894, 0.27299367622859894, 0.0, 0
503, 125.50031733512878, 125.50715255737305, 157.5, 147.0, 1.752053468428602, 0.5500167851802118, 141.56574999999998, 133.03029999999998, 5.321227240821559, 0, 0.5500167851802118, 0.27297070502985976, 0.27297070502985976, 0.0, 0
504, 125.75031399726868, 125.75713634490967, 157.5, 147.75, 1.754053529465621, 0.5480167241431929, 141.56574999999998, 133.639975, 5.3297275002288895, 0, 0.5480167241431929, 0.2729477646150209, 0.2729477646150209, 0.0, 0
505, 126.00031161308289, 126.00745916366577, 157.5, 147.5, 1.754053529465621, 0.5540169072542498, 141.56574999999998, 133.43675, 5.3297275002288895, 0, 0.5540169072542498, 0.27292494399582656, 0.27292494399582656, 0.0, 0
506, 126.25032091140747, 126.25724768638611, 157.75, 147.75, 1.752053468428602, 0.542016541032136, 141.76897499999998, 133.639975, 5.321227240821559, 0, 0.542016541032136, 0.2729058532880231, 0.2729058532880231, 0.0, 0
507, 126.50031280517578, 126.50710225105286, 157.5, 147.5, 1.752053468428602, 0.5520168462172308, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5520168462172308, 0.2728829231018439, 0.2728829231018439, 0.0, 0
508, 126.750314950943, 126.75721621513367, 157.5, 147.5, 1.750053407391583, 0.5500167851802118, 141.56574999999998, 133.43675, 5.312726981414228, 0, 0.5500167851802118, 0.2728563077093047, 0.2728563077093047, 0.0, 0
509, 127.00009870529175, 127.0070424079895, 157.5, 147.25, 1.752053468428602, 0.5500167851802118, 141.56574999999998, 133.233525, 5.321227240821559, 0, 0.5500167851802118, 0.2728334260937082, 0.2728334260937082, 0.0, 0
510, 127.25032305717468, 127.257253408432, 157.5, 147.75, 1.752053468428602, 0.5480167241431929, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5480167241431929, 0.2728069635572652, 0.2728069635572652, 0.0, 0
511, 127.5003113746643, 127.50703811645508, 157.0, 147.0, 1.754053529465621, 0.5500167851802118, 141.1593, 133.03029999999998, 5.3297275002288895, 0, 0.5500167851802118, 0.2727880141286465, 0.2727880141286465, 0.0, 0
512, 127.75031018257141, 127.75705885887146, 157.5, 147.5, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5560169682912687, 0.27276540800588434, 0.27276540800588434, 0.0, 0
513, 128.0003137588501, 128.0072739124298, 157.75, 147.75, 1.754053529465621, 0.5560169682912687, 141.76897499999998, 133.639975, 5.3297275002288895, 0, 0.5560169682912687, 0.27274643201882, 0.27274643201882, 0.0, 0
514, 128.25031781196594, 128.25720715522766, 157.75, 147.25, 1.752053468428602, 0.542016541032136, 141.76897499999998, 133.233525, 5.321227240821559, 0, 0.542016541032136, 0.27272009376800366, 0.27272009376800366, 0.0, 0
515, 128.5003113746643, 128.50702929496765, 157.5, 147.5, 1.754053529465621, 0.5520168462172308, 141.56574999999998, 133.43675, 5.3297275002288895, 0, 0.5520168462172308, 0.272701173091324, 0.272701173091324, 0.0, 0
516, 128.75030374526978, 128.75708055496216, 157.25, 147.75, 1.750053407391583, 0.5500167851802118, 141.362525, 133.639975, 5.312726981414228, 0, 0.5500167851802118, 0.27267489705841186, 0.27267489705841186, 0.0, 0
517, 129.00030636787415, 129.00933694839478, 157.75, 147.75, 1.750053407391583, 0.5560169682912687, 141.76897499999998, 133.639975, 5.312726981414228, 0, 0.5560169682912687, 0.2726559456068789, 0.2726559456068789, 0.0, 0
518, 129.25031542778015, 129.25729846954346, 158.0, 148.0, 1.752053468428602, 0.5480167241431929, 141.9722, 133.8432, 5.321227240821559, 0, 0.5480167241431929, 0.2726258490088478, 0.2726258490088478, 0.0, 0
519, 129.500319480896, 129.5071165561676, 157.75, 147.25, 1.750053407391583, 0.5520168462172308, 141.76897499999998, 133.233525, 5.312726981414228, 0, 0.5520168462172308, 0.2726034217297064, 0.2726034217297064, 0.0, 0
520, 129.75032019615173, 129.75706219673157, 157.5, 147.25, 1.754053529465621, 0.5580170293282877, 141.56574999999998, 133.233525, 5.3297275002288895, 0, 0.5580170293282877, 0.2725846635028355, 0.2725846635028355, 0.0, 0
521, 130.0003206729889, 130.00750279426575, 157.75, 147.5, 1.754053529465621, 0.5560169682912687, 141.76897499999998, 133.43675, 5.3297275002288895, 0, 0.5560169682912687, 0.2725586109122542, 0.2725586109122542, 0.0, 0
522, 130.25031542778015, 130.25746941566467, 157.0, 147.75, 1.752053468428602, 0.5500167851802118, 141.1593, 133.639975, 5.321227240821559, 0, 0.5500167851802118, 0.27254377154763665, 0.27254377154763665, 0.0, 0
523, 130.50031781196594, 130.50712132453918, 158.0, 147.25, 1.754053529465621, 0.5540169072542498, 141.9722, 133.233525, 5.3297275002288895, 0, 0.5540169072542498, 0.27252132154620456, 0.27252132154620456, 0.0, 0
524, 130.75031423568726, 130.75714755058289, 157.5, 148.0, 1.754053529465621, 0.5500167851802118, 141.56574999999998, 133.8432, 5.3297275002288895, 0, 0.5500167851802118, 0.27249525657799145, 0.27249525657799145, 0.0, 0
525, 131.00031542778015, 131.0072157382965, 157.25, 147.5, 1.752053468428602, 0.5620171514023256, 141.362525, 133.43675, 5.321227240821559, 0, 0.5620171514023256, 0.27247672558492697, 0.27247672558492697, 0.0, 0
526, 131.2503035068512, 131.25716090202332, 157.75, 147.75, 1.752053468428602, 0.5480167241431929, 141.76897499999998, 133.639975, 5.321227240821559, 0, 0.5480167241431929, 0.2724543522748579, 0.2724543522748579, 0.0, 0
527, 131.5003125667572, 131.50705361366272, 157.75, 147.25, 1.754053529465621, 0.5580170293282877, 141.76897499999998, 133.233525, 5.3297275002288895, 0, 0.5580170293282877, 0.27242829344822184, 0.27242829344822184, 0.0, 0
528, 131.75031280517578, 131.7572259902954, 157.5, 147.75, 1.754053529465621, 0.5580170293282877, 141.56574999999998, 133.639975, 5.3297275002288895, 0, 0.5580170293282877, 0.27240614203986535, 0.27240614203986535, 0.0, 0
529, 132.00031542778015, 132.00744605064392, 157.75, 147.5, 1.754053529465621, 0.5560169682912687, 141.76897499999998, 133.43675, 5.3297275002288895, 0, 0.5560169682912687, 0.27238772929933797, 0.27238772929933797, 0.0, 0
530, 132.2503182888031, 132.2572727203369, 157.25, 147.25, 1.752053468428602, 0.5540169072542498, 141.362525, 133.233525, 5.321227240821559, 0, 0.5540169072542498, 0.27236555618406655, 0.27236555618406655, 0.0, 0
531, 132.50031518936157, 132.50712656974792, 157.5, 147.75, 1.752053468428602, 0.5560169682912687, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5560169682912687, 0.2723433171458436, 0.2723433171458436, 0.0, 0
532, 132.75030875205994, 132.7572169303894, 157.5, 147.75, 1.752053468428602, 0.5540169072542498, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5540169072542498, 0.2723174085242164, 0.2723174085242164, 0.0, 0
533, 133.00030970573425, 133.00707149505615, 157.5, 147.75, 1.754053529465621, 0.5540169072542498, 141.56574999999998, 133.639975, 5.3297275002288895, 0, 0.5540169072542498, 0.2722953109256072, 0.2722953109256072, 0.0, 0
534, 133.25030946731567, 133.25728750228882, 157.5, 147.75, 1.752053468428602, 0.5620171514023256, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5620171514023256, 0.27227333927991015, 0.27227333927991015, 0.0, 0
535, 133.5003137588501, 133.5071063041687, 157.0, 147.5, 1.754053529465621, 0.5600170903653066, 141.1593, 133.43675, 5.3297275002288895, 0, 0.5600170903653066, 0.27225500572797134, 0.27225500572797134, 0.0, 0
536, 133.75030970573425, 133.75705790519714, 157.0, 147.75, 1.754053529465621, 0.5560169682912687, 141.1593, 133.639975, 5.3297275002288895, 0, 0.5560169682912687, 0.2722293034288228, 0.2722293034288228, 0.0, 0
537, 134.00031161308289, 134.00727605819702, 157.25, 147.75, 1.754053529465621, 0.5580170293282877, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5580170293282877, 0.2722111079412799, 0.2722111079412799, 0.0, 0
538, 134.25031757354736, 134.25724005699158, 157.5, 147.75, 1.750053407391583, 0.5620171514023256, 141.56574999999998, 133.639975, 5.312726981414228, 0, 0.5620171514023256, 0.27218917122651876, 0.27218917122651876, 0.0, 0
539, 134.50031995773315, 134.50709676742554, 157.0, 147.75, 1.754053529465621, 0.5620171514023256, 141.1593, 133.639975, 5.3297275002288895, 0, 0.5620171514023256, 0.27216707078418967, 0.27216707078418967, 0.0, 0
540, 134.7503306865692, 134.75705790519714, 157.5, 148.0, 1.754053529465621, 0.5540169072542498, 141.56574999999998, 133.8432, 5.3297275002288895, 0, 0.5540169072542498, 0.27213777607313094, 0.27213777607313094, 0.0, 0
541, 135.0003125667572, 135.00725102424622, 157.25, 147.75, 1.754053529465621, 0.5640172124393446, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5640172124393446, 0.2721234824126575, 0.2721234824126575, 0.0, 0
542, 135.25029969215393, 135.2616093158722, 156.75, 147.75, 1.7420531632435072, 0.5620171514023256, 140.956075, 133.639975, 5.278725943784906, 0, 0.5620171514023256, 0.2721016663288336, 0.2721016663288336, 0.0, 0
543, 135.500314950943, 135.50721311569214, 157.5, 147.5, 1.754053529465621, 0.5560169682912687, 141.56574999999998, 133.43675, 5.3297275002288895, 0, 0.5560169682912687, 0.27207932255214873, 0.27207932255214873, 0.0, 0
544, 135.75030612945557, 135.75698018074036, 157.75, 147.5, 1.754053529465621, 0.5560169682912687, 141.76897499999998, 133.43675, 5.3297275002288895, 0, 0.5560169682912687, 0.2720353300028484, 0.2720353300028484, 0.0, 0
545, 136.00031113624573, 136.00737762451172, 157.25, 147.25, 1.752053468428602, 0.5600170903653066, 141.362525, 133.233525, 5.321227240821559, 0, 0.5600170903653066, 0.27203628569798255, 0.27203628569798255, 0.0, 0
546, 136.25031638145447, 136.2572259902954, 157.5, 147.5, 1.752053468428602, 0.5640172124393446, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5640172124393446, 0.27201453022885547, 0.27201453022885547, 0.0, 0
547, 136.50031042099, 136.50702786445618, 157.5, 147.75, 1.754053529465621, 0.5580170293282877, 141.56574999999998, 133.639975, 5.3297275002288895, 0, 0.5580170293282877, 0.271989013637437, 0.271989013637437, 0.0, 0
548, 136.7503206729889, 136.75714468955994, 157.25, 148.0, 1.752053468428602, 0.5640172124393446, 141.362525, 133.8432, 5.321227240821559, 0, 0.5640172124393446, 0.2719674423957157, 0.2719674423957157, 0.0, 0
549, 137.0003137588501, 137.00715565681458, 157.25, 147.75, 1.754053529465621, 0.5640172124393446, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5640172124393446, 0.2719495101651441, 0.2719495101651441, 0.0, 0
550, 137.25034165382385, 137.2572259902954, 157.25, 147.75, 1.754053529465621, 0.5660172734763634, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5660172734763634, 0.27192420097976333, 0.27192420097976333, 0.0, 0
551, 137.50031352043152, 137.5071837902069, 157.5, 147.5, 1.754053529465621, 0.5600170903653066, 141.56574999999998, 133.43675, 5.3297275002288895, 0, 0.5600170903653066, 0.2719064053010056, 0.2719064053010056, 0.0, 0
552, 137.75030040740967, 137.75697803497314, 157.5, 148.0, 1.752053468428602, 0.5600170903653066, 141.56574999999998, 133.8432, 5.321227240821559, 0, 0.5600170903653066, 0.2718848606802533, 0.2718848606802533, 0.0, 0
553, 138.000314950943, 138.00718688964844, 157.25, 147.75, 1.7560535905026398, 0.5660172734763634, 141.362525, 133.639975, 5.338227759636219, 0, 0.5660172734763634, 0.27186324657825445, 0.27186324657825445, 0.0, 0
554, 138.25031733512878, 138.25718879699707, 157.5, 147.5, 1.752053468428602, 0.5700173955504014, 141.56574999999998, 133.43675, 5.321227240821559, 0, 0.5700173955504014, 0.271838135217946, 0.271838135217946, 0.0, 0
555, 138.50031542778015, 138.50711035728455, 157.25, 148.0, 1.754053529465621, 0.5560169682912687, 141.362525, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.2718240691285354, 0.2718240691285354, 0.0, 0
556, 138.75031208992004, 138.75700402259827, 157.25, 147.75, 1.754053529465621, 0.5600170903653066, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5600170903653066, 0.2717951488107486, 0.2717951488107486, 0.0, 0
557, 139.00031733512878, 139.0071084499359, 157.5, 147.75, 1.7560535905026398, 0.5680173345133824, 141.56574999999998, 133.639975, 5.338227759636219, 0, 0.5680173345133824, 0.27177750869315, 0.27177750869315, 0.0, 0
558, 139.25031852722168, 139.25720953941345, 157.5, 147.75, 1.752053468428602, 0.5720174565874203, 141.56574999999998, 133.639975, 5.321227240821559, 0, 0.5720174565874203, 0.2717562276165961, 0.2717562276165961, 0.0, 0
559, 139.50030851364136, 139.50707602500916, 157.0, 148.0, 1.754053529465621, 0.5580170293282877, 141.1593, 133.8432, 5.3297275002288895, 0, 0.5580170293282877, 0.2717384799879219, 0.2717384799879219, 0.0, 0
560, 139.75030374526978, 139.7569544315338, 157.25, 147.75, 1.754053529465621, 0.5620171514023256, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5620171514023256, 0.27170966549022335, 0.27170966549022335, 0.0, 0
561, 140.00031900405884, 140.00730538368225, 157.0, 148.0, 1.754053529465621, 0.5660172734763634, 141.1593, 133.8432, 5.3297275002288895, 0, 0.5660172734763634, 0.2716921411078048, 0.2716921411078048, 0.0, 0
562, 140.2503204345703, 140.25725936889648, 157.0, 147.25, 1.752053468428602, 0.5800177007354961, 141.1593, 133.233525, 5.321227240821559, 0, 0.5800177007354961, 0.27167088091934444, 0.27167088091934444, 0.0, 0
563, 140.50031781196594, 140.50717902183533, 156.75, 147.5, 1.754053529465621, 0.5600170903653066, 140.956075, 133.43675, 5.3297275002288895, 0, 0.5600170903653066, 0.27164954174308553, 0.27164954174308553, 0.0, 0
564, 140.75031518936157, 140.75700974464417, 157.0, 147.75, 1.754053529465621, 0.5640172124393446, 141.1593, 133.639975, 5.3297275002288895, 0, 0.5640172124393446, 0.27162462141413624, 0.27162462141413624, 0.0, 0
565, 141.0003092288971, 141.00739192962646, 157.0, 147.5, 1.750053407391583, 0.5660172734763634, 141.1593, 133.43675, 5.312726981414228, 0, 0.5660172734763634, 0.27160721670983046, 0.27160721670983046, 0.0, 0
566, 141.2503204345703, 141.2571451663971, 156.75, 147.5, 1.752053468428602, 0.5740175176244393, 140.956075, 133.43675, 5.321227240821559, 0, 0.5740175176244393, 0.2715858850068398, 0.2715858850068398, 0.0, 0
567, 141.5003092288971, 141.50871968269348, 156.5, 148.0, 1.750053407391583, 0.5680173345133824, 140.75285, 133.8432, 5.312726981414228, 0, 0.5680173345133824, 0.2715572518345324, 0.2715572518345324, 0.0, 0
568, 141.75031781196594, 141.75724530220032, 157.25, 147.75, 1.754053529465621, 0.5620171514023256, 141.362525, 133.639975, 5.3297275002288895, 0, 0.5620171514023256, 0.27153983317820174, 0.27153983317820174, 0.0, 0
569, 142.00031089782715, 142.00759649276733, 157.0, 147.75, 1.754053529465621, 0.5700173955504014, 141.1593, 133.639975, 5.3297275002288895, 0, 0.5700173955504014, 0.2715151497470405, 0.2715151497470405, 0.0, 0
570, 142.2503170967102, 142.25720191001892, 156.75, 147.25, 1.752053468428602, 0.582017761772515, 140.956075, 133.233525, 5.321227240821559, 0, 0.582017761772515, 0.2715016607732994, 0.2715016607732994, 0.0, 0
571, 142.50031089782715, 142.50786232948303, 156.5, 147.75, 1.754053529465621, 0.5640172124393446, 140.75285, 133.639975, 5.3297275002288895, 0, 0.5640172124393446, 0.27148056547121824, 0.27148056547121824, 0.0, 0
572, 142.75030303001404, 142.75692057609558, 156.75, 148.0, 1.754053529465621, 0.5660172734763634, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5660172734763634, 0.27145585224915036, 0.27145585224915036, 0.0, 0
573, 143.00033903121948, 143.007488489151, 156.75, 148.25, 1.748053346354564, 0.5700173955504014, 140.956075, 134.046425, 5.304226722006897, 0, 0.5700173955504014, 0.271438670664534, 0.271438670664534, 0.0, 0
574, 143.2503170967102, 143.25725960731506, 156.75, 147.75, 1.750053407391583, 0.582017761772515, 140.956075, 133.639975, 5.312726981414228, 0, 0.582017761772515, 0.2714174706447956, 0.2714174706447956, 0.0, 0
575, 143.5003161430359, 143.50710773468018, 156.75, 148.0, 1.754053529465621, 0.5700173955504014, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5700173955504014, 0.27138526309343103, 0.27138526309343103, 0.0, 0
576, 143.7503080368042, 143.75656628608704, 157.0, 148.25, 1.754053529465621, 0.5640172124393446, 141.1593, 134.046425, 5.3297275002288895, 0, 0.5640172124393446, 0.2713683223794665, 0.2713683223794665, 0.0, 0
577, 144.00031208992004, 144.00728178024292, 156.75, 147.75, 1.754053529465621, 0.5720174565874203, 140.956075, 133.639975, 5.3297275002288895, 0, 0.5720174565874203, 0.27135505407243654, 0.27135505407243654, 0.0, 0
578, 144.2500865459442, 144.2569031715393, 157.0, 147.75, 1.754053529465621, 0.5720174565874203, 141.1593, 133.639975, 5.3297275002288895, 0, 0.5720174565874203, 0.27133422052188605, 0.27133422052188605, 0.0, 0
579, 144.50031733512878, 144.5070185661316, 156.25, 147.75, 1.754053529465621, 0.5640172124393446, 140.549625, 133.639975, 5.3297275002288895, 0, 0.5640172124393446, 0.2713134075080661, 0.2713134075080661, 0.0, 0
580, 144.7502679824829, 144.75697994232178, 156.75, 148.0, 1.754053529465621, 0.5580170293282877, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5580170293282877, 0.27129263000982595, 0.27129263000982595, 0.0, 0
581, 145.00030899047852, 145.00729990005493, 156.5, 148.0, 1.752053468428602, 0.5680173345133824, 140.75285, 133.8432, 5.321227240821559, 0, 0.5680173345133824, 0.2712718752288237, 0.2712718752288237, 0.0, 0
582, 145.2503170967102, 145.2572808265686, 156.5, 147.75, 1.752053468428602, 0.5700173955504014, 140.75285, 133.639975, 5.321227240821559, 0, 0.5700173955504014, 0.27125106170549795, 0.27125106170549795, 0.0, 0
583, 145.50031971931458, 145.50713634490967, 156.5, 147.5, 1.754053529465621, 0.5640172124393446, 140.75285, 133.43675, 5.3297275002288895, 0, 0.5640172124393446, 0.27122657015021145, 0.27122657015021145, 0.0, 0
584, 145.75031542778015, 145.75722789764404, 156.75, 148.0, 1.754053529465621, 0.5560169682912687, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.2712059787665879, 0.2712059787665879, 0.0, 0
585, 146.00031042099, 146.00712418556213, 156.0, 147.75, 1.754053529465621, 0.5620171514023256, 140.3464, 133.639975, 5.3297275002288895, 0, 0.5620171514023256, 0.2711891256340837, 0.2711891256340837, 0.0, 0
586, 146.25032114982605, 146.2572021484375, 156.5, 147.5, 1.752053468428602, 0.5620171514023256, 140.75285, 133.43675, 5.321227240821559, 0, 0.5620171514023256, 0.27116851010735177, 0.27116851010735177, 0.0, 0
587, 146.50031161308289, 146.50701141357422, 156.25, 148.0, 1.754053529465621, 0.5600170903653066, 140.549625, 133.8432, 5.3297275002288895, 0, 0.5600170903653066, 0.27114782623991873, 0.27114782623991873, 0.0, 0
588, 146.7503206729889, 146.7571506500244, 156.75, 148.0, 1.754053529465621, 0.5600170903653066, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5600170903653066, 0.27112355958158174, 0.27112355958158174, 0.0, 0
589, 147.00030851364136, 147.00702714920044, 156.5, 148.0, 1.7560535905026398, 0.5640172124393446, 140.75285, 133.8432, 5.338227759636219, 0, 0.5640172124393446, 0.27110680443583446, 0.27110680443583446, 0.0, 0
590, 147.2503204345703, 147.25721096992493, 156.25, 147.75, 1.752053468428602, 0.5560169682912687, 140.549625, 133.639975, 5.321227240821559, 0, 0.5560169682912687, 0.27108638998591505, 0.27108638998591505, 0.0, 0
591, 147.50033378601074, 147.5071156024933, 156.5, 147.75, 1.754053529465621, 0.5600170903653066, 140.75285, 133.639975, 5.3297275002288895, 0, 0.5600170903653066, 0.27106951411027014, 0.27106951411027014, 0.0, 0
592, 147.75017857551575, 147.75905847549438, 156.75, 148.0, 1.748053346354564, 0.5540169072542498, 140.956075, 133.8432, 5.304226722006897, 0, 0.5540169072542498, 0.27104157066109913, 0.27104157066109913, 0.0, 0
593, 148.00031113624573, 148.0072648525238, 156.5, 148.0, 1.754053529465621, 0.5620171514023256, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5620171514023256, 0.2710246494258004, 0.2710246494258004, 0.0, 0
594, 148.2503204345703, 148.25726509094238, 156.5, 148.5, 1.754053529465621, 0.5480167241431929, 140.75285, 134.24965, 5.3297275002288895, 0, 0.5480167241431929, 0.2709931491736879, 0.2709931491736879, 0.0, 0
595, 148.5003125667572, 148.50715827941895, 156.25, 147.75, 1.7560535905026398, 0.5580170293282877, 140.549625, 133.639975, 5.338227759636219, 0, 0.5580170293282877, 0.2709841150153598, 0.2709841150153598, 0.0, 0
596, 148.750305891037, 148.756915807724, 156.5, 148.0, 1.754053529465621, 0.5560169682912687, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.27096387983313974, 0.27096387983313974, 0.0, 0
597, 149.00031900405884, 149.00733995437622, 156.5, 148.0, 1.754053529465621, 0.5580170293282877, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5580170293282877, 0.27094724008294024, 0.27094724008294024, 0.0, 0
598, 149.25035214424133, 149.2572557926178, 156.25, 147.5, 1.754053529465621, 0.5460166631061739, 140.549625, 133.43675, 5.3297275002288895, 0, 0.5460166631061739, 0.2709231625683608, 0.2709231625683608, 0.0, 0
599, 149.50031876564026, 149.5071370601654, 156.5, 148.0, 1.754053529465621, 0.5520168462172308, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5520168462172308, 0.27090288067299895, 0.27090288067299895, 0.0, 0
600, 149.7503092288971, 149.75779557228088, 156.5, 148.0, 1.754053529465621, 0.5500167851802118, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5500167851802118, 0.2708826386077918, 0.2708826386077918, 0.0, 0
601, 150.00031781196594, 150.00726199150085, 156.5, 148.0, 1.7560535905026398, 0.5520168462172308, 140.75285, 133.8432, 5.338227759636219, 0, 0.5520168462172308, 0.2708624187442368, 0.2708624187442368, 0.0, 0
602, 150.25031995773315, 150.25723147392273, 156.25, 148.25, 1.752053468428602, 0.5460166631061739, 140.549625, 134.046425, 5.321227240821559, 0, 0.5460166631061739, 0.27084231102163425, 0.27084231102163425, 0.0, 0
603, 150.50032138824463, 150.50715231895447, 156.0, 148.0, 1.754053529465621, 0.5580170293282877, 140.3464, 133.8432, 5.3297275002288895, 0, 0.5580170293282877, 0.2708257612721172, 0.2708257612721172, 0.0, 0
604, 150.75031280517578, 150.75698614120483, 156.25, 148.0, 1.7560535905026398, 0.5520168462172308, 140.549625, 133.8432, 5.338227759636219, 0, 0.5520168462172308, 0.27079813043543055, 0.27079813043543055, 0.0, 0
605, 151.00031232833862, 151.00699162483215, 156.5, 148.0, 1.754053529465621, 0.5560169682912687, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.2707818809128577, 0.2707818809128577, 0.0, 0
606, 151.25031781196594, 151.25714111328125, 156.75, 148.0, 1.754053529465621, 0.5560169682912687, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.27076550820845346, 0.27076550820845346, 0.0, 0
607, 151.5003218650818, 151.50730538368225, 156.5, 148.0, 1.754053529465621, 0.5580170293282877, 140.75285, 133.8432, 5.3297275002288895, 0, 0.5580170293282877, 0.27074165525620186, 0.27074165525620186, 0.0, 0
608, 151.75031447410583, 151.75713801383972, 155.75, 148.0, 1.7560535905026398, 0.5580170293282877, 140.14317499999999, 133.8432, 5.338227759636219, 0, 0.5580170293282877, 0.27072161125905314, 0.27072161125905314, 0.0, 0
609, 152.00031566619873, 152.0072569847107, 156.5, 147.25, 1.7560535905026398, 0.5640172124393446, 140.75285, 133.233525, 5.338227759636219, 0, 0.5640172124393446, 0.27070169541349065, 0.27070169541349065, 0.0, 0
610, 152.25008845329285, 152.25692796707153, 156.75, 147.5, 1.754053529465621, 0.5620171514023256, 140.956075, 133.43675, 5.3297275002288895, 0, 0.5620171514023256, 0.27068549885772875, 0.27068549885772875, 0.0, 0
611, 152.50031185150146, 152.50702595710754, 156.5, 148.0, 1.7580536515396588, 0.5560169682912687, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5560169682912687, 0.2706654619071722, 0.2706654619071722, 0.0, 0
612, 152.75030612945557, 152.75693321228027, 156.25, 147.75, 1.7580536515396588, 0.5580170293282877, 140.549625, 133.639975, 5.3467280190435496, 0, 0.5580170293282877, 0.2706419112289886, 0.2706419112289886, 0.0, 0
613, 153.0003113746643, 153.00708675384521, 156.5, 148.25, 1.7560535905026398, 0.5640172124393446, 140.75285, 134.046425, 5.338227759636219, 0, 0.5640172124393446, 0.2706295853314602, 0.2706295853314602, 0.0, 0
614, 153.25032234191895, 153.2572259902954, 156.5, 147.75, 1.7560535905026398, 0.5720174565874203, 140.75285, 133.639975, 5.338227759636219, 0, 0.5720174565874203, 0.27060963428669993, 0.27060963428669993, 0.0, 0
615, 153.5003170967102, 153.50720477104187, 156.0, 147.5, 1.7560535905026398, 0.5640172124393446, 140.3464, 133.43675, 5.338227759636219, 0, 0.5640172124393446, 0.2705859839707765, 0.2705859839707765, 0.0, 0
616, 153.75032305717468, 153.75721859931946, 156.5, 148.0, 1.7580536515396588, 0.5640172124393446, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5640172124393446, 0.27056615653151983, 0.27056615653151983, 0.0, 0
617, 154.0003068447113, 154.00852036476135, 156.5, 148.0, 1.752053468428602, 0.5660172734763634, 140.75285, 133.8432, 5.321227240821559, 0, 0.5660172734763634, 0.2705464472449677, 0.2705464472449677, 0.0, 0
618, 154.25031852722168, 154.2573971748352, 156.5, 147.75, 1.7560535905026398, 0.5740175176244393, 140.75285, 133.639975, 5.338227759636219, 0, 0.5740175176244393, 0.2705301980736845, 0.2705301980736845, 0.0, 0
619, 154.5003182888031, 154.50721406936646, 156.0, 148.25, 1.7580536515396588, 0.5700173955504014, 140.3464, 134.046425, 5.3467280190435496, 0, 0.5700173955504014, 0.27049925957554777, 0.27049925957554777, 0.0, 0
620, 154.75031042099, 154.75700402259827, 156.25, 148.0, 1.7580536515396588, 0.5640172124393446, 140.549625, 133.8432, 5.3467280190435496, 0, 0.5640172124393446, 0.2704871828449775, 0.2704871828449775, 0.0, 0
621, 155.0003159046173, 155.00709891319275, 156.25, 148.25, 1.7580536515396588, 0.5760175786614582, 140.549625, 134.046425, 5.3467280190435496, 0, 0.5760175786614582, 0.2704713008331616, 0.2704713008331616, 0.0, 0
622, 155.2503182888031, 155.25717687606812, 156.0, 148.0, 1.7560535905026398, 0.5760175786614582, 140.3464, 133.8432, 5.338227759636219, 0, 0.5760175786614582, 0.27045162207992934, 0.27045162207992934, 0.0, 0
623, 155.500319480896, 155.50711703300476, 156.5, 147.75, 1.7580536515396588, 0.5620171514023256, 140.75285, 133.639975, 5.3467280190435496, 0, 0.5620171514023256, 0.2704318913996566, 0.2704318913996566, 0.0, 0
624, 155.75030779838562, 155.75694584846497, 156.5, 148.0, 1.7600537125766778, 0.5620171514023256, 140.75285, 133.8432, 5.3552282784508805, 0, 0.5620171514023256, 0.2704085705710222, 0.2704085705710222, 0.0, 0
625, 156.0003147125244, 156.0070354938507, 156.0, 148.25, 1.7600537125766778, 0.5660172734763634, 140.3464, 134.046425, 5.3552282784508805, 0, 0.5660172734763634, 0.27039284921684725, 0.27039284921684725, 0.0, 0
626, 156.25032114982605, 156.25724911689758, 156.5, 147.75, 1.7560535905026398, 0.5720174565874203, 140.75285, 133.639975, 5.338227759636219, 0, 0.5720174565874203, 0.2703770834650472, 0.2703770834650472, 0.0, 0
627, 156.5003182888031, 156.50711345672607, 156.25, 148.0, 1.7580536515396588, 0.5600170903653066, 140.549625, 133.8432, 5.3467280190435496, 0, 0.5600170903653066, 0.270357365983652, 0.270357365983652, 0.0, 0
628, 156.7503161430359, 156.75793552398682, 156.25, 148.25, 1.7580536515396588, 0.5640172124393446, 140.549625, 134.046425, 5.3467280190435496, 0, 0.5640172124393446, 0.2703303569782438, 0.2703303569782438, 0.0, 0
629, 157.00030755996704, 157.0070550441742, 156.5, 148.25, 1.7580536515396588, 0.5700173955504014, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5700173955504014, 0.2703146457513945, 0.2703146457513945, 0.0, 0
630, 157.25031876564026, 157.2572636604309, 156.75, 148.25, 1.754053529465621, 0.5620171514023256, 140.956075, 134.046425, 5.3297275002288895, 0, 0.5620171514023256, 0.2702951937544329, 0.2702951937544329, 0.0, 0
631, 157.50031185150146, 157.50701999664307, 156.5, 147.75, 1.7580536515396588, 0.5600170903653066, 140.75285, 133.639975, 5.3467280190435496, 0, 0.5600170903653066, 0.2702755700322017, 0.2702755700322017, 0.0, 0
632, 157.7503080368042, 157.75692486763, 156.25, 148.25, 1.7580536515396588, 0.5620171514023256, 140.549625, 134.046425, 5.3467280190435496, 0, 0.5620171514023256, 0.2702487518352594, 0.2702487518352594, 0.0, 0
633, 158.00031447410583, 158.0072009563446, 156.75, 148.25, 1.7580536515396588, 0.5660172734763634, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5660172734763634, 0.27023692990067616, 0.27023692990067616, 0.0, 0
634, 158.2502224445343, 158.25717639923096, 156.0, 148.0, 1.752053468428602, 0.5580170293282877, 140.3464, 133.8432, 5.321227240821559, 0, 0.5580170293282877, 0.27021758377148863, 0.27021758377148863, 0.0, 0
635, 158.50030779838562, 158.50714826583862, 156.75, 147.5, 1.7580536515396588, 0.5640172124393446, 140.956075, 133.43675, 5.3467280190435496, 0, 0.5640172124393446, 0.27019796990817646, 0.27019796990817646, 0.0, 0
636, 158.75030875205994, 158.7570059299469, 156.25, 148.0, 1.7560535905026398, 0.5580170293282877, 140.549625, 133.8432, 5.338227759636219, 0, 0.5580170293282877, 0.2701675505170451, 0.2701675505170451, 0.0, 0
637, 159.00031924247742, 159.00722551345825, 156.5, 148.0, 1.7560535905026398, 0.5580170293282877, 140.75285, 133.8432, 5.338227759636219, 0, 0.5580170293282877, 0.27015952595058756, 0.27015952595058756, 0.0, 0
638, 159.25031971931458, 159.25722479820251, 156.5, 148.75, 1.7560535905026398, 0.5560169682912687, 140.75285, 134.452875, 5.338227759636219, 0, 0.5560169682912687, 0.2701364976584344, 0.2701364976584344, 0.0, 0
639, 159.50031781196594, 159.50711107254028, 156.25, 148.25, 1.7560535905026398, 0.5640172124393446, 140.549625, 134.046425, 5.338227759636219, 0, 0.5640172124393446, 0.27011723628645434, 0.27011723628645434, 0.0, 0
640, 159.75030040740967, 159.75712299346924, 156.0, 148.0, 1.7580536515396588, 0.5580170293282877, 140.3464, 133.8432, 5.3467280190435496, 0, 0.5580170293282877, 0.2700980302854399, 0.2700980302854399, 0.0, 0
641, 160.00031566619873, 160.00724458694458, 156.75, 148.0, 1.754053529465621, 0.5560169682912687, 140.956075, 133.8432, 5.3297275002288895, 0, 0.5560169682912687, 0.270078926198555, 0.270078926198555, 0.0, 0
642, 160.25034141540527, 160.25944924354553, 156.0, 148.5, 1.7560535905026398, 0.5500167851802118, 140.3464, 134.24965, 5.338227759636219, 0, 0.5500167851802118, 0.27006337536728076, 0.27006337536728076, 0.0, 0
643, 160.5003182888031, 160.50719285011292, 156.75, 148.0, 1.7560535905026398, 0.5600170903653066, 140.956075, 133.8432, 5.338227759636219, 0, 0.5600170903653066, 0.2700367500420784, 0.2700367500420784, 0.0, 0
644, 160.75030612945557, 160.75695180892944, 156.25, 148.0, 1.7580536515396588, 0.5540169072542498, 140.549625, 133.8432, 5.3467280190435496, 0, 0.5540169072542498, 0.27002140754021564, 0.27002140754021564, 0.0, 0
645, 161.0003113746643, 161.00722336769104, 156.75, 148.0, 1.7580536515396588, 0.5640172124393446, 140.956075, 133.8432, 5.3467280190435496, 0, 0.5640172124393446, 0.27000242246741557, 0.27000242246741557, 0.0, 0
646, 161.25032591819763, 161.25680875778198, 156.0, 148.0, 1.750053407391583, 0.540016479995117, 140.3464, 133.8432, 5.312726981414228, 0, 0.540016479995117, 0.2699871382515511, 0.2699871382515511, 0.0, 0
647, 161.50030899047852, 161.50646805763245, 156.75, 148.25, 1.746053285317545, 0.5540169072542498, 140.956075, 134.046425, 5.295726462599566, 0, 0.5540169072542498, 0.2699677575156292, 0.2699677575156292, 0.0, 0
648, 161.75032472610474, 161.75767469406128, 156.5, 147.75, 1.746053285317545, 0.5520168462172308, 140.75285, 133.639975, 5.295726462599566, 0, 0.5520168462172308, 0.2699333972506084, 0.2699333972506084, 0.0, 0
649, 162.0003216266632, 162.00726222991943, 156.75, 147.75, 1.754053529465621, 0.5520168462172308, 140.956075, 133.639975, 5.3297275002288895, 0, 0.5520168462172308, 0.2699068000932554, 0.2699068000932554, 0.0, 0
650, 162.25032091140747, 162.2572202682495, 156.75, 148.5, 1.7560535905026398, 0.5380164189580982, 140.956075, 134.24965, 5.338227759636219, 0, 0.5380164189580982, 0.2698881803474258, 0.2698881803474258, 0.0, 0
651, 162.50030946731567, 162.5071623325348, 156.5, 148.0, 1.7560535905026398, 0.5540169072542498, 140.75285, 133.8432, 5.338227759636219, 0, 0.5540169072542498, 0.2698844813929151, 0.2698844813929151, 0.0, 0
652, 162.7503011226654, 162.7569136619568, 156.5, 148.25, 1.7560535905026398, 0.5520168462172308, 140.75285, 134.046425, 5.338227759636219, 0, 0.5520168462172308, 0.26986937194146776, 0.26986937194146776, 0.0, 0
653, 163.00031042099, 163.00704288482666, 156.75, 148.5, 1.7600537125766778, 0.5500167851802118, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5500167851802118, 0.2698504689248624, 0.2698504689248624, 0.0, 0
654, 163.25031661987305, 163.25723671913147, 156.25, 148.25, 1.7560535905026398, 0.5480167241431929, 140.549625, 134.046425, 5.338227759636219, 0, 0.5480167241431929, 0.26983178073890635, 0.26983178073890635, 0.0, 0
655, 163.50031304359436, 163.50712203979492, 156.5, 148.25, 1.7560535905026398, 0.5540169072542498, 140.75285, 134.046425, 5.338227759636219, 0, 0.5540169072542498, 0.2698203449708938, 0.2698203449708938, 0.0, 0
656, 163.7503011226654, 163.75697588920593, 156.75, 147.75, 1.7580536515396588, 0.5560169682912687, 140.956075, 133.639975, 5.3467280190435496, 0, 0.5560169682912687, 0.26979395874248535, 0.26979395874248535, 0.0, 0
657, 164.00031089782715, 164.00802898406982, 156.5, 148.25, 1.7580536515396588, 0.5580170293282877, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5580170293282877, 0.26977523623501476, 0.26977523623501476, 0.0, 0
658, 164.25031876564026, 164.25726079940796, 156.5, 148.25, 1.7580536515396588, 0.5500167851802118, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5500167851802118, 0.2697602693511101, 0.2697602693511101, 0.0, 0
659, 164.50029921531677, 164.50692796707153, 156.75, 148.5, 1.7580536515396588, 0.5580170293282877, 140.956075, 134.24965, 5.3467280190435496, 0, 0.5580170293282877, 0.26974152866186873, 0.26974152866186873, 0.0, 0
660, 164.7503044605255, 164.75694060325623, 156.5, 148.0, 1.7580536515396588, 0.5580170293282877, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5580170293282877, 0.2697228073656852, 0.2697228073656852, 0.0, 0
661, 165.00030159950256, 165.00707626342773, 156.75, 147.75, 1.7560535905026398, 0.5580170293282877, 140.956075, 133.639975, 5.338227759636219, 0, 0.5580170293282877, 0.2697041167920018, 0.2697041167920018, 0.0, 0
662, 165.25031638145447, 165.257239818573, 156.5, 148.5, 1.754053529465621, 0.5560169682912687, 140.75285, 134.24965, 5.3297275002288895, 0, 0.5560169682912687, 0.2696853583896681, 0.2696853583896681, 0.0, 0
663, 165.50031995773315, 165.50719499588013, 156.5, 148.25, 1.7560535905026398, 0.5560169682912687, 140.75285, 134.046425, 5.338227759636219, 0, 0.5560169682912687, 0.26966283632777976, 0.26966283632777976, 0.0, 0
664, 165.7503147125244, 165.75708484649658, 156.75, 148.25, 1.7580536515396588, 0.5580170293282877, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5580170293282877, 0.26964050473608125, 0.26964050473608125, 0.0, 0
665, 166.00030398368835, 166.0071783065796, 156.25, 148.0, 1.7580536515396588, 0.5620171514023256, 140.549625, 133.8432, 5.3467280190435496, 0, 0.5620171514023256, 0.2696257837840639, 0.2696257837840639, 0.0, 0
666, 166.25031900405884, 166.2572386264801, 156.25, 147.75, 1.7560535905026398, 0.5600170903653066, 140.549625, 133.639975, 5.338227759636219, 0, 0.5600170903653066, 0.26961100776128877, 0.26961100776128877, 0.0, 0
667, 166.50262141227722, 166.5117335319519, 156.5, 148.25, 1.748053346354564, 0.5580170293282877, 140.75285, 134.046425, 5.304226722006897, 0, 0.5580170293282877, 0.2695923727580398, 0.2695923727580398, 0.0, 0
668, 166.75032258033752, 166.75722932815552, 156.25, 148.5, 1.7560535905026398, 0.5560169682912687, 140.549625, 134.24965, 5.338227759636219, 0, 0.5560169682912687, 0.2695697042263747, 0.2695697042263747, 0.0, 0
669, 167.0003101825714, 167.00732946395874, 156.5, 148.0, 1.7580536515396588, 0.5600170903653066, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5600170903653066, 0.26953638696246074, 0.26953638696246074, 0.0, 0
670, 167.2503170967102, 167.25715041160583, 156.75, 148.0, 1.7560535905026398, 0.5680173345133824, 140.956075, 133.8432, 5.338227759636219, 0, 0.5680173345133824, 0.26953313778094756, 0.26953313778094756, 0.0, 0
671, 167.50031304359436, 167.50706791877747, 156.75, 148.0, 1.7580536515396588, 0.5580170293282877, 140.956075, 133.8432, 5.3467280190435496, 0, 0.5580170293282877, 0.26951842267826365, 0.26951842267826365, 0.0, 0
672, 167.7503056526184, 167.7569282054901, 156.5, 148.25, 1.7560535905026398, 0.5620171514023256, 140.75285, 134.046425, 5.338227759636219, 0, 0.5620171514023256, 0.269496274971166, 0.269496274971166, 0.0, 0
673, 168.0003101825714, 168.0071210861206, 156.5, 148.0, 1.7580536515396588, 0.5640172124393446, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5640172124393446, 0.2694815737029783, 0.2694815737029783, 0.0, 0
674, 168.25031852722168, 168.25723838806152, 156.5, 147.75, 1.752053468428602, 0.5760175786614582, 140.75285, 133.639975, 5.321227240821559, 0, 0.5760175786614582, 0.2694595007792726, 0.2694595007792726, 0.0, 0
675, 168.50031971931458, 168.50721979141235, 156.5, 148.5, 1.7580536515396588, 0.5560169682912687, 140.75285, 134.24965, 5.3467280190435496, 0, 0.5560169682912687, 0.26944466052801097, 0.26944466052801097, 0.0, 0
