seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
676, 168.75030994415283, 168.7570948600769, 156.75, 148.25, 1.7600537125766778, 0.5600170903653066, 140.956075, 134.046425, 5.3552282784508805, 0, 0.5600170903653066, 0.2694152330931594, 0.2694152330931594, 0.0, 0
677, 169.00031113624573, 169.00719714164734, 156.75, 148.25, 1.7600537125766778, 0.5640172124393446, 140.956075, 134.046425, 5.3552282784508805, 0, 0.5640172124393446, 0.2694083591454559, 0.2694083591454559, 0.0, 0
678, 169.25031733512878, 169.2572500705719, 156.5, 148.0, 1.7580536515396588, 0.5780176396984771, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5780176396984771, 0.269393898515478, 0.269393898515478, 0.0, 0
679, 169.50032019615173, 169.5071985721588, 156.5, 148.5, 1.7580536515396588, 0.5640172124393446, 140.75285, 134.24965, 5.3467280190435496, 0, 0.5640172124393446, 0.269375540491537, 0.269375540491537, 0.0, 0
680, 169.75030660629272, 169.75701785087585, 156.5, 148.0, 1.7580536515396588, 0.5660172734763634, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5660172734763634, 0.2693535202235209, 0.2693535202235209, 0.0, 0
681, 170.00031971931458, 170.00729131698608, 156.5, 148.5, 1.7580536515396588, 0.5700173955504014, 140.75285, 134.24965, 5.3467280190435496, 0, 0.5700173955504014, 0.26933530486160073, 0.26933530486160073, 0.0, 0
682, 170.25031661987305, 170.25725936889648, 156.5, 148.25, 1.7560535905026398, 0.5740175176244393, 140.75285, 134.046425, 5.338227759636219, 0, 0.5740175176244393, 0.26931712126367113, 0.26931712126367113, 0.0, 0
683, 170.5003161430359, 170.50713467597961, 156.25, 148.5, 1.7580536515396588, 0.5660172734763634, 140.549625, 134.24965, 5.3467280190435496, 0, 0.5660172734763634, 0.2692988698290639, 0.2692988698290639, 0.0, 0
684, 170.75031161308289, 170.7593891620636, 157.0, 148.5, 1.754053529465621, 0.5640172124393446, 141.1593, 134.24965, 5.3297275002288895, 0, 0.5640172124393446, 0.26927702606400317, 0.26927702606400317, 0.0, 0
685, 171.0001950263977, 171.007173538208, 156.5, 148.5, 1.7560535905026398, 0.5680173345133824, 140.75285, 134.24965, 5.338227759636219, 0, 0.5680173345133824, 0.26926251983370175, 0.26926251983370175, 0.0, 0
686, 171.25031661987305, 171.25723147392273, 156.5, 148.25, 1.7560535905026398, 0.5680173345133824, 140.75285, 134.046425, 5.338227759636219, 0, 0.5680173345133824, 0.269236940922041, 0.269236940922041, 0.0, 0
687, 171.5003137588501, 171.507141828537, 156.5, 148.0, 1.7580536515396588, 0.5600170903653066, 140.75285, 133.8432, 5.3467280190435496, 0, 0.5600170903653066, 0.26922264499202964, 0.26922264499202964, 0.0, 0
688, 171.75031518936157, 171.7579128742218, 156.25, 148.5, 1.7560535905026398, 0.5620171514023256, 140.549625, 134.24965, 5.338227759636219, 0, 0.5620171514023256, 0.26920470001558616, 0.26920470001558616, 0.0, 0
689, 172.00030779838562, 172.00729155540466, 156.75, 148.5, 1.7600537125766778, 0.5680173345133824, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5680173345133824, 0.26919037275726776, 0.26919037275726776, 0.0, 0
690, 172.2503182888031, 172.25725173950195, 156.5, 148.0, 1.7560535905026398, 0.5660172734763634, 140.75285, 133.8432, 5.338227759636219, 0, 0.5660172734763634, 0.2691687666925491, 0.2691687666925491, 0.0, 0
691, 172.50031208992004, 172.50702548027039, 156.75, 148.25, 1.7560535905026398, 0.5620171514023256, 140.956075, 134.046425, 5.338227759636219, 0, 0.5620171514023256, 0.2691581884080332, 0.2691581884080332, 0.0, 0
692, 172.75030612945557, 172.75691890716553, 157.0, 148.25, 1.7580536515396588, 0.5640172124393446, 141.1593, 134.046425, 5.3467280190435496, 0, 0.5640172124393446, 0.26913267215106274, 0.26913267215106274, 0.0, 0
693, 173.00031733512878, 173.0073094367981, 156.75, 148.5, 1.7600537125766778, 0.5580170293282877, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5580170293282877, 0.26911481236328694, 0.26911481236328694, 0.0, 0
694, 173.25031995773315, 173.2573058605194, 156.5, 148.5, 1.7560535905026398, 0.5580170293282877, 140.75285, 134.24965, 5.338227759636219, 0, 0.5580170293282877, 0.26910079633620043, 0.26910079633620043, 0.0, 0
695, 173.50031232833862, 173.50705456733704, 156.75, 148.25, 1.7560535905026398, 0.5560169682912687, 140.956075, 134.046425, 5.338227759636219, 0, 0.5560169682912687, 0.2690865333709658, 0.2690865333709658, 0.0, 0
696, 173.7503137588501, 173.757071018219, 156.5, 148.5, 1.7580536515396588, 0.5540169072542498, 140.75285, 134.24965, 5.3467280190435496, 0, 0.5540169072542498, 0.26906109676741874, 0.26906109676741874, 0.0, 0
697, 174.0003125667572, 174.00718235969543, 156.5, 148.25, 1.7580536515396588, 0.5600170903653066, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5600170903653066, 0.2690433386794666, 0.2690433386794666, 0.0, 0
698, 174.25031733512878, 174.2572536468506, 156.5, 148.75, 1.7560535905026398, 0.5460166631061739, 140.75285, 134.452875, 5.338227759636219, 0, 0.5460166631061739, 0.2690293249072493, 0.2690293249072493, 0.0, 0
699, 174.5003218650818, 174.50717687606812, 156.5, 148.25, 1.7600537125766778, 0.5620171514023256, 140.75285, 134.046425, 5.3552282784508805, 0, 0.5620171514023256, 0.26901145326099307, 0.26901145326099307, 0.0, 0
700, 174.750305891037, 174.75695538520813, 156.25, 148.25, 1.7580536515396588, 0.5560169682912687, 140.549625, 134.046425, 5.3467280190435496, 0, 0.5560169682912687, 0.2689900696979892, 0.2689900696979892, 0.0, 0
701, 175.00031232833862, 175.0073025226593, 156.25, 148.25, 1.7580536515396588, 0.5540169072542498, 140.549625, 134.046425, 5.3467280190435496, 0, 0.5540169072542498, 0.26897981990101716, 0.26897981990101716, 0.0, 0
702, 175.25030946731567, 175.25720357894897, 156.75, 148.75, 1.7580536515396588, 0.542016541032136, 140.956075, 134.452875, 5.3467280190435496, 0, 0.542016541032136, 0.2689583257122168, 0.2689583257122168, 0.0, 0
703, 175.50031900405884, 175.50714421272278, 156.75, 148.25, 1.7580536515396588, 0.5540169072542498, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5540169072542498, 0.2689406188800074, 0.2689406188800074, 0.0, 0
704, 175.75029921531677, 175.75696063041687, 157.0, 148.25, 1.7580536515396588, 0.5540169072542498, 141.1593, 134.046425, 5.3467280190435496, 0, 0.5540169072542498, 0.268922954876075, 0.268922954876075, 0.0, 0
705, 176.00030994415283, 176.00715565681458, 156.75, 148.0, 1.7580536515396588, 0.5600170903653066, 140.956075, 133.8432, 5.3467280190435496, 0, 0.5600170903653066, 0.2689053056398061, 0.2689053056398061, 0.0, 0
706, 176.25031542778015, 176.2571141719818, 156.75, 148.25, 1.7560535905026398, 0.5480167241431929, 140.956075, 134.046425, 5.338227759636219, 0, 0.5480167241431929, 0.26888768082680414, 0.26888768082680414, 0.0, 0
707, 176.5003092288971, 176.5070080757141, 156.5, 148.25, 1.7600537125766778, 0.5540169072542498, 140.75285, 134.046425, 5.3552282784508805, 0, 0.5540169072542498, 0.268869992492764, 0.268869992492764, 0.0, 0
708, 176.750319480896, 176.75722312927246, 156.25, 148.25, 1.7600537125766778, 0.5560169682912687, 140.549625, 134.046425, 5.3552282784508805, 0, 0.5560169682912687, 0.2688487975598042, 0.2688487975598042, 0.0, 0
709, 177.0002942085266, 177.00678610801697, 156.5, 148.25, 1.7580536515396588, 0.5500167851802118, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5500167851802118, 0.26883881887347805, 0.26883881887347805, 0.0, 0
710, 177.25031876564026, 177.25713205337524, 156.75, 148.5, 1.7560535905026398, 0.5480167241431929, 140.956075, 134.24965, 5.338227759636219, 0, 0.5480167241431929, 0.26882121338381015, 0.26882121338381015, 0.0, 0
711, 177.50030899047852, 177.50699853897095, 156.75, 148.25, 1.7580536515396588, 0.5520168462172308, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5520168462172308, 0.26879981827586796, 0.26879981827586796, 0.0, 0
712, 177.75030851364136, 177.7569727897644, 156.5, 148.25, 1.7580536515396588, 0.5500167851802118, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5500167851802118, 0.26877862674223074, 0.26877862674223074, 0.0, 0
713, 178.000305891037, 178.00709319114685, 156.75, 148.5, 1.7580536515396588, 0.5600170903653066, 140.956075, 134.24965, 5.3467280190435496, 0, 0.5600170903653066, 0.26876495103101483, 0.26876495103101483, 0.0, 0
714, 178.25031805038452, 178.2572500705719, 156.75, 148.5, 1.7560535905026398, 0.5600170903653066, 140.956075, 134.24965, 5.338227759636219, 0, 0.5600170903653066, 0.2687475168565392, 0.2687475168565392, 0.0, 0
715, 178.50031185150146, 178.50700092315674, 156.75, 148.25, 1.7580536515396588, 0.5620171514023256, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5620171514023256, 0.26873000656994517, 0.26873000656994517, 0.0, 0
716, 178.75030493736267, 178.75692176818848, 157.0, 148.5, 1.7580536515396588, 0.5600170903653066, 141.1593, 134.24965, 5.3467280190435496, 0, 0.5600170903653066, 0.26870890924953095, 0.26870890924953095, 0.0, 0
717, 179.00032210350037, 179.0090491771698, 156.75, 148.5, 1.754053529465621, 0.5640172124393446, 140.956075, 134.24965, 5.3297275002288895, 0, 0.5640172124393446, 0.26869532140663743, 0.26869532140663743, 0.0, 0
718, 179.25031733512878, 179.2572886943817, 156.75, 148.25, 1.7580536515396588, 0.5640172124393446, 140.956075, 134.046425, 5.3467280190435496, 0, 0.5640172124393446, 0.2686778039998847, 0.2686778039998847, 0.0, 0
719, 179.50031971931458, 179.50714015960693, 156.5, 148.5, 1.7580536515396588, 0.5560169682912687, 140.75285, 134.24965, 5.3467280190435496, 0, 0.5560169682912687, 0.268653065826288, 0.268653065826288, 0.0, 0
720, 179.75030612945557, 179.7569842338562, 156.75, 148.5, 1.7600537125766778, 0.5580170293282877, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5580170293282877, 0.2686433310306926, 0.2686433310306926, 0.0, 0
721, 180.0001962184906, 180.0070023536682, 156.75, 148.5, 1.7600537125766778, 0.5660172734763634, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5660172734763634, 0.26862615574258086, 0.26862615574258086, 0.0, 0
722, 180.25031781196594, 180.2572214603424, 157.25, 147.75, 1.7580536515396588, 0.5700173955504014, 141.362525, 133.639975, 5.3467280190435496, 0, 0.5700173955504014, 0.2686126757676961, 0.2686126757676961, 0.0, 0
723, 180.5003204345703, 180.507155418396, 157.0, 148.5, 1.7600537125766778, 0.5580170293282877, 141.1593, 134.24965, 5.3552282784508805, 0, 0.5580170293282877, 0.2685953641075365, 0.2685953641075365, 0.0, 0
724, 180.750305891037, 180.7569432258606, 156.75, 148.75, 1.7600537125766778, 0.5620171514023256, 140.956075, 134.452875, 5.3552282784508805, 0, 0.5620171514023256, 0.268574443529479, 0.268574443529479, 0.0, 0
725, 181.00030875205994, 181.0070617198944, 156.75, 149.0, 1.7600537125766778, 0.5680173345133824, 140.956075, 134.65609999999998, 5.3552282784508805, 0, 0.5680173345133824, 0.2685610413230419, 0.2685610413230419, 0.0, 0
726, 181.25031399726868, 181.25720763206482, 157.25, 148.25, 1.7580536515396588, 0.5760175786614582, 141.362525, 134.046425, 5.3467280190435496, 0, 0.5760175786614582, 0.26854388354212055, 0.26854388354212055, 0.0, 0
727, 181.50030970573425, 181.5071201324463, 157.25, 148.5, 1.7580536515396588, 0.5660172734763634, 141.362525, 134.24965, 5.3467280190435496, 0, 0.5660172734763634, 0.2685266456716473, 0.2685266456716473, 0.0, 0
728, 181.750319480896, 181.7571530342102, 157.25, 148.5, 1.7600537125766778, 0.5600170903653066, 141.362525, 134.24965, 5.3552282784508805, 0, 0.5600170903653066, 0.2685057359101304, 0.2685057359101304, 0.0, 0
729, 182.00031805038452, 182.00729513168335, 156.5, 148.5, 1.7600537125766778, 0.5700173955504014, 140.75285, 134.24965, 5.3552282784508805, 0, 0.5700173955504014, 0.26848871664493146, 0.26848871664493146, 0.0, 0
730, 182.25031971931458, 182.25717520713806, 157.0, 148.25, 1.7580536515396588, 0.582017761772515, 141.1593, 134.046425, 5.3467280190435496, 0, 0.582017761772515, 0.26847543375552974, 0.26847543375552974, 0.0, 0
731, 182.5003092288971, 182.50703310966492, 156.75, 148.75, 1.7600537125766778, 0.5640172124393446, 140.956075, 134.452875, 5.3552282784508805, 0, 0.5640172124393446, 0.2684582945505003, 0.2684582945505003, 0.0, 0
732, 182.75029921531677, 182.7569317817688, 157.25, 148.75, 1.7600537125766778, 0.5680173345133824, 141.362525, 134.452875, 5.3552282784508805, 0, 0.5680173345133824, 0.26843755600723007, 0.26843755600723007, 0.0, 0
733, 183.00030732154846, 183.0070858001709, 157.25, 148.5, 1.7600537125766778, 0.5740175176244393, 141.362525, 134.24965, 5.3552282784508805, 0, 0.5740175176244393, 0.2684243323943365, 0.2684243323943365, 0.0, 0
734, 183.25030159950256, 183.25866627693176, 156.5, 148.0, 1.752053468428602, 0.5780176396984771, 140.75285, 133.8432, 5.321227240821559, 0, 0.5780176396984771, 0.26840735355824386, 0.26840735355824386, 0.0, 0
735, 183.50031185150146, 183.50711059570312, 157.0, 148.25, 1.7600537125766778, 0.5620171514023256, 141.1593, 134.046425, 5.3552282784508805, 0, 0.5620171514023256, 0.2683900312701448, 0.2683900312701448, 0.0, 0
736, 183.75030708312988, 183.7569718360901, 157.0, 148.5, 1.7600537125766778, 0.5660172734763634, 141.1593, 134.24965, 5.3552282784508805, 0, 0.5660172734763634, 0.26835827775104093, 0.26835827775104093, 0.0, 0
737, 184.0003113746643, 184.00713849067688, 156.75, 148.25, 1.7600537125766778, 0.5700173955504014, 140.956075, 134.046425, 5.3552282784508805, 0, 0.5700173955504014, 0.26835649306229836, 0.26835649306229836, 0.0, 0
738, 184.25032114982605, 184.2572455406189, 157.0, 148.75, 1.7580536515396588, 0.5720174565874203, 141.1593, 134.452875, 5.3467280190435496, 0, 0.5720174565874203, 0.26833963047160037, 0.26833963047160037, 0.0, 0
739, 184.50031900405884, 184.5071587562561, 157.0, 148.5, 1.7580536515396588, 0.5620171514023256, 141.1593, 134.24965, 5.3467280190435496, 0, 0.5620171514023256, 0.26832264355797175, 0.26832264355797175, 0.0, 0
740, 184.75030779838562, 184.75694680213928, 157.0, 148.5, 1.7600537125766778, 0.5600170903653066, 141.1593, 134.24965, 5.3552282784508805, 0, 0.5600170903653066, 0.26830200672594984, 0.26830200672594984, 0.0, 0
741, 185.00031089782715, 185.0071656703949, 156.5, 148.5, 1.7600537125766778, 0.5700173955504014, 140.75285, 134.24965, 5.3552282784508805, 0, 0.5700173955504014, 0.26828525418592175, 0.26828525418592175, 0.0, 0
742, 185.25031328201294, 185.25713467597961, 156.75, 148.5, 1.7580536515396588, 0.5660172734763634, 140.956075, 134.24965, 5.3467280190435496, 0, 0.5660172734763634, 0.26827223673860257, 0.26827223673860257, 0.0, 0
743, 185.5003218650818, 185.50720191001892, 156.25, 148.5, 1.7580536515396588, 0.5600170903653066, 140.549625, 134.24965, 5.3467280190435496, 0, 0.5600170903653066, 0.2682553660142517, 0.2682553660142517, 0.0, 0
744, 185.7503056526184, 185.7570447921753, 156.75, 148.0, 1.7600537125766778, 0.5640172124393446, 140.956075, 133.8432, 5.3552282784508805, 0, 0.5640172124393446, 0.26823480318763515, 0.26823480318763515, 0.0, 0
745, 186.00029230117798, 186.007173538208, 156.5, 148.0, 1.7600537125766778, 0.5600170903653066, 140.75285, 133.8432, 5.3552282784508805, 0, 0.5600170903653066, 0.2682181442212235, 0.2682181442212235, 0.0, 0
746, 186.25010228157043, 186.25692486763, 156.5, 148.25, 1.7580536515396588, 0.5600170903653066, 140.75285, 134.046425, 5.3467280190435496, 0, 0.5600170903653066, 0.26820521290531385, 0.26820521290531385, 0.0, 0
747, 186.50032496452332, 186.5072283744812, 156.75, 148.25, 1.7600537125766778, 0.5600170903653066, 140.956075, 134.046425, 5.3552282784508805, 0, 0.5600170903653066, 0.2681884302414055, 0.2681884302414055, 0.0, 0
748, 186.75031757354736, 186.75719261169434, 156.75, 148.5, 1.7600537125766778, 0.5640172124393446, 140.956075, 134.24965, 5.3552282784508805, 0, 0.5640172124393446, 0.2681680439725245, 0.2681680439725245, 0.0, 0
749, 187.00031518936157, 187.00769519805908, 156.25, 148.5, 1.754053529465621, 0.5640172124393446, 140.549625, 134.24965, 5.3297275002288895, 0, 0.5640172124393446, 0.26815517486622564, 0.26815517486622564, 0.0, 0
750, 187.25031805038452, 187.25710535049438, 156.5, 148.5, 1.7600537125766778, 0.5520168462172308, 140.75285, 134.24965, 5.3552282784508805, 0, 0.5520168462172308, 0.26813828412696417, 0.26813828412696417, 0.0, 0
751, 187.50031566619873, 187.50716018676758, 156.5, 148.25, 1.7600537125766778, 0.5600170903653066, 140.75285, 134.046425, 5.3552282784508805, 0, 0.5600170903653066, 0.2681105573419602, 0.2681105573419602, 0.0, 0
752, 187.750314950943, 187.7571029663086, 156.25, 148.25, 1.7600537125766778, 0.5560169682912687, 140.549625, 134.046425, 5.3552282784508805, 0, 0.5560169682912687, 0.2681053204266952, 0.2681053204266952, 0.0, 0
753, 188.00031232833862, 188.00715947151184, 156.5, 148.75, 1.7600537125766778, 0.5640172124393446, 140.75285, 134.452875, 5.3552282784508805, 0, 0.5640172124393446, 0.2680887783681234, 0.2680887783681234, 0.0, 0
754, 188.25031638145447, 188.25711941719055, 156.25, 148.5, 1.7580536515396588, 0.5460166631061739, 140.549625, 134.24965, 5.3467280190435496, 0, 0.5460166631061739, 0.26807221356958344, 0.26807221356958344, 0.0, 0
755, 188.5003137588501, 188.5071587562561, 156.5, 148.75, 1.7620537736136967, 0.5560169682912687, 140.75285, 134.452875, 5.363728537858211, 0, 0.5560169682912687, 0.2680556074513101, 0.2680556074513101, 0.0, 0
756, 188.7503080368042, 188.7570207118988, 156.5, 148.75, 1.7580536515396588, 0.5540169072542498, 140.75285, 134.452875, 5.3467280190435496, 0, 0.5540169072542498, 0.26803548646732445, 0.26803548646732445, 0.0, 0
757, 189.0001938343048, 189.00687408447266, 156.0, 148.5, 1.7600537125766778, 0.5560169682912687, 140.3464, 134.24965, 5.3552282784508805, 0, 0.5560169682912687, 0.26802640418884494, 0.26802640418884494, 0.0, 0
758, 189.25031638145447, 189.2572045326233, 156.0, 149.0, 1.7600537125766778, 0.5460166631061739, 140.3464, 134.65609999999998, 5.3552282784508805, 0, 0.5460166631061739, 0.2680024661249254, 0.2680024661249254, 0.0, 0
759, 189.50010633468628, 189.50653266906738, 156.5, 148.25, 1.7600537125766778, 0.5580170293282877, 140.75285, 134.046425, 5.3552282784508805, 0, 0.5580170293282877, 0.26798979566892545, 0.26798979566892545, 0.0, 0
760, 189.75030612945557, 189.75694513320923, 156.5, 148.5, 1.7620537736136967, 0.5540169072542498, 140.75285, 134.24965, 5.363728537858211, 0, 0.5540169072542498, 0.26797339655796737, 0.26797339655796737, 0.0, 0
761, 190.00032138824463, 190.00719690322876, 156.25, 148.75, 1.7600537125766778, 0.5560169682912687, 140.549625, 134.452875, 5.3552282784508805, 0, 0.5560169682912687, 0.2679570794503583, 0.2679570794503583, 0.0, 0
762, 190.25031805038452, 190.25714111328125, 155.75, 148.5, 1.7580536515396588, 0.542016541032136, 140.14317499999999, 134.24965, 5.3467280190435496, 0, 0.542016541032136, 0.2679444121629704, 0.2679444121629704, 0.0, 0
763, 190.5003206729889, 190.50717639923096, 156.25, 148.5, 1.7620537736136967, 0.5560169682912687, 140.549625, 134.24965, 5.363728537858211, 0, 0.5560169682912687, 0.2679241867159048, 0.2679241867159048, 0.0, 0
764, 190.75030303001404, 190.7569546699524, 155.5, 148.5, 1.7600537125766778, 0.5520168462172308, 139.93994999999998, 134.24965, 5.3552282784508805, 0, 0.5520168462172308, 0.26790423118821405, 0.26790423118821405, 0.0, 0
765, 191.00031447410583, 191.0070834159851, 156.25, 148.75, 1.7620537736136967, 0.5600170903653066, 140.549625, 134.452875, 5.363728537858211, 0, 0.5600170903653066, 0.2678954154405764, 0.2678954154405764, 0.0, 0
766, 191.2503204345703, 191.25725030899048, 155.25, 148.5, 1.7580536515396588, 0.544016602069155, 139.73672499999998, 134.24965, 5.3467280190435496, 0, 0.544016602069155, 0.26787543689554116, 0.26787543689554116, 0.0, 0
767, 191.50014281272888, 191.51030564308167, 156.25, 148.25, 1.754053529465621, 0.5500167851802118, 140.549625, 134.046425, 5.3297275002288895, 0, 0.5500167851802118, 0.26786277200723685, 0.26786277200723685, 0.0, 0
768, 191.75031065940857, 191.75726652145386, 156.0, 148.25, 1.7600537125766778, 0.5520168462172308, 140.3464, 134.046425, 5.3552282784508805, 0, 0.5520168462172308, 0.2678387824096289, 0.2678387824096289, 0.0, 0
769, 192.00030994415283, 192.00725293159485, 156.25, 148.5, 1.7600537125766778, 0.5560169682912687, 140.549625, 134.24965, 5.3552282784508805, 0, 0.5560169682912687, 0.2678152213663614, 0.2678152213663614, 0.0, 0
770, 192.25031805038452, 192.25732517242432, 155.5, 148.25, 1.7600537125766778, 0.544016602069155, 139.93994999999998, 134.046425, 5.3552282784508805, 0, 0.544016602069155, 0.2678103856595211, 0.2678103856595211, 0.0, 0
771, 192.50031423568726, 192.50712418556213, 155.0, 148.75, 1.7620537736136967, 0.5520168462172308, 139.5335, 134.452875, 5.363728537858211, 0, 0.5520168462172308, 0.2677942233262707, 0.2677942233262707, 0.0, 0
772, 192.7503161430359, 192.75700688362122, 155.0, 148.25, 1.7620537736136967, 0.5500167851802118, 139.5335, 134.046425, 5.363728537858211, 0, 0.5500167851802118, 0.2677781354684621, 0.2677781354684621, 0.0, 0
773, 193.00030827522278, 193.0072271823883, 155.75, 148.25, 1.7600537125766778, 0.5520168462172308, 140.14317499999999, 134.046425, 5.3552282784508805, 0, 0.5520168462172308, 0.26776579474534135, 0.26776579474534135, 0.0, 0
774, 193.25031852722168, 193.2572500705719, 155.5, 148.5, 1.7600537125766778, 0.5480167241431929, 139.93994999999998, 134.24965, 5.3552282784508805, 0, 0.5480167241431929, 0.2677495932490954, 0.2677495932490954, 0.0, 0
775, 193.50031638145447, 193.50709176063538, 155.75, 148.5, 1.7600537125766778, 0.5580170293282877, 140.14317499999999, 134.24965, 5.3552282784508805, 0, 0.5580170293282877, 0.2677297050798799, 0.2677297050798799, 0.0, 0
776, 193.7503068447113, 193.75719356536865, 155.5, 148.75, 1.7600537125766778, 0.5560169682912687, 139.93994999999998, 134.452875, 5.3552282784508805, 0, 0.5560169682912687, 0.2677136258853645, 0.2677136258853645, 0.0, 0
777, 194.0003080368042, 194.00708627700806, 155.75, 148.5, 1.7620537736136967, 0.5540169072542498, 140.14317499999999, 134.24965, 5.363728537858211, 0, 0.5540169072542498, 0.267697575058099, 0.267697575058099, 0.0, 0
778, 194.25031995773315, 194.25717663764954, 155.5, 148.75, 1.7600537125766778, 0.5560169682912687, 139.93994999999998, 134.452875, 5.3552282784508805, 0, 0.5560169682912687, 0.2676816282251959, 0.2676816282251959, 0.0, 0
779, 194.50043749809265, 194.50734543800354, 156.0, 148.75, 1.7620537736136967, 0.5540169072542498, 140.3464, 134.452875, 5.363728537858211, 0, 0.5540169072542498, 0.2676693194913291, 0.2676693194913291, 0.0, 0
780, 194.7503502368927, 194.75700330734253, 155.5, 148.75, 1.7620537736136967, 0.5540169072542498, 139.93994999999998, 134.452875, 5.363728537858211, 0, 0.5540169072542498, 0.2676496322020476, 0.2676496322020476, 0.0, 0
781, 195.00031876564026, 195.00717687606812, 155.25, 148.75, 1.7620537736136967, 0.5560169682912687, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5560169682912687, 0.2676374441870113, 0.2676374441870113, 0.0, 0
782, 195.2503170967102, 195.2573962211609, 155.5, 148.5, 1.7600537125766778, 0.5560169682912687, 139.93994999999998, 134.24965, 5.3552282784508805, 0, 0.5560169682912687, 0.26762150820608177, 0.26762150820608177, 0.0, 0
783, 195.50031900405884, 195.50711345672607, 155.5, 148.75, 1.7620537736136967, 0.5560169682912687, 139.93994999999998, 134.452875, 5.363728537858211, 0, 0.5560169682912687, 0.2676054877906662, 0.2676054877906662, 0.0, 0
784, 195.75061106681824, 195.75982022285461, 155.5, 148.25, 1.752053468428602, 0.5620171514023256, 139.93994999999998, 134.046425, 5.321227240821559, 0, 0.5620171514023256, 0.2675858820438748, 0.2675858820438748, 0.0, 0
785, 196.00030779838562, 196.00752186775208, 155.5, 148.75, 1.7600537125766778, 0.5560169682912687, 139.93994999999998, 134.452875, 5.3552282784508805, 0, 0.5560169682912687, 0.26757334136077393, 0.26757334136077393, 0.0, 0
786, 196.2502887248993, 196.257164478302, 155.0, 148.5, 1.7600537125766778, 0.5580170293282877, 139.5335, 134.24965, 5.3552282784508805, 0, 0.5580170293282877, 0.2675388827825147, 0.2675388827825147, 0.0, 0
787, 196.50030755996704, 196.50713753700256, 156.0, 148.75, 1.7620537736136967, 0.5560169682912687, 140.3464, 134.452875, 5.363728537858211, 0, 0.5560169682912687, 0.26753816404533826, 0.26753816404533826, 0.0, 0
788, 196.7503182888031, 196.75727128982544, 155.75, 148.75, 1.7620537736136967, 0.5560169682912687, 140.14317499999999, 134.452875, 5.363728537858211, 0, 0.5560169682912687, 0.2675224695222189, 0.2675224695222189, 0.0, 0
789, 197.00030875205994, 197.0072512626648, 155.25, 148.75, 1.7620537736136967, 0.5660172734763634, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5660172734763634, 0.2675104328461284, 0.2675104328461284, 0.0, 0
790, 197.25031995773315, 197.25727820396423, 155.25, 148.25, 1.7600537125766778, 0.5660172734763634, 139.73672499999998, 134.046425, 5.3552282784508805, 0, 0.5660172734763634, 0.2674946664297071, 0.2674946664297071, 0.0, 0
791, 197.5003068447113, 197.5071291923523, 155.25, 148.75, 1.7600537125766778, 0.5580170293282877, 139.73672499999998, 134.452875, 5.3552282784508805, 0, 0.5580170293282877, 0.26747881398500173, 0.26747881398500173, 0.0, 0
792, 197.75033521652222, 197.75710201263428, 155.0, 148.75, 1.7620537736136967, 0.5620171514023256, 139.5335, 134.452875, 5.363728537858211, 0, 0.5620171514023256, 0.2674592848050663, 0.2674592848050663, 0.0, 0
793, 198.00031566619873, 198.0073275566101, 155.5, 149.0, 1.7620537736136967, 0.5620171514023256, 139.93994999999998, 134.65609999999998, 5.363728537858211, 0, 0.5620171514023256, 0.2674436499977997, 0.2674436499977997, 0.0, 0
794, 198.25035762786865, 198.25733280181885, 155.25, 148.75, 1.7620537736136967, 0.5640172124393446, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5640172124393446, 0.26743174298917793, 0.26743174298917793, 0.0, 0
795, 198.50031042099, 198.50719666481018, 155.25, 148.75, 1.7620537736136967, 0.5540169072542498, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5540169072542498, 0.2674160726078707, 0.2674160726078707, 0.0, 0
796, 198.75030374526978, 198.75703239440918, 155.25, 148.5, 1.7620537736136967, 0.5580170293282877, 139.73672499999998, 134.24965, 5.363728537858211, 0, 0.5580170293282877, 0.26740041046904217, 0.26740041046904217, 0.0, 0
797, 199.00030899047852, 199.0072886943817, 155.5, 148.5, 1.7640538346507157, 0.5620171514023256, 139.93994999999998, 134.24965, 5.372228797265542, 0, 0.5620171514023256, 0.2673847793383759, 0.2673847793383759, 0.0, 0
798, 199.2503170967102, 199.2572727203369, 155.75, 148.0, 1.7620537736136967, 0.5640172124393446, 140.14317499999999, 133.8432, 5.363728537858211, 0, 0.5640172124393446, 0.2673692501457623, 0.2673692501457623, 0.0, 0
799, 199.50031876564026, 199.50723147392273, 155.5, 148.75, 1.7620537736136967, 0.5600170903653066, 139.93994999999998, 134.452875, 5.363728537858211, 0, 0.5600170903653066, 0.26735736124974796, 0.26735736124974796, 0.0, 0
800, 199.75031733512878, 199.7573525905609, 155.25, 148.75, 1.7640538346507157, 0.5580170293282877, 139.73672499999998, 134.452875, 5.372228797265542, 0, 0.5580170293282877, 0.2673380021576195, 0.2673380021576195, 0.0, 0
801, 200.0003170967102, 200.00728011131287, 155.5, 148.5, 1.7620537736136967, 0.5580170293282877, 139.93994999999998, 134.24965, 5.363728537858211, 0, 0.5580170293282877, 0.26732252924803657, 0.26732252924803657, 0.0, 0
802, 200.2503161430359, 200.25731945037842, 155.25, 148.25, 1.7620537736136967, 0.5720174565874203, 139.73672499999998, 134.046425, 5.363728537858211, 0, 0.5720174565874203, 0.267310704818593, 0.267310704818593, 0.0, 0
803, 200.50032210350037, 200.5071783065796, 155.5, 148.75, 1.7620537736136967, 0.5580170293282877, 139.93994999999998, 134.452875, 5.363728537858211, 0, 0.5580170293282877, 0.2672914070511716, 0.2672914070511716, 0.0, 0
804, 200.7503092288971, 200.75703406333923, 155.25, 148.75, 1.7620537736136967, 0.5580170293282877, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5580170293282877, 0.2672759063514345, 0.2672759063514345, 0.0, 0
805, 201.0003101825714, 201.00716066360474, 155.75, 148.75, 1.7620537736136967, 0.5600170903653066, 140.14317499999999, 134.452875, 5.363728537858211, 0, 0.5600170903653066, 0.26726044123245707, 0.26726044123245707, 0.0, 0
806, 201.25031971931458, 201.25715851783752, 155.75, 148.5, 1.7620537736136967, 0.5700173955504014, 140.14317499999999, 134.24965, 5.363728537858211, 0, 0.5700173955504014, 0.2672449873249665, 0.2672449873249665, 0.0, 0
807, 201.5003204345703, 201.5071737766266, 155.5, 148.75, 1.7600537125766778, 0.5640172124393446, 139.93994999999998, 134.452875, 5.3552282784508805, 0, 0.5640172124393446, 0.2672295578909356, 0.2672295578909356, 0.0, 0
808, 201.7503161430359, 201.75714588165283, 155.25, 149.0, 1.7620537736136967, 0.5540169072542498, 139.73672499999998, 134.65609999999998, 5.363728537858211, 0, 0.5540169072542498, 0.2672140588833605, 0.2672140588833605, 0.0, 0
809, 202.00105047225952, 202.00855946540833, 155.75, 148.75, 1.7580536515396588, 0.5660172734763634, 140.14317499999999, 134.452875, 5.3467280190435496, 0, 0.5660172734763634, 0.2671949658014281, 0.2671949658014281, 0.0, 0
810, 202.25031518936157, 202.2573390007019, 155.5, 148.5, 1.7620537736136967, 0.5680173345133824, 139.93994999999998, 134.24965, 5.363728537858211, 0, 0.5680173345133824, 0.2671832039805748, 0.2671832039805748, 0.0, 0
811, 202.50031185150146, 202.5071198940277, 155.25, 149.0, 1.7640538346507157, 0.5620171514023256, 139.73672499999998, 134.65609999999998, 5.372228797265542, 0, 0.5620171514023256, 0.2671604568025012, 0.2671604568025012, 0.0, 0
812, 202.75029945373535, 202.75698041915894, 155.25, 148.75, 1.7640538346507157, 0.5580170293282877, 139.73672499999998, 134.452875, 5.372228797265542, 0, 0.5580170293282877, 0.2671527778067153, 0.2671527778067153, 0.0, 0
813, 203.00033926963806, 203.0072479248047, 155.25, 148.75, 1.7640538346507157, 0.5620171514023256, 139.73672499999998, 134.452875, 5.372228797265542, 0, 0.5620171514023256, 0.26714127980766733, 0.26714127980766733, 0.0, 0
814, 203.25032305717468, 203.2575762271881, 155.25, 148.75, 1.7620537736136967, 0.5800177007354961, 139.73672499999998, 134.452875, 5.363728537858211, 0, 0.5800177007354961, 0.2671259859803037, 0.2671259859803037, 0.0, 0
815, 203.5003125667572, 203.50715732574463, 155.5, 149.0, 1.7620537736136967, 0.5580170293282877, 139.93994999999998, 134.65609999999998, 5.363728537858211, 0, 0.5580170293282877, 0.2671106316242664, 0.2671106316242664, 0.0, 0
816, 203.75030827522278, 203.75699138641357, 155.25, 149.0, 1.7640538346507157, 0.5600170903653066, 139.73672499999998, 134.65609999999998, 5.372228797265542, 0, 0.5600170903653066, 0.2670915951466686, 0.2670915951466686, 0.0, 0
817, 204.00031280517578, 204.00733304023743, 155.75, 149.0, 1.7620537736136967, 0.5640172124393446, 140.14317499999999, 134.65609999999998, 5.363728537858211, 0, 0.5640172124393446, 0.2670764484707133, 0.2670764484707133, 0.0, 0
818, 204.25035500526428, 204.25729632377625, 156.0, 148.75, 1.7580536515396588, 0.5780176396984771, 140.3464, 134.452875, 5.3467280190435496, 0, 0.5780176396984771, 0.26706494845648265, 0.26706494845648265, 0.0, 0
819, 204.5003206729889, 204.50718450546265, 156.0, 148.25, 1.7640538346507157, 0.5600170903653066, 140.3464, 134.046425, 5.372228797265542, 0, 0.5600170903653066, 0.2670457966692128, 0.2670457966692128, 0.0, 0
820, 204.7503113746643, 204.75702691078186, 155.5, 149.0, 1.7640538346507157, 0.5620171514023256, 139.93994999999998, 134.65609999999998, 5.372228797265542, 0, 0.5620171514023256, 0.2670233022931203, 0.2670233022931203, 0.0, 0
821, 205.00033164024353, 205.0071885585785, 155.75, 149.25, 1.7640538346507157, 0.5600170903653066, 140.14317499999999, 134.85932499999998, 5.372228797265542, 0, 0.5600170903653066, 0.2670195177343482, 0.2670195177343482, 0.0, 0
822, 205.25009632110596, 205.25694727897644, 155.25, 148.5, 1.7620537736136967, 0.5720174565874203, 139.73672499999998, 134.24965, 5.363728537858211, 0, 0.5720174565874203, 0.267004412622903, 0.267004412622903, 0.0, 0
823, 205.5003206729889, 205.5071177482605, 155.75, 148.75, 1.7620537736136967, 0.5580170293282877, 140.14317499999999, 134.452875, 5.363728537858211, 0, 0.5580170293282877, 0.2669892026309695, 0.2669892026309695, 0.0, 0
824, 205.75031852722168, 205.75710654258728, 155.75, 149.0, 1.7640538346507157, 0.5600170903653066, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5600170903653066, 0.26697033142147486, 0.26697033142147486, 0.0, 0
825, 206.00031328201294, 206.00706362724304, 155.5, 149.0, 1.7620537736136967, 0.5620171514023256, 139.93994999999998, 134.65609999999998, 5.363728537858211, 0, 0.5620171514023256, 0.26695534360549544, 0.26695534360549544, 0.0, 0
826, 206.25030755996704, 206.25724744796753, 155.75, 148.75, 1.7620537736136967, 0.5780176396984771, 140.14317499999999, 134.452875, 5.363728537858211, 0, 0.5780176396984771, 0.266944002389061, 0.266944002389061, 0.0, 0
827, 206.5003125667572, 206.50703811645508, 155.75, 148.75, 1.7640538346507157, 0.5580170293282877, 140.14317499999999, 134.452875, 5.372228797265542, 0, 0.5580170293282877, 0.26692518762686124, 0.26692518762686124, 0.0, 0
828, 206.75031757354736, 206.75719714164734, 156.0, 149.0, 1.7640538346507157, 0.5640172124393446, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5640172124393446, 0.26691025699379534, 0.26691025699379534, 0.0, 0
829, 207.00031518936157, 207.00715494155884, 155.5, 149.0, 1.7640538346507157, 0.5660172734763634, 139.93994999999998, 134.65609999999998, 5.372228797265542, 0, 0.5660172734763634, 0.2668990651053562, 0.2668990651053562, 0.0, 0
830, 207.25032210350037, 207.25724267959595, 155.75, 148.75, 1.7600537125766778, 0.5740175176244393, 140.14317499999999, 134.452875, 5.3552282784508805, 0, 0.5740175176244393, 0.2668840993315733, 0.2668840993315733, 0.0, 0
831, 207.50031042099, 207.50708436965942, 156.0, 149.25, 1.7620537736136967, 0.5540169072542498, 140.3464, 134.85932499999998, 5.363728537858211, 0, 0.5540169072542498, 0.2668689728484379, 0.2668689728484379, 0.0, 0
832, 207.7503080368042, 207.75698161125183, 155.75, 148.5, 1.7640538346507157, 0.5600170903653066, 140.14317499999999, 134.24965, 5.372228797265542, 0, 0.5600170903653066, 0.26684655124632073, 0.26684655124632073, 0.0, 0
833, 208.00031352043152, 208.00713443756104, 155.75, 148.5, 1.7640538346507157, 0.5640172124393446, 140.14317499999999, 134.24965, 5.372228797265542, 0, 0.5640172124393446, 0.26683550754584484, 0.26683550754584484, 0.0, 0
834, 208.25289678573608, 208.26173496246338, 155.75, 148.75, 1.7580536515396588, 0.5800177007354961, 140.14317499999999, 134.452875, 5.3467280190435496, 0, 0.5800177007354961, 0.2668244205975716, 0.2668244205975716, 0.0, 0
835, 208.50030326843262, 208.50722885131836, 155.25, 148.75, 1.7640538346507157, 0.5580170293282877, 139.73672499999998, 134.452875, 5.372228797265542, 0, 0.5580170293282877, 0.26680928484764443, 0.26680928484764443, 0.0, 0
836, 208.75030255317688, 208.75697684288025, 155.25, 149.0, 1.7640538346507157, 0.5640172124393446, 139.73672499999998, 134.65609999999998, 5.372228797265542, 0, 0.5640172124393446, 0.2667833240102597, 0.2667833240102597, 0.0, 0
837, 209.0003125667572, 209.0071759223938, 155.75, 149.0, 1.7640538346507157, 0.5640172124393446, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5640172124393446, 0.2667798475415175, 0.2667798475415175, 0.0, 0
838, 209.25031900405884, 209.2573368549347, 155.75, 148.5, 1.7620537736136967, 0.5780176396984771, 140.14317499999999, 134.24965, 5.363728537858211, 0, 0.5780176396984771, 0.2667650631137075, 0.2667650631137075, 0.0, 0
839, 209.50031566619873, 209.50715041160583, 155.5, 148.75, 1.7640538346507157, 0.5640172124393446, 139.93994999999998, 134.452875, 5.372228797265542, 0, 0.5640172124393446, 0.2667501676588282, 0.2667501676588282, 0.0, 0
840, 209.75030946731567, 209.7569761276245, 155.75, 148.75, 1.7640538346507157, 0.5620171514023256, 140.14317499999999, 134.452875, 5.372228797265542, 0, 0.5620171514023256, 0.26673169893072934, 0.26673169893072934, 0.0, 0
841, 210.00031805038452, 210.0072844028473, 155.75, 148.5, 1.7660538956877345, 0.5640172124393446, 140.14317499999999, 134.24965, 5.380729056672871, 0, 0.5640172124393446, 0.26672073018049947, 0.26672073018049947, 0.0, 0
842, 210.25031995773315, 210.25713872909546, 155.75, 148.25, 1.7620537736136967, 0.5780176396984771, 140.14317499999999, 134.046425, 5.363728537858211, 0, 0.5780176396984771, 0.26670609404703516, 0.26670609404703516, 0.0, 0
843, 210.50031876564026, 210.50723242759705, 155.75, 149.0, 1.7640538346507157, 0.5540169072542498, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5540169072542498, 0.26669499200326463, 0.26669499200326463, 0.0, 0
844, 210.75030517578125, 210.7569842338562, 156.0, 149.0, 1.7640538346507157, 0.5580170293282877, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5580170293282877, 0.26667281157246503, 0.26667281157246503, 0.0, 0
845, 211.00031304359436, 211.00721073150635, 156.0, 149.25, 1.7620537736136967, 0.5600170903653066, 140.3464, 134.85932499999998, 5.363728537858211, 0, 0.5600170903653066, 0.2666619137339996, 0.2666619137339996, 0.0, 0
846, 211.25032114982605, 211.25715517997742, 155.5, 148.75, 1.7640538346507157, 0.5720174565874203, 139.93994999999998, 134.452875, 5.372228797265542, 0, 0.5720174565874203, 0.2666471840443174, 0.2666471840443174, 0.0, 0
847, 211.50031685829163, 211.5073471069336, 155.0, 149.0, 1.7620537736136967, 0.5640172124393446, 139.5335, 134.65609999999998, 5.363728537858211, 0, 0.5640172124393446, 0.2666288390331948, 0.2666288390331948, 0.0, 0
848, 211.750319480896, 211.75712847709656, 155.75, 148.75, 1.7660538956877345, 0.5580170293282877, 140.14317499999999, 134.452875, 5.380729056672871, 0, 0.5580170293282877, 0.26661791999851925, 0.26661791999851925, 0.0, 0
849, 212.0003147125244, 212.00728130340576, 155.75, 149.0, 1.7640538346507157, 0.5620171514023256, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5620171514023256, 0.2665997177970203, 0.2665997177970203, 0.0, 0
850, 212.25032114982605, 212.25720596313477, 155.75, 148.5, 1.7620537736136967, 0.5760175786614582, 140.14317499999999, 134.24965, 5.363728537858211, 0, 0.5760175786614582, 0.26659262003669415, 0.26659262003669415, 0.0, 0
851, 212.5003080368042, 212.5070822238922, 155.75, 149.0, 1.7660538956877345, 0.5600170903653066, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5600170903653066, 0.26657420261320475, 0.26657420261320475, 0.0, 0
852, 212.75030493736267, 212.75693774223328, 155.75, 149.0, 1.7640538346507157, 0.5560169682912687, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5560169682912687, 0.266556031243109, 0.266556031243109, 0.0, 0
853, 213.00030875205994, 213.00719690322876, 155.25, 149.0, 1.7660538956877345, 0.5580170293282877, 139.73672499999998, 134.65609999999998, 5.380729056672871, 0, 0.5580170293282877, 0.2665490080904762, 0.2665490080904762, 0.0, 0
854, 213.2503218650818, 213.25718712806702, 155.75, 148.0, 1.7620537736136967, 0.5740175176244393, 140.14317499999999, 133.8432, 5.363728537858211, 0, 0.5740175176244393, 0.26653081654150945, 0.26653081654150945, 0.0, 0
855, 213.50031185150146, 213.50702548027039, 155.5, 149.0, 1.7660538956877345, 0.5560169682912687, 139.93994999999998, 134.65609999999998, 5.380729056672871, 0, 0.5560169682912687, 0.2665199364663531, 0.2665199364663531, 0.0, 0
856, 213.75031185150146, 213.75701236724854, 156.0, 148.5, 1.7660538956877345, 0.5600170903653066, 140.3464, 134.24965, 5.380729056672871, 0, 0.5600170903653066, 0.2664980827190133, 0.2664980827190133, 0.0, 0
857, 214.00030612945557, 214.00704669952393, 156.0, 149.0, 1.7640538346507157, 0.5600170903653066, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5600170903653066, 0.2664912023866446, 0.2664912023866446, 0.0, 0
858, 214.2503218650818, 214.25733757019043, 155.5, 149.0, 1.7640538346507157, 0.5760175786614582, 139.93994999999998, 134.65609999999998, 5.372228797265542, 0, 0.5760175786614582, 0.2664767131794834, 0.2664767131794834, 0.0, 0
859, 214.50031232833862, 214.5123381614685, 155.25, 149.0, 1.7600537125766778, 0.5700173955504014, 139.73672499999998, 134.65609999999998, 5.3552282784508805, 0, 0.5700173955504014, 0.2664585065873455, 0.2664585065873455, 0.0, 0
860, 214.75029969215393, 214.75722789764404, 155.75, 149.0, 1.7660538956877345, 0.5620171514023256, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5620171514023256, 0.2664439437108621, 0.2664439437108621, 0.0, 0
861, 215.000314950943, 215.00724697113037, 155.5, 149.0, 1.7660538956877345, 0.5600170903653066, 139.93994999999998, 134.65609999999998, 5.380729056672871, 0, 0.5600170903653066, 0.26642226154439186, 0.26642226154439186, 0.0, 0
862, 215.25031542778015, 215.25725173950195, 155.25, 149.25, 1.7620537736136967, 0.5780176396984771, 139.73672499999998, 134.85932499999998, 5.363728537858211, 0, 0.5780176396984771, 0.26641927000596066, 0.26641927000596066, 0.0, 0
863, 215.50031566619873, 215.5070538520813, 156.0, 149.0, 1.7640538346507157, 0.5600170903653066, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5600170903653066, 0.26640479153558694, 0.26640479153558694, 0.0, 0
864, 215.75030779838562, 215.75699400901794, 154.75, 148.5, 1.7640538346507157, 0.5620171514023256, 139.330275, 134.24965, 5.372228797265542, 0, 0.5620171514023256, 0.2663829716706223, 0.2663829716706223, 0.0, 0
865, 216.00031208992004, 216.00704622268677, 155.75, 149.25, 1.7640538346507157, 0.5640172124393446, 140.14317499999999, 134.85932499999998, 5.372228797265542, 0, 0.5640172124393446, 0.26637246685880545, 0.26637246685880545, 0.0, 0
866, 216.25031852722168, 216.25720024108887, 155.75, 149.0, 1.7640538346507157, 0.5760175786614582, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5760175786614582, 0.26635820469330795, 0.26635820469330795, 0.0, 0
867, 216.50030875205994, 216.50698733329773, 155.75, 149.0, 1.7660538956877345, 0.5580170293282877, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5580170293282877, 0.26634394418661866, 0.26634394418661866, 0.0, 0
868, 216.7503204345703, 216.7572958469391, 155.5, 149.0, 1.7640538346507157, 0.5600170903653066, 139.93994999999998, 134.65609999999998, 5.372228797265542, 0, 0.5600170903653066, 0.26632980008839446, 0.26632980008839446, 0.0, 0
869, 217.00031208992004, 217.00713729858398, 155.75, 149.0, 1.7640538346507157, 0.5580170293282877, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5580170293282877, 0.2663192859530765, 0.2663192859530765, 0.0, 0
870, 217.25031685829163, 217.25724339485168, 155.5, 148.5, 1.7620537736136967, 0.5680173345133824, 139.93994999999998, 134.24965, 5.363728537858211, 0, 0.5680173345133824, 0.2663013051971985, 0.2663013051971985, 0.0, 0
871, 217.50030779838562, 217.5071086883545, 155.25, 149.0, 1.7660538956877345, 0.5580170293282877, 139.73672499999998, 134.65609999999998, 5.380729056672871, 0, 0.5580170293282877, 0.26628702955493466, 0.26628702955493466, 0.0, 0
872, 217.7503035068512, 217.75698065757751, 155.5, 149.5, 1.7660538956877345, 0.5560169682912687, 139.93994999999998, 135.06255, 5.380729056672871, 0, 0.5560169682912687, 0.26626926027342623, 0.26626926027342623, 0.0, 0
873, 218.00030970573425, 218.00706386566162, 155.5, 149.0, 1.7640538346507157, 0.5580170293282877, 139.93994999999998, 134.65609999999998, 5.372228797265542, 0, 0.5580170293282877, 0.26626269237207634, 0.26626269237207634, 0.0, 0
874, 218.25031971931458, 218.25719046592712, 156.0, 148.75, 1.7640538346507157, 0.5680173345133824, 140.3464, 134.452875, 5.372228797265542, 0, 0.5680173345133824, 0.2662484984291922, 0.2662484984291922, 0.0, 0
875, 218.5003101825714, 218.50705575942993, 156.0, 149.0, 1.7640538346507157, 0.5620171514023256, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5620171514023256, 0.2662305961393585, 0.2662305961393585, 0.0, 0
876, 218.7503044605255, 218.75719094276428, 156.0, 148.75, 1.7660538956877345, 0.5620171514023256, 140.3464, 134.452875, 5.380729056672871, 0, 0.5620171514023256, 0.26621650962263477, 0.26621650962263477, 0.0, 0
877, 219.0003159046173, 219.0072317123413, 155.75, 149.25, 1.7660538956877345, 0.5640172124393446, 140.14317499999999, 134.85932499999998, 5.380729056672871, 0, 0.5640172124393446, 0.2662025348863102, 0.2662025348863102, 0.0, 0
878, 219.25032472610474, 219.25801181793213, 156.0, 148.75, 1.7640538346507157, 0.5600170903653066, 140.3464, 134.452875, 5.372228797265542, 0, 0.5600170903653066, 0.2661922759077644, 0.2661922759077644, 0.0, 0
879, 219.50032091140747, 219.50721502304077, 155.75, 149.0, 1.7640538346507157, 0.5580170293282877, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5580170293282877, 0.26617816726619825, 0.26617816726619825, 0.0, 0
880, 219.75031304359436, 219.75707364082336, 156.0, 148.75, 1.7660538956877345, 0.5580170293282877, 140.3464, 134.452875, 5.380729056672871, 0, 0.5580170293282877, 0.2661603623031503, 0.2661603623031503, 0.0, 0
881, 220.0003170967102, 220.0071930885315, 155.5, 149.25, 1.7660538956877345, 0.5580170293282877, 139.93994999999998, 134.85932499999998, 5.380729056672871, 0, 0.5580170293282877, 0.2661464559760782, 0.2661464559760782, 0.0, 0
882, 220.2503206729889, 220.25719213485718, 155.75, 148.75, 1.7640538346507157, 0.5520168462172308, 140.14317499999999, 134.452875, 5.372228797265542, 0, 0.5520168462172308, 0.26613627636743153, 0.26613627636743153, 0.0, 0
883, 220.50032210350037, 220.5071144104004, 155.75, 149.25, 1.7660538956877345, 0.5540169072542498, 140.14317499999999, 134.85932499999998, 5.380729056672871, 0, 0.5540169072542498, 0.2661222392246403, 0.2661222392246403, 0.0, 0
884, 220.75015449523926, 220.75859713554382, 155.75, 149.25, 1.7620537736136967, 0.5600170903653066, 140.14317499999999, 134.85932499999998, 5.363728537858211, 0, 0.5600170903653066, 0.2661045976069776, 0.2661045976069776, 0.0, 0
885, 221.00031113624573, 221.0073139667511, 155.5, 149.0, 1.7660538956877345, 0.5560169682912687, 139.93994999999998, 134.65609999999998, 5.380729056672871, 0, 0.5560169682912687, 0.266094291423709, 0.266094291423709, 0.0, 0
886, 221.25031995773315, 221.2572021484375, 156.25, 149.0, 1.7640538346507157, 0.5480167241431929, 140.549625, 134.65609999999998, 5.372228797265542, 0, 0.5480167241431929, 0.2660729956970149, 0.2660729956970149, 0.0, 0
887, 221.50031805038452, 221.5071451663971, 156.0, 149.25, 1.7660538956877345, 0.5560169682912687, 140.3464, 134.85932499999998, 5.380729056672871, 0, 0.5560169682912687, 0.26606659104107955, 0.26606659104107955, 0.0, 0
888, 221.7503502368927, 221.7570378780365, 155.25, 148.75, 1.752053468428602, 0.5520168462172308, 139.73672499999998, 134.452875, 5.321227240821559, 0, 0.5520168462172308, 0.266049046920215, 0.266049046920215, 0.0, 0
889, 222.00034260749817, 222.00692200660706, 155.75, 148.5, 1.754053529465621, 0.5500167851802118, 140.14317499999999, 134.24965, 5.3297275002288895, 0, 0.5500167851802118, 0.26603836020612004, 0.26603836020612004, 0.0, 0
890, 222.2503216266632, 222.25720191001892, 156.0, 149.25, 1.7640538346507157, 0.544016602069155, 140.3464, 134.85932499999998, 5.372228797265542, 0, 0.544016602069155, 0.2659980987106927, 0.2659980987106927, 0.0, 0
891, 222.5003092288971, 222.50703024864197, 155.75, 149.0, 1.7660538956877345, 0.5500167851802118, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5500167851802118, 0.2659884671712076, 0.2659884671712076, 0.0, 0
892, 222.75031805038452, 222.75711631774902, 155.75, 148.75, 1.7660538956877345, 0.5540169072542498, 140.14317499999999, 134.452875, 5.380729056672871, 0, 0.5540169072542498, 0.26599374467809334, 0.26599374467809334, 0.0, 0
893, 223.0003147125244, 223.00724458694458, 156.25, 148.75, 1.7680539567247535, 0.5600170903653066, 140.549625, 134.452875, 5.389229316080202, 0, 0.5600170903653066, 0.2659837729308281, 0.2659837729308281, 0.0, 0
894, 223.25031900405884, 223.25728154182434, 156.0, 149.5, 1.7640538346507157, 0.544016602069155, 140.3464, 135.06255, 5.372228797265542, 0, 0.544016602069155, 0.2659700979027333, 0.2659700979027333, 0.0, 0
895, 223.50031685829163, 223.50717496871948, 155.5, 149.0, 1.7660538956877345, 0.5520168462172308, 139.93994999999998, 134.65609999999998, 5.380729056672871, 0, 0.5520168462172308, 0.2659599858104871, 0.2659599858104871, 0.0, 0
