seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
896, 223.7503216266632, 223.75665974617004, 156.0, 149.0, 1.7580536515396588, 0.5620171514023256, 140.3464, 134.65609999999998, 5.3467280190435496, 0, 0.5620171514023256, 0.2659387809652918, 0.2659387809652918, 0.0, 0
897, 224.00033402442932, 224.0083932876587, 155.75, 148.75, 1.752053468428602, 0.5600170903653066, 140.14317499999999, 134.452875, 5.321227240821559, 0, 0.5600170903653066, 0.26592851073580626, 0.26592851073580626, 0.0, 0
898, 224.25032901763916, 224.25700330734253, 155.75, 149.25, 1.7660538956877345, 0.5480167241431929, 140.14317499999999, 134.85932499999998, 5.380729056672871, 0, 0.5480167241431929, 0.26589941547963125, 0.26589941547963125, 0.0, 0
899, 224.50031638145447, 224.5071575641632, 156.25, 149.0, 1.7660538956877345, 0.5580170293282877, 140.549625, 134.65609999999998, 5.380729056672871, 0, 0.5580170293282877, 0.26587496260709553, 0.26587496260709553, 0.0, 0
900, 224.7503092288971, 224.75697660446167, 156.25, 149.0, 1.7660538956877345, 0.5560169682912687, 140.549625, 134.65609999999998, 5.380729056672871, 0, 0.5560169682912687, 0.2658878454776312, 0.2658878454776312, 0.0, 0
901, 225.00031089782715, 225.00730156898499, 155.75, 149.75, 1.7660538956877345, 0.5620171514023256, 140.14317499999999, 135.265775, 5.380729056672871, 0, 0.5620171514023256, 0.2658742613806906, 0.2658742613806906, 0.0, 0
902, 225.25033807754517, 225.25724744796753, 156.25, 149.5, 1.7640538346507157, 0.5520168462172308, 140.549625, 135.06255, 5.372228797265542, 0, 0.5520168462172308, 0.2658606220513766, 0.2658606220513766, 0.0, 0
903, 225.50031781196594, 225.5071153640747, 156.0, 149.5, 1.7660538956877345, 0.5620171514023256, 140.3464, 135.06255, 5.380729056672871, 0, 0.5620171514023256, 0.26584696104526184, 0.26584696104526184, 0.0, 0
904, 225.75033617019653, 225.75712752342224, 156.25, 149.25, 1.7560535905026398, 0.5660172734763634, 140.549625, 134.85932499999998, 5.338227759636219, 0, 0.5660172734763634, 0.26582968242295024, 0.26582968242295024, 0.0, 0
905, 226.00030755996704, 226.00633549690247, 156.0, 149.25, 1.7620537736136967, 0.5600170903653066, 140.3464, 134.85932499999998, 5.363728537858211, 0, 0.5600170903653066, 0.2658194768318003, 0.2658194768318003, 0.0, 0
906, 226.25032305717468, 226.25724959373474, 156.0, 149.0, 1.7640538346507157, 0.5620171514023256, 140.3464, 134.65609999999998, 5.372228797265542, 0, 0.5620171514023256, 0.265787258893857, 0.265787258893857, 0.0, 0
907, 226.50030851364136, 226.5070607662201, 156.25, 149.25, 1.7660538956877345, 0.5600170903653066, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5600170903653066, 0.2657851620915581, 0.2657851620915581, 0.0, 0
908, 226.75031805038452, 226.75717449188232, 155.75, 149.0, 1.7680539567247535, 0.5560169682912687, 140.14317499999999, 134.65609999999998, 5.389229316080202, 0, 0.5560169682912687, 0.2657755762967078, 0.2657755762967078, 0.0, 0
909, 227.000550031662, 227.0100450515747, 156.25, 148.75, 1.7580536515396588, 0.5660172734763634, 140.549625, 134.452875, 5.3467280190435496, 0, 0.5660172734763634, 0.26576595538741987, 0.26576595538741987, 0.0, 0
910, 227.2503161430359, 227.2574110031128, 155.5, 149.0, 1.7660538956877345, 0.5740175176244393, 139.93994999999998, 134.65609999999998, 5.380729056672871, 0, 0.5740175176244393, 0.2657558531629931, 0.2657558531629931, 0.0, 0
911, 227.50031161308289, 227.50725650787354, 156.25, 149.25, 1.7660538956877345, 0.5660172734763634, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5660172734763634, 0.2657238072740693, 0.2657238072740693, 0.0, 0
912, 227.75031065940857, 227.7573447227478, 156.25, 149.0, 1.754053529465621, 0.5660172734763634, 140.549625, 134.65609999999998, 5.3297275002288895, 0, 0.5660172734763634, 0.2657255086871455, 0.2657255086871455, 0.0, 0
913, 228.00030136108398, 228.00614380836487, 156.0, 149.25, 1.7620537736136967, 0.5700173955504014, 140.3464, 134.85932499999998, 5.363728537858211, 0, 0.5700173955504014, 0.2657116142773095, 0.2657116142773095, 0.0, 0
914, 228.25031757354736, 228.25723671913147, 155.75, 149.0, 1.7660538956877345, 0.5740175176244393, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5740175176244393, 0.2656758003929047, 0.2656758003929047, 0.0, 0
915, 228.50030970573425, 228.50703644752502, 156.25, 149.25, 1.7660538956877345, 0.5640172124393446, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5640172124393446, 0.26567773579010456, 0.26567773579010456, 0.0, 0
916, 228.75031661987305, 228.75712275505066, 155.75, 149.0, 1.7660538956877345, 0.5660172734763634, 140.14317499999999, 134.65609999999998, 5.380729056672871, 0, 0.5660172734763634, 0.2656719979021469, 0.2656719979021469, 0.0, 0
917, 229.00030827522278, 229.006737947464, 156.25, 149.25, 1.7660538956877345, 0.5700173955504014, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5700173955504014, 0.26565864379966264, 0.26565864379966264, 0.0, 0
918, 229.25031661987305, 229.25711750984192, 155.75, 148.75, 1.7660538956877345, 0.582017761772515, 140.14317499999999, 134.452875, 5.380729056672871, 0, 0.582017761772515, 0.26564532569914867, 0.26564532569914867, 0.0, 0
919, 229.50031852722168, 229.50712943077087, 156.0, 149.0, 1.7680539567247535, 0.5700173955504014, 140.3464, 134.65609999999998, 5.389229316080202, 0, 0.5700173955504014, 0.26563202300764477, 0.26563202300764477, 0.0, 0
920, 229.75030827522278, 229.75696849822998, 156.0, 149.0, 1.7680539567247535, 0.5640172124393446, 140.3464, 134.65609999999998, 5.389229316080202, 0, 0.5640172124393446, 0.26561882610686816, 0.26561882610686816, 0.0, 0
921, 230.0003364086151, 230.00722789764404, 156.25, 149.25, 1.7680539567247535, 0.5640172124393446, 140.549625, 134.85932499999998, 5.389229316080202, 0, 0.5640172124393446, 0.26560935060037494, 0.26560935060037494, 0.0, 0
922, 230.25031852722168, 230.25721645355225, 155.75, 149.0, 1.7640538346507157, 0.5760175786614582, 140.14317499999999, 134.65609999999998, 5.372228797265542, 0, 0.5760175786614582, 0.2655961069913326, 0.2655961069913326, 0.0, 0
923, 230.50031805038452, 230.50704789161682, 156.0, 149.5, 1.7660538956877345, 0.5560169682912687, 140.3464, 135.06255, 5.380729056672871, 0, 0.5560169682912687, 0.2655826978267548, 0.2655826978267548, 0.0, 0
924, 230.75031518936157, 230.7570822238922, 156.5, 149.25, 1.7680539567247535, 0.5580170293282877, 140.75285, 134.85932499999998, 5.389229316080202, 0, 0.5580170293282877, 0.26556199194338337, 0.26556199194338337, 0.0, 0
925, 231.00031113624573, 231.00738954544067, 155.75, 149.25, 1.7680539567247535, 0.5660172734763634, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5660172734763634, 0.2655526621512472, 0.2655526621512472, 0.0, 0
926, 231.2502956390381, 231.2563145160675, 156.75, 148.75, 1.7660538956877345, 0.5580170293282877, 140.956075, 134.452875, 5.380729056672871, 0, 0.5580170293282877, 0.26554328615971823, 0.26554328615971823, 0.0, 0
927, 231.50030755996704, 231.5062530040741, 156.25, 148.75, 1.7620537736136967, 0.5540169072542498, 140.549625, 134.452875, 5.363728537858211, 0, 0.5540169072542498, 0.26553003616354953, 0.26553003616354953, 0.0, 0
928, 231.75032711029053, 231.75723528862, 155.75, 149.25, 1.7680539567247535, 0.5560169682912687, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5560169682912687, 0.2655129244441339, 0.2655129244441339, 0.0, 0
929, 232.00031924247742, 232.00724458694458, 156.25, 149.25, 1.7660538956877345, 0.5620171514023256, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5620171514023256, 0.2654924755767647, 0.2654924755767647, 0.0, 0
930, 232.2503170967102, 232.25716042518616, 156.0, 149.0, 1.7660538956877345, 0.5540169072542498, 140.3464, 134.65609999999998, 5.380729056672871, 0, 0.5540169072542498, 0.26549063992043376, 0.26549063992043376, 0.0, 0
931, 232.50031089782715, 232.50709009170532, 156.5, 149.25, 1.7680539567247535, 0.5560169682912687, 140.75285, 134.85932499999998, 5.389229316080202, 0, 0.5560169682912687, 0.2654737805789038, 0.2654737805789038, 0.0, 0
932, 232.75030660629272, 232.75693726539612, 155.75, 149.5, 1.7660538956877345, 0.5580170293282877, 140.14317499999999, 135.06255, 5.380729056672871, 0, 0.5580170293282877, 0.26546077242421795, 0.26546077242421795, 0.0, 0
933, 233.00031089782715, 233.00716638565063, 156.25, 149.25, 1.7680539567247535, 0.5600170903653066, 140.549625, 134.85932499999998, 5.389229316080202, 0, 0.5600170903653066, 0.26545142879611117, 0.26545142879611117, 0.0, 0
934, 233.25276136398315, 233.2603657245636, 155.75, 149.75, 1.7600537125766778, 0.5560169682912687, 140.14317499999999, 135.265775, 5.3552282784508805, 0, 0.5560169682912687, 0.26543468841082607, 0.26543468841082607, 0.0, 0
935, 233.50032472610474, 233.5072844028473, 156.0, 149.25, 1.7680539567247535, 0.5560169682912687, 140.3464, 134.85932499999998, 5.389229316080202, 0, 0.5560169682912687, 0.2654250967018772, 0.2654250967018772, 0.0, 0
936, 233.7503170967102, 233.75728583335876, 156.25, 149.25, 1.7640538346507157, 0.5580170293282877, 140.549625, 134.85932499999998, 5.372228797265542, 0, 0.5580170293282877, 0.26539729114982435, 0.26539729114982435, 0.0, 0
937, 234.00031042099, 234.00753259658813, 156.25, 149.0, 1.7680539567247535, 0.5560169682912687, 140.549625, 134.65609999999998, 5.389229316080202, 0, 0.5560169682912687, 0.26539925797702146, 0.26539925797702146, 0.0, 0
938, 234.25032091140747, 234.25718665122986, 155.75, 149.25, 1.7680539567247535, 0.542016541032136, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.542016541032136, 0.26537892152433074, 0.26537892152433074, 0.0, 0
939, 234.50031781196594, 234.50719666481018, 155.75, 149.25, 1.7680539567247535, 0.5540169072542498, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5540169072542498, 0.26537351324334857, 0.26537351324334857, 0.0, 0
940, 234.7503204345703, 234.7571222782135, 156.25, 149.25, 1.7660538956877345, 0.5580170293282877, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5580170293282877, 0.2653606059467366, 0.2653606059467366, 0.0, 0
941, 235.00030303001404, 235.00750541687012, 156.5, 149.0, 1.7680539567247535, 0.5640172124393446, 140.75285, 134.65609999999998, 5.389229316080202, 0, 0.5640172124393446, 0.2653475867989501, 0.2653475867989501, 0.0, 0
942, 235.2503216266632, 235.25725102424622, 156.25, 149.25, 1.7660538956877345, 0.5560169682912687, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5560169682912687, 0.26533098745086026, 0.26533098745086026, 0.0, 0
943, 235.5003170967102, 235.50722455978394, 156.0, 149.0, 1.7680539567247535, 0.5640172124393446, 140.3464, 134.65609999999998, 5.389229316080202, 0, 0.5640172124393446, 0.2653218010569507, 0.2653218010569507, 0.0, 0
944, 235.75031113624573, 235.7570185661316, 156.5, 149.5, 1.7680539567247535, 0.5600170903653066, 140.75285, 135.06255, 5.389229316080202, 0, 0.5600170903653066, 0.26530523850295396, 0.26530523850295396, 0.0, 0
945, 236.00032353401184, 236.00779461860657, 155.75, 149.25, 1.7680539567247535, 0.5600170903653066, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5600170903653066, 0.26529617075352885, 0.26529617075352885, 0.0, 0
946, 236.25032353401184, 236.25721645355225, 156.0, 149.75, 1.7660538956877345, 0.5640172124393446, 140.3464, 135.265775, 5.380729056672871, 0, 0.5640172124393446, 0.2652833471550373, 0.2652833471550373, 0.0, 0
947, 236.50030851364136, 236.5069923400879, 155.75, 149.25, 1.7680539567247535, 0.5620171514023256, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5620171514023256, 0.2652704407507498, 0.2652704407507498, 0.0, 0
948, 236.750319480896, 236.75718307495117, 156.25, 149.5, 1.7680539567247535, 0.5620171514023256, 140.549625, 135.06255, 5.389229316080202, 0, 0.5620171514023256, 0.2652539396609006, 0.2652539396609006, 0.0, 0
949, 237.00030779838562, 237.00711393356323, 156.0, 149.5, 1.7680539567247535, 0.5700173955504014, 140.3464, 135.06255, 5.389229316080202, 0, 0.5700173955504014, 0.2652449447947669, 0.2652449447947669, 0.0, 0
950, 237.250319480896, 237.25728058815002, 156.0, 149.0, 1.7680539567247535, 0.5700173955504014, 140.3464, 134.65609999999998, 5.389229316080202, 0, 0.5700173955504014, 0.26523218785239777, 0.26523218785239777, 0.0, 0
951, 237.50030493736267, 237.5072009563446, 156.0, 149.75, 1.7660538956877345, 0.5660172734763634, 140.3464, 135.265775, 5.380729056672871, 0, 0.5660172734763634, 0.2652194374577652, 0.2652194374577652, 0.0, 0
952, 237.75031065940857, 237.7570412158966, 156.0, 149.5, 1.7680539567247535, 0.5640172124393446, 140.3464, 135.06255, 5.389229316080202, 0, 0.5640172124393446, 0.2652066198468397, 0.2652066198468397, 0.0, 0
953, 238.00030875205994, 238.0070927143097, 156.25, 149.5, 1.7680539567247535, 0.5720174565874203, 140.549625, 135.06255, 5.389229316080202, 0, 0.5720174565874203, 0.26519020495586254, 0.26519020495586254, 0.0, 0
954, 238.250319480896, 238.2572259902954, 155.75, 149.25, 1.7660538956877345, 0.5740175176244393, 140.14317499999999, 134.85932499999998, 5.380729056672871, 0, 0.5740175176244393, 0.2651812915014258, 0.2651812915014258, 0.0, 0
955, 238.50031113624573, 238.507004737854, 155.75, 149.75, 1.7700540177617725, 0.5660172734763634, 140.14317499999999, 135.265775, 5.397729575487533, 0, 0.5660172734763634, 0.26516853487741, 0.26516853487741, 0.0, 0
956, 238.7503068447113, 238.75695276260376, 156.25, 149.5, 1.7680539567247535, 0.5640172124393446, 140.549625, 135.06255, 5.389229316080202, 0, 0.5640172124393446, 0.26515225014266175, 0.26515225014266175, 0.0, 0
957, 239.00031232833862, 239.00700521469116, 156.0, 149.25, 1.7700540177617725, 0.5700173955504014, 140.3464, 134.85932499999998, 5.397729575487533, 0, 0.5700173955504014, 0.2651470954749149, 0.2651470954749149, 0.0, 0
958, 239.25031781196594, 239.25711488723755, 156.0, 149.25, 1.7700540177617725, 0.5740175176244393, 140.3464, 134.85932499999998, 5.397729575487533, 0, 0.5740175176244393, 0.26513077821229825, 0.26513077821229825, 0.0, 0
959, 239.50007438659668, 239.50915384292603, 156.0, 149.5, 1.7600537125766778, 0.5660172734763634, 140.3464, 135.06255, 5.3552282784508805, 0, 0.5660172734763634, 0.2651219437622725, 0.2651219437622725, 0.0, 0
960, 239.7502954006195, 239.75727128982544, 156.25, 149.5, 1.7700540177617725, 0.5600170903653066, 140.549625, 135.06255, 5.397729575487533, 0, 0.5600170903653066, 0.26510892353627646, 0.26510892353627646, 0.0, 0
961, 240.0003080368042, 240.00712037086487, 155.5, 149.5, 1.7680539567247535, 0.5680173345133824, 139.93994999999998, 135.06255, 5.389229316080202, 0, 0.5680173345133824, 0.2650778248119021, 0.2650778248119021, 0.0, 0
962, 240.2503218650818, 240.2572841644287, 155.75, 149.25, 1.7660538956877345, 0.5760175786614582, 140.14317499999999, 134.85932499999998, 5.380729056672871, 0, 0.5760175786614582, 0.26508409996996907, 0.26508409996996907, 0.0, 0
963, 240.50032138824463, 240.50711178779602, 156.0, 149.75, 1.7680539567247535, 0.5580170293282877, 140.3464, 135.265775, 5.389229316080202, 0, 0.5580170293282877, 0.2650677227704987, 0.2650677227704987, 0.0, 0
964, 240.75031161308289, 240.75706505775452, 156.25, 149.25, 1.7700540177617725, 0.5580170293282877, 140.549625, 134.85932499999998, 5.397729575487533, 0, 0.5580170293282877, 0.2650514567657023, 0.2650514567657023, 0.0, 0
965, 241.0003159046173, 241.00721311569214, 156.25, 149.25, 1.7700540177617725, 0.5660172734763634, 140.549625, 134.85932499999998, 5.397729575487533, 0, 0.5660172734763634, 0.2650428334306705, 0.2650428334306705, 0.0, 0
966, 241.25032472610474, 241.2571520805359, 155.75, 149.75, 1.7660538956877345, 0.5660172734763634, 140.14317499999999, 135.265775, 5.380729056672871, 0, 0.5660172734763634, 0.265034133396842, 0.265034133396842, 0.0, 0
967, 241.50030994415283, 241.50702929496765, 155.5, 149.5, 1.7700540177617725, 0.5540169072542498, 139.93994999999998, 135.06255, 5.397729575487533, 0, 0.5540169072542498, 0.2650214817404706, 0.2650214817404706, 0.0, 0
968, 241.75030946731567, 241.75709104537964, 155.75, 149.75, 1.7700540177617725, 0.5600170903653066, 140.14317499999999, 135.265775, 5.397729575487533, 0, 0.5600170903653066, 0.26500161510412656, 0.26500161510412656, 0.0, 0
969, 242.00031113624573, 242.00726461410522, 155.5, 149.0, 1.7680539567247535, 0.5580170293282877, 139.93994999999998, 134.65609999999998, 5.389229316080202, 0, 0.5580170293282877, 0.26499673989416905, 0.26499673989416905, 0.0, 0
970, 242.2503218650818, 242.25718927383423, 156.0, 149.5, 1.7680539567247535, 0.5560169682912687, 140.3464, 135.06255, 5.389229316080202, 0, 0.5560169682912687, 0.26498424519549246, 0.26498424519549246, 0.0, 0
971, 242.50031185150146, 242.507000207901, 156.0, 149.5, 1.7700540177617725, 0.5540169072542498, 140.3464, 135.06255, 5.397729575487533, 0, 0.5540169072542498, 0.2649680312516498, 0.2649680312516498, 0.0, 0
972, 242.7503113746643, 242.75697469711304, 156.0, 149.5, 1.7680539567247535, 0.5540169072542498, 140.3464, 135.06255, 5.389229316080202, 0, 0.5540169072542498, 0.264955724790223, 0.264955724790223, 0.0, 0
973, 243.0003092288971, 243.00732684135437, 156.25, 149.25, 1.7660538956877345, 0.5620171514023256, 140.549625, 134.85932499999998, 5.380729056672871, 0, 0.5620171514023256, 0.2649470509350058, 0.2649470509350058, 0.0, 0
974, 243.25032019615173, 243.25735783576965, 156.0, 149.5, 1.7680539567247535, 0.5460166631061739, 140.3464, 135.06255, 5.389229316080202, 0, 0.5460166631061739, 0.2649308156630923, 0.2649308156630923, 0.0, 0
975, 243.50031208992004, 243.50701546669006, 156.0, 149.75, 1.7700540177617725, 0.5540169072542498, 140.3464, 135.265775, 5.397729575487533, 0, 0.5540169072542498, 0.26491475789531815, 0.26491475789531815, 0.0, 0
976, 243.75008583068848, 243.7594449520111, 155.5, 149.5, 1.7640538346507157, 0.5460166631061739, 139.93994999999998, 135.06255, 5.372228797265542, 0, 0.5460166631061739, 0.26490630590400066, 0.26490630590400066, 0.0, 0
977, 244.00031185150146, 244.00727534294128, 155.75, 149.25, 1.7680539567247535, 0.5540169072542498, 140.14317499999999, 134.85932499999998, 5.389229316080202, 0, 0.5540169072542498, 0.2648975270290137, 0.2648975270290137, 0.0, 0
978, 244.25031995773315, 244.25726532936096, 156.0, 150.0, 1.7700540177617725, 0.542016541032136, 140.3464, 135.469, 5.397729575487533, 0, 0.542016541032136, 0.26487403439194246, 0.26487403439194246, 0.0, 0
979, 244.50032019615173, 244.50713348388672, 155.5, 149.5, 1.7700540177617725, 0.5520168462172308, 139.93994999999998, 135.06255, 5.397729575487533, 0, 0.5520168462172308, 0.26486940366011336, 0.26486940366011336, 0.0, 0
980, 244.750314950943, 244.75705242156982, 155.75, 149.5, 1.7680539567247535, 0.5500167851802118, 140.14317499999999, 135.06255, 5.389229316080202, 0, 0.5500167851802118, 0.26486095363546003, 0.26486095363546003, 0.0, 0
981, 245.00031232833862, 245.00720715522766, 156.25, 149.5, 1.7700540177617725, 0.5580170293282877, 140.549625, 135.06255, 5.397729575487533, 0, 0.5580170293282877, 0.26484861194670106, 0.26484861194670106, 0.0, 0
982, 245.25031971931458, 245.25717401504517, 156.0, 149.75, 1.7700540177617725, 0.5460166631061739, 140.3464, 135.265775, 5.397729575487533, 0, 0.5460166631061739, 0.2648326804494818, 0.2648326804494818, 0.0, 0
983, 245.50024938583374, 245.50703930854797, 156.0, 149.25, 1.7700540177617725, 0.5540169072542498, 140.3464, 134.85932499999998, 5.397729575487533, 0, 0.5540169072542498, 0.2648242526481024, 0.2648242526481024, 0.0, 0
984, 245.75031542778015, 245.75710701942444, 155.5, 149.5, 1.7700540177617725, 0.5580170293282877, 139.93994999999998, 135.06255, 5.397729575487533, 0, 0.5580170293282877, 0.2648120643236105, 0.2648120643236105, 0.0, 0
985, 246.00031447410583, 246.0073401927948, 155.25, 149.5, 1.7700540177617725, 0.5580170293282877, 139.73672499999998, 135.06255, 5.397729575487533, 0, 0.5580170293282877, 0.2647998796133013, 0.2647998796133013, 0.0, 0
986, 246.25018692016602, 246.25707459449768, 156.5, 149.75, 1.7680539567247535, 0.540016479995117, 140.75285, 135.265775, 5.389229316080202, 0, 0.540016479995117, 0.2647877166462038, 0.2647877166462038, 0.0, 0
987, 246.50031328201294, 246.50711512565613, 155.5, 149.5, 1.7700540177617725, 0.5560169682912687, 139.93994999999998, 135.06255, 5.397729575487533, 0, 0.5560169682912687, 0.26477548153520125, 0.26477548153520125, 0.0, 0
988, 246.7503182888031, 246.75712728500366, 156.0, 149.5, 1.7720540787987915, 0.5560169682912687, 140.3464, 135.06255, 5.406229834894864, 0, 0.5560169682912687, 0.2647596458035828, 0.2647596458035828, 0.0, 0
989, 247.00031185150146, 247.00724911689758, 156.0, 149.5, 1.7700540177617725, 0.5580170293282877, 140.3464, 135.06255, 5.397729575487533, 0, 0.5580170293282877, 0.2647514036895213, 0.2647514036895213, 0.0, 0
990, 247.25032138824463, 247.25724816322327, 156.0, 149.5, 1.7700540177617725, 0.540016479995117, 140.3464, 135.06255, 5.397729575487533, 0, 0.540016479995117, 0.2647430155088655, 0.2647430155088655, 0.0, 0
991, 247.50031089782715, 247.50706696510315, 156.0, 149.5, 1.7700540177617725, 0.5580170293282877, 140.3464, 135.06255, 5.397729575487533, 0, 0.5580170293282877, 0.2647271436433778, 0.2647271436433778, 0.0, 0
992, 247.75030755996704, 247.75695753097534, 156.0, 149.5, 1.7720540787987915, 0.5580170293282877, 140.3464, 135.06255, 5.406229834894864, 0, 0.5580170293282877, 0.26471506911026577, 0.26471506911026577, 0.0, 0
993, 248.00031542778015, 248.00730800628662, 155.5, 149.5, 1.7680539567247535, 0.5640172124393446, 139.93994999999998, 135.06255, 5.389229316080202, 0, 0.5640172124393446, 0.2647031123127963, 0.2647031123127963, 0.0, 0
994, 248.25031757354736, 248.25711011886597, 155.5, 150.0, 1.7700540177617725, 0.5460166631061739, 139.93994999999998, 135.469, 5.397729575487533, 0, 0.5460166631061739, 0.26469468988698264, 0.26469468988698264, 0.0, 0
995, 248.50030636787415, 248.5069682598114, 155.75, 149.5, 1.7720540787987915, 0.5560169682912687, 140.14317499999999, 135.06255, 5.406229834894864, 0, 0.5560169682912687, 0.264675185263056, 0.264675185263056, 0.0, 0
996, 248.75032138824463, 248.75710606575012, 155.25, 149.5, 1.7720540787987915, 0.5620171514023256, 139.73672499999998, 135.06255, 5.406229834894864, 0, 0.5620171514023256, 0.2646670448516648, 0.2646670448516648, 0.0, 0
997, 249.00031542778015, 249.0071325302124, 155.75, 149.5, 1.7700540177617725, 0.5620171514023256, 140.14317499999999, 135.06255, 5.397729575487533, 0, 0.5620171514023256, 0.26465886456289667, 0.26465886456289667, 0.0, 0
998, 249.25031900405884, 249.2571439743042, 156.0, 150.0, 1.7700540177617725, 0.5520168462172308, 140.3464, 135.469, 5.397729575487533, 0, 0.5520168462172308, 0.2646468048474553, 0.2646468048474553, 0.0, 0
999, 249.5003159046173, 249.50706887245178, 156.25, 149.5, 1.7720540787987915, 0.5620171514023256, 140.549625, 135.06255, 5.406229834894864, 0, 0.5620171514023256, 0.26463105995903646, 0.26463105995903646, 0.0, 0
1000, 249.75021767616272, 249.75702691078186, 155.75, 149.5, 1.7720540787987915, 0.5580170293282877, 140.14317499999999, 135.06255, 5.406229834894864, 0, 0.5580170293282877, 0.26461920558893137, 0.26461920558893137, 0.0, 0
1001, 250.0003206729889, 250.0073037147522, 155.75, 149.5, 1.7720540787987915, 0.5640172124393446, 140.14317499999999, 135.06255, 5.406229834894864, 0, 0.5640172124393446, 0.2646110771536794, 0.2646110771536794, 0.0, 0
1002, 250.2503170967102, 250.25706386566162, 155.5, 149.75, 1.7700540177617725, 0.5580170293282877, 139.93994999999998, 135.265775, 5.397729575487533, 0, 0.5580170293282877, 0.2645991765883373, 0.2645991765883373, 0.0, 0
1003, 250.5003204345703, 250.50711584091187, 156.0, 149.5, 1.7720540787987915, 0.5620171514023256, 140.3464, 135.06255, 5.406229834894864, 0, 0.5620171514023256, 0.26458719535975117, 0.26458719535975117, 0.0, 0
1004, 250.75030660629272, 250.7569558620453, 156.25, 149.25, 1.7720540787987915, 0.5600170903653066, 140.549625, 134.85932499999998, 5.406229834894864, 0, 0.5600170903653066, 0.2645716216607674, 0.2645716216607674, 0.0, 0
1005, 251.00030994415283, 251.00728678703308, 155.5, 149.5, 1.7720540787987915, 0.5660172734763634, 139.93994999999998, 135.06255, 5.406229834894864, 0, 0.5660172734763634, 0.26456354751961, 0.26456354751961, 0.0, 0
1006, 251.25031852722168, 251.25745916366577, 156.25, 149.75, 1.7680539567247535, 0.5660172734763634, 140.549625, 135.265775, 5.389229316080202, 0, 0.5660172734763634, 0.26455171604098027, 0.26455171604098027, 0.0, 0
1007, 251.50030732154846, 251.50698280334473, 156.0, 149.5, 1.7700540177617725, 0.5560169682912687, 140.3464, 135.06255, 5.397729575487533, 0, 0.5560169682912687, 0.26453970830196205, 0.26453970830196205, 0.0, 0
1008, 251.75031542778015, 251.75713205337524, 156.0, 149.5, 1.7720540787987915, 0.5620171514023256, 140.3464, 135.06255, 5.406229834894864, 0, 0.5620171514023256, 0.26452040673922106, 0.26452040673922106, 0.0, 0
1009, 252.00256609916687, 252.01170825958252, 156.25, 149.5, 1.7660538956877345, 0.5560169682912687, 140.549625, 135.06255, 5.380729056672871, 0, 0.5560169682912687, 0.26451247703493763, 0.26451247703493763, 0.0, 0
1010, 252.25032567977905, 252.2573058605194, 155.75, 150.0, 1.7700540177617725, 0.5660172734763634, 140.14317499999999, 135.469, 5.397729575487533, 0, 0.5660172734763634, 0.2645042368727246, 0.2645042368727246, 0.0, 0
1011, 252.50030827522278, 252.50695490837097, 156.0, 149.5, 1.7720540787987915, 0.5620171514023256, 140.3464, 135.06255, 5.406229834894864, 0, 0.5620171514023256, 0.2644812744111871, 0.2644812744111871, 0.0, 0
1012, 252.75030755996704, 252.75695776939392, 156.25, 149.75, 1.7720540787987915, 0.5640172124393446, 140.549625, 135.265775, 5.406229834894864, 0, 0.5640172124393446, 0.26447717480760247, 0.26447717480760247, 0.0, 0
1013, 253.00030899047852, 253.0073733329773, 155.75, 149.75, 1.7720540787987915, 0.5680173345133824, 140.14317499999999, 135.265775, 5.406229834894864, 0, 0.5680173345133824, 0.2644692562957047, 0.2644692562957047, 0.0, 0
1014, 253.25032305717468, 253.25724148750305, 155.75, 149.75, 1.7700540177617725, 0.5720174565874203, 140.14317499999999, 135.265775, 5.397729575487533, 0, 0.5720174565874203, 0.26445753149624984, 0.26445753149624984, 0.0, 0
1015, 253.50031089782715, 253.50714898109436, 156.25, 149.75, 1.7720540787987915, 0.5680173345133824, 140.549625, 135.265775, 5.406229834894864, 0, 0.5680173345133824, 0.26444574569849344, 0.26444574569849344, 0.0, 0
1016, 253.75031208992004, 253.75700068473816, 156.0, 149.75, 1.7720540787987915, 0.5660172734763634, 140.3464, 135.265775, 5.406229834894864, 0, 0.5660172734763634, 0.2644303582526337, 0.2644303582526337, 0.0, 0
1017, 254.00030875205994, 254.00715351104736, 155.75, 149.75, 1.7720540787987915, 0.5640172124393446, 140.14317499999999, 135.265775, 5.406229834894864, 0, 0.5640172124393446, 0.26442247395075746, 0.26442247395075746, 0.0, 0
1018, 254.25032114982605, 254.25725722312927, 156.25, 149.5, 1.7700540177617725, 0.5760175786614582, 140.549625, 135.06255, 5.397729575487533, 0, 0.5760175786614582, 0.2644108305426842, 0.2644108305426842, 0.0, 0
1019, 254.50031781196594, 254.5071485042572, 156.25, 149.5, 1.7720540787987915, 0.5660172734763634, 140.549625, 135.06255, 5.406229834894864, 0, 0.5660172734763634, 0.2643990988668987, 0.2643990988668987, 0.0, 0
1020, 254.7503101825714, 254.756982088089, 155.75, 149.75, 1.7720540787987915, 0.5680173345133824, 140.14317499999999, 135.265775, 5.406229834894864, 0, 0.5680173345133824, 0.2643837767458219, 0.2643837767458219, 0.0, 0
1021, 255.00031232833862, 255.00728011131287, 156.0, 150.0, 1.7740541398358105, 0.5720174565874203, 140.3464, 135.469, 5.414730094302195, 0, 0.5720174565874203, 0.26437595360782673, 0.26437595360782673, 0.0, 0
1022, 255.2503206729889, 255.25726675987244, 156.25, 149.5, 1.7720540787987915, 0.5780176396984771, 140.549625, 135.06255, 5.406229834894864, 0, 0.5780176396984771, 0.2643644603135433, 0.2643644603135433, 0.0, 0
1023, 255.50031781196594, 255.50711965560913, 156.25, 150.0, 1.7720540787987915, 0.5640172124393446, 140.549625, 135.469, 5.406229834894864, 0, 0.5640172124393446, 0.26435658258755623, 0.26435658258755623, 0.0, 0
1024, 255.75030970573425, 255.75705790519714, 156.25, 149.75, 1.7740541398358105, 0.5620171514023256, 140.549625, 135.265775, 5.414730094302195, 0, 0.5620171514023256, 0.26434124090882083, 0.26434124090882083, 0.0, 0
1025, 256.0003032684326, 256.00700783729553, 156.25, 150.0, 1.7720540787987915, 0.5700173955504014, 140.549625, 135.469, 5.406229834894864, 0, 0.5700173955504014, 0.2643297755201406, 0.2643297755201406, 0.0, 0
1026, 256.25031089782715, 256.25888419151306, 156.25, 149.75, 1.7640538346507157, 0.5800177007354961, 140.549625, 135.265775, 5.372228797265542, 0, 0.5800177007354961, 0.26432195547948023, 0.26432195547948023, 0.0, 0
1027, 256.50031423568726, 256.5072419643402, 155.75, 150.0, 1.7720540787987915, 0.5640172124393446, 140.14317499999999, 135.469, 5.406229834894864, 0, 0.5640172124393446, 0.26430630442249203, 0.26430630442249203, 0.0, 0
1028, 256.75031876564026, 256.7573380470276, 155.5, 149.5, 1.7700540177617725, 0.5640172124393446, 139.93994999999998, 135.06255, 5.397729575487533, 0, 0.5640172124393446, 0.2642799844385877, 0.2642799844385877, 0.0, 0
1029, 257.00030994415283, 257.00712990760803, 156.25, 149.75, 1.7720540787987915, 0.5640172124393446, 140.549625, 135.265775, 5.406229834894864, 0, 0.5640172124393446, 0.2642835564794188, 0.2642835564794188, 0.0, 0
1030, 257.25031995773315, 257.25739192962646, 156.25, 148.75, 1.7700540177617725, 0.5780176396984771, 140.549625, 134.452875, 5.397729575487533, 0, 0.5780176396984771, 0.2642684185611843, 0.2642684185611843, 0.0, 0
1031, 257.5003094673157, 257.5069954395294, 156.25, 149.75, 1.7720540787987915, 0.5600170903653066, 140.549625, 135.265775, 5.406229834894864, 0, 0.5600170903653066, 0.2642606409544168, 0.2642606409544168, 0.0, 0
1032, 257.7503037452698, 257.7571048736572, 156.0, 149.75, 1.7720540787987915, 0.5580170293282877, 140.3464, 135.265775, 5.406229834894864, 0, 0.5580170293282877, 0.2642455180458505, 0.2642455180458505, 0.0, 0
1033, 258.00031042099, 258.00704431533813, 156.0, 149.75, 1.7740541398358105, 0.5660172734763634, 140.3464, 135.265775, 5.414730094302195, 0, 0.5660172734763634, 0.2642378734072013, 0.2642378734072013, 0.0, 0
1034, 258.25031876564026, 258.25720286369324, 156.0, 149.0, 1.7700540177617725, 0.5700173955504014, 140.3464, 134.65609999999998, 5.397729575487533, 0, 0.5700173955504014, 0.26422656616244655, 0.26422656616244655, 0.0, 0
1035, 258.5003185272217, 258.5071928501129, 156.0, 150.0, 1.7740541398358105, 0.5580170293282877, 140.3464, 135.469, 5.414730094302195, 0, 0.5580170293282877, 0.2642187858978504, 0.2642187858978504, 0.0, 0
1036, 258.75031208992004, 258.75710940361023, 156.5, 149.75, 1.7740541398358105, 0.5600170903653066, 140.75285, 135.265775, 5.414730094302195, 0, 0.5600170903653066, 0.2642000113176266, 0.2642000113176266, 0.0, 0
1037, 259.00011706352234, 259.0077130794525, 156.0, 149.75, 1.7740541398358105, 0.5620171514023256, 140.3464, 135.265775, 5.414730094302195, 0, 0.5620171514023256, 0.2641962192144378, 0.2641962192144378, 0.0, 0
1038, 259.2503168582916, 259.25731468200684, 156.0, 149.75, 1.7720540787987915, 0.5640172124393446, 140.3464, 135.265775, 5.406229834894864, 0, 0.5640172124393446, 0.2641848937906417, 0.2641848937906417, 0.0, 0
1039, 259.50032091140747, 259.5071189403534, 156.25, 150.0, 1.7740541398358105, 0.5580170293282877, 140.549625, 135.469, 5.414730094302195, 0, 0.5580170293282877, 0.26417346854860657, 0.26417346854860657, 0.0, 0
1040, 259.7503080368042, 259.7570662498474, 156.25, 149.75, 1.7740541398358105, 0.5540169072542498, 140.549625, 135.265775, 5.414730094302195, 0, 0.5540169072542498, 0.26415845519558623, 0.26415845519558623, 0.0, 0
1041, 260.00031876564026, 260.007346868515, 156.25, 150.0, 1.7740541398358105, 0.5580170293282877, 140.549625, 135.469, 5.414730094302195, 0, 0.5580170293282877, 0.2641509430201241, 0.2641509430201241, 0.0, 0
1042, 260.25032091140747, 260.2573218345642, 156.25, 150.0, 1.7720540787987915, 0.5540169072542498, 140.549625, 135.469, 5.406229834894864, 0, 0.5540169072542498, 0.26413966783944165, 0.26413966783944165, 0.0, 0
1043, 260.5003366470337, 260.50717186927795, 156.25, 149.75, 1.7740541398358105, 0.5560169682912687, 140.549625, 135.265775, 5.414730094302195, 0, 0.5560169682912687, 0.26412830933833575, 0.26412830933833575, 0.0, 0
1044, 260.7503070831299, 260.7570810317993, 156.5, 149.75, 1.7740541398358105, 0.5560169682912687, 140.75285, 135.265775, 5.414730094302195, 0, 0.5560169682912687, 0.2641133540550813, 0.2641133540550813, 0.0, 0
1045, 261.0001165866852, 261.0069115161896, 156.5, 149.75, 1.7720540787987915, 0.5560169682912687, 140.75285, 135.265775, 5.406229834894864, 0, 0.5560169682912687, 0.26410590279281543, 0.26410590279281543, 0.0, 0
1046, 261.2503197193146, 261.2572796344757, 156.0, 149.75, 1.7720540787987915, 0.5480167241431929, 140.3464, 135.265775, 5.406229834894864, 0, 0.5480167241431929, 0.26409460004902563, 0.26409460004902563, 0.0, 0
1047, 261.5003113746643, 261.50701355934143, 155.75, 149.75, 1.7740541398358105, 0.5520168462172308, 140.14317499999999, 135.265775, 5.414730094302195, 0, 0.5520168462172308, 0.2640795980803574, 0.2640795980803574, 0.0, 0
1048, 261.7503116130829, 261.75703954696655, 156.25, 149.75, 1.7740541398358105, 0.5520168462172308, 140.549625, 135.265775, 5.414730094302195, 0, 0.5520168462172308, 0.2640684875908459, 0.2640684875908459, 0.0, 0
1049, 262.0003094673157, 262.0070230960846, 156.25, 149.75, 1.7720540787987915, 0.5600170903653066, 140.549625, 135.265775, 5.406229834894864, 0, 0.5600170903653066, 0.2640611047508665, 0.2640611047508665, 0.0, 0
1050, 262.25031876564026, 262.2571804523468, 156.0, 150.25, 1.7720540787987915, 0.544016602069155, 140.3464, 135.672225, 5.406229834894864, 0, 0.544016602069155, 0.26404985674061265, 0.26404985674061265, 0.0, 0
1051, 262.50030064582825, 262.5065507888794, 156.5, 149.5, 1.7740541398358105, 0.5540169072542498, 140.75285, 135.06255, 5.414730094302195, 0, 0.5540169072542498, 0.2640349164528226, 0.2640349164528226, 0.0, 0
1052, 262.75031042099, 262.7570638656616, 156.25, 149.75, 1.7740541398358105, 0.5500167851802118, 140.549625, 135.265775, 5.414730094302195, 0, 0.5500167851802118, 0.2640238657072054, 0.2640238657072054, 0.0, 0
1053, 263.0003170967102, 263.00729727745056, 156.25, 149.5, 1.7720540787987915, 0.5540169072542498, 140.549625, 135.06255, 5.406229834894864, 0, 0.5540169072542498, 0.2640165422796654, 0.2640165422796654, 0.0, 0
1054, 263.25032114982605, 263.25725769996643, 156.0, 150.25, 1.7700540177617725, 0.542016541032136, 140.3464, 135.672225, 5.397729575487533, 0, 0.542016541032136, 0.264005354612582, 0.264005354612582, 0.0, 0
1055, 263.50031328201294, 263.50697684288025, 156.0, 150.0, 1.7740541398358105, 0.5520168462172308, 140.3464, 135.469, 5.414730094302195, 0, 0.5520168462172308, 0.26399038524198826, 0.26399038524198826, 0.0, 0
1056, 263.7503056526184, 263.75696659088135, 156.0, 149.75, 1.7740541398358105, 0.5520168462172308, 140.3464, 135.265775, 5.414730094302195, 0, 0.5520168462172308, 0.26397569148822786, 0.26397569148822786, 0.0, 0
1057, 264.0003111362457, 264.00721311569214, 156.25, 149.5, 1.7740541398358105, 0.5560169682912687, 140.549625, 135.06255, 5.414730094302195, 0, 0.5560169682912687, 0.2639722110024323, 0.2639722110024323, 0.0, 0
1058, 264.2503197193146, 264.25719952583313, 156.0, 149.75, 1.7720540787987915, 0.542016541032136, 140.3464, 135.265775, 5.406229834894864, 0, 0.542016541032136, 0.26396118017607595, 0.26396118017607595, 0.0, 0
1059, 264.5011696815491, 264.50885581970215, 155.75, 149.25, 1.7700540177617725, 0.5500167851802118, 140.14317499999999, 134.85932499999998, 5.397729575487533, 0, 0.5500167851802118, 0.2639500551679337, 0.2639500551679337, 0.0, 0
1060, 264.75031447410583, 264.75718879699707, 156.25, 149.75, 1.7740541398358105, 0.5560169682912687, 140.549625, 135.265775, 5.414730094302195, 0, 0.5560169682912687, 0.26393516638143133, 0.26393516638143133, 0.0, 0
1061, 265.00030732154846, 265.00712060928345, 156.25, 149.75, 1.7740541398358105, 0.5600170903653066, 140.549625, 135.265775, 5.414730094302195, 0, 0.5600170903653066, 0.2639205449050719, 0.2639205449050719, 0.0, 0
1062, 265.25031876564026, 265.2572536468506, 156.0, 150.0, 1.7720540787987915, 0.5460166631061739, 140.3464, 135.469, 5.406229834894864, 0, 0.5460166631061739, 0.2639171383009531, 0.2639171383009531, 0.0, 0
1063, 265.5003192424774, 265.5071134567261, 156.5, 149.75, 1.7760542008728295, 0.5620171514023256, 140.75285, 135.265775, 5.423230353709525, 0, 0.5620171514023256, 0.2639060939844491, 0.2639060939844491, 0.0, 0
1064, 265.75031208992004, 265.75702929496765, 156.25, 149.75, 1.7740541398358105, 0.5540169072542498, 140.549625, 135.265775, 5.414730094302195, 0, 0.5540169072542498, 0.2638915145317675, 0.2638915145317675, 0.0, 0
1065, 266.0003135204315, 266.0073027610779, 156.5, 149.5, 1.7740541398358105, 0.5600170903653066, 140.75285, 135.06255, 5.414730094302195, 0, 0.5600170903653066, 0.26388806696581124, 0.26388806696581124, 0.0, 0
1066, 266.250319480896, 266.25721192359924, 156.5, 150.25, 1.7720540787987915, 0.5480167241431929, 140.75285, 135.672225, 5.406229834894864, 0, 0.5480167241431929, 0.26387336541019213, 0.26387336541019213, 0.0, 0
1067, 266.50030994415283, 266.50708961486816, 156.5, 149.75, 1.7740541398358105, 0.5640172124393446, 140.75285, 135.265775, 5.414730094302195, 0, 0.5640172124393446, 0.2638623533846527, 0.2638623533846527, 0.0, 0
1068, 266.7503135204315, 266.7573432922363, 156.25, 149.75, 1.7740541398358105, 0.5600170903653066, 140.549625, 135.265775, 5.414730094302195, 0, 0.5600170903653066, 0.26384776249712516, 0.26384776249712516, 0.0, 0
1069, 267.00030755996704, 267.00707626342773, 156.25, 150.0, 1.7740541398358105, 0.5680173345133824, 140.549625, 135.469, 5.414730094302195, 0, 0.5680173345133824, 0.2638406628696002, 0.2638406628696002, 0.0, 0
1070, 267.2503180503845, 267.2572214603424, 156.0, 149.75, 1.7720540787987915, 0.5540169072542498, 140.3464, 135.265775, 5.406229834894864, 0, 0.5540169072542498, 0.26382980622313656, 0.26382980622313656, 0.0, 0
1071, 267.50031089782715, 267.5069954395294, 156.25, 150.0, 1.7740541398358105, 0.5640172124393446, 140.549625, 135.469, 5.414730094302195, 0, 0.5640172124393446, 0.2638188609382306, 0.2638188609382306, 0.0, 0
1072, 267.7503116130829, 267.75709533691406, 156.0, 149.75, 1.7740541398358105, 0.5580170293282877, 140.3464, 135.265775, 5.414730094302195, 0, 0.5580170293282877, 0.26380432219798333, 0.26380432219798333, 0.0, 0
1073, 268.000305891037, 268.0072011947632, 156.0, 149.5, 1.7760542008728295, 0.5620171514023256, 140.3464, 135.06255, 5.423230353709525, 0, 0.5620171514023256, 0.2637972839653582, 0.2637972839653582, 0.0, 0
1074, 268.25031542778015, 268.25715374946594, 156.25, 150.25, 1.7740541398358105, 0.5560169682912687, 140.549625, 135.672225, 5.414730094302195, 0, 0.5560169682912687, 0.2637865720848378, 0.2637865720848378, 0.0, 0
1075, 268.500305891037, 268.5070855617523, 156.5, 150.0, 1.7740541398358105, 0.5640172124393446, 140.75285, 135.469, 5.414730094302195, 0, 0.5640172124393446, 0.26377947705830174, 0.26377947705830174, 0.0, 0
1076, 268.75030875205994, 268.75715923309326, 155.5, 150.0, 1.7740541398358105, 0.5580170293282877, 139.93994999999998, 135.469, 5.414730094302195, 0, 0.5580170293282877, 0.263764915142227, 0.263764915142227, 0.0, 0
1077, 269.0003113746643, 269.0071692466736, 156.5, 150.0, 1.7740541398358105, 0.5600170903653066, 140.75285, 135.469, 5.414730094302195, 0, 0.5600170903653066, 0.2637541421641405, 0.2637541421641405, 0.0, 0
1078, 269.2503204345703, 269.2571859359741, 156.0, 150.0, 1.7740541398358105, 0.5600170903653066, 140.3464, 135.469, 5.414730094302195, 0, 0.5600170903653066, 0.26374339699016414, 0.26374339699016414, 0.0, 0
1079, 269.5003180503845, 269.50714015960693, 155.75, 149.5, 1.7740541398358105, 0.5560169682912687, 140.14317499999999, 135.06255, 5.414730094302195, 0, 0.5560169682912687, 0.26373266023613606, 0.26373266023613606, 0.0, 0
1080, 269.7503294944763, 269.7569980621338, 155.75, 150.0, 1.7760542008728295, 0.5600170903653066, 140.14317499999999, 135.469, 5.423230353709525, 0, 0.5600170903653066, 0.26372193843000513, 0.26372193843000513, 0.0, 0
1081, 270.0003185272217, 270.0076034069061, 156.0, 149.5, 1.7760542008728295, 0.5600170903653066, 140.3464, 135.06255, 5.423230353709525, 0, 0.5600170903653066, 0.26371132065165703, 0.26371132065165703, 0.0, 0
1082, 270.2503197193146, 270.257230758667, 155.5, 149.75, 1.7740541398358105, 0.5660172734763634, 139.93994999999998, 135.265775, 5.414730094302195, 0, 0.5660172734763634, 0.2637044182471815, 0.2637044182471815, 0.0, 0
1083, 270.50031995773315, 270.5071096420288, 156.25, 150.25, 1.7760542008728295, 0.5560169682912687, 140.549625, 135.672225, 5.423230353709525, 0, 0.5560169682912687, 0.26369366056457366, 0.26369366056457366, 0.0, 0
1084, 270.75032019615173, 270.7572898864746, 156.25, 150.0, 1.7700540177617725, 0.5600170903653066, 140.549625, 135.469, 5.397729575487533, 0, 0.5600170903653066, 0.263679290832032, 0.263679290832032, 0.0, 0
1085, 271.0003137588501, 271.00736236572266, 155.75, 149.75, 1.7760542008728295, 0.5640172124393446, 140.14317499999999, 135.265775, 5.423230353709525, 0, 0.5640172124393446, 0.2636721664279147, 0.2636721664279147, 0.0, 0
1086, 271.2503204345703, 271.2572383880615, 156.25, 150.0, 1.7740541398358105, 0.5600170903653066, 140.549625, 135.469, 5.414730094302195, 0, 0.5600170903653066, 0.26365043171087166, 0.26365043171087166, 0.0, 0
1087, 271.5003147125244, 271.5071291923523, 156.0, 149.75, 1.7760542008728295, 0.5580170293282877, 140.3464, 135.265775, 5.423230353709525, 0, 0.5580170293282877, 0.2636510722077734, 0.2636510722077734, 0.0, 0
1088, 271.75031876564026, 271.75713992118835, 156.25, 150.0, 1.7760542008728295, 0.5660172734763634, 140.549625, 135.469, 5.423230353709525, 0, 0.5660172734763634, 0.2636367933710275, 0.2636367933710275, 0.0, 0
1089, 272.00031185150146, 272.0072419643402, 155.75, 150.0, 1.7740541398358105, 0.5660172734763634, 140.14317499999999, 135.469, 5.414730094302195, 0, 0.5660172734763634, 0.26362996970357866, 0.26362996970357866, 0.0, 0
1090, 272.2503168582916, 272.25728011131287, 156.25, 150.0, 1.7740541398358105, 0.5700173955504014, 140.549625, 135.469, 5.414730094302195, 0, 0.5700173955504014, 0.2636193213753186, 0.2636193213753186, 0.0, 0
1091, 272.5003123283386, 272.50709319114685, 156.5, 150.25, 1.7760542008728295, 0.5640172124393446, 140.75285, 135.672225, 5.423230353709525, 0, 0.5640172124393446, 0.26360496174514925, 0.26360496174514925, 0.0, 0
1092, 272.75031304359436, 272.75705575942993, 156.5, 149.75, 1.7620537736136967, 0.5660172734763634, 140.75285, 135.265775, 5.363728537858211, 0, 0.5660172734763634, 0.2635944967888193, 0.2635944967888193, 0.0, 0
1093, 273.00030970573425, 273.00731778144836, 156.5, 149.75, 1.7760542008728295, 0.5700173955504014, 140.75285, 135.265775, 5.423230353709525, 0, 0.5700173955504014, 0.26358714165997554, 0.26358714165997554, 0.0, 0
1094, 273.25031900405884, 273.2572429180145, 156.25, 149.75, 1.7740541398358105, 0.5680173345133824, 140.549625, 135.265775, 5.414730094302195, 0, 0.5680173345133824, 0.2635507012742613, 0.2635507012742613, 0.0, 0
1095, 273.50031328201294, 273.50709342956543, 156.25, 150.25, 1.7740541398358105, 0.5620171514023256, 140.549625, 135.672225, 5.414730094302195, 0, 0.5620171514023256, 0.2635665953208415, 0.2635665953208415, 0.0, 0
1096, 273.7503070831299, 273.7569808959961, 156.25, 149.75, 1.7760542008728295, 0.5620171514023256, 140.549625, 135.265775, 5.423230353709525, 0, 0.5620171514023256, 0.26355237545748, 0.26355237545748, 0.0, 0
1097, 274.00030851364136, 274.0069832801819, 156.5, 150.0, 1.7760542008728295, 0.5700173955504014, 140.75285, 135.469, 5.423230353709525, 0, 0.5700173955504014, 0.263541940432777, 0.263541940432777, 0.0, 0
1098, 274.25033617019653, 274.257187128067, 156.5, 150.0, 1.7760542008728295, 0.5680173345133824, 140.75285, 135.469, 5.423230353709525, 0, 0.5680173345133824, 0.26353528506346535, 0.26353528506346535, 0.0, 0
1099, 274.5003192424774, 274.5073609352112, 156.5, 149.75, 1.7760542008728295, 0.5660172734763634, 140.75285, 135.265775, 5.423230353709525, 0, 0.5660172734763634, 0.26352483755855083, 0.26352483755855083, 0.0, 0
1100, 274.7503135204315, 274.75721192359924, 156.5, 150.0, 1.7760542008728295, 0.5620171514023256, 140.75285, 135.469, 5.423230353709525, 0, 0.5620171514023256, 0.26351439813328437, 0.26351439813328437, 0.0, 0
1101, 275.00031185150146, 275.0075318813324, 156.25, 150.0, 1.7760542008728295, 0.5680173345133824, 140.549625, 135.469, 5.423230353709525, 0, 0.5680173345133824, 0.2635039831635959, 0.2635039831635959, 0.0, 0
1102, 275.2503180503845, 275.25724029541016, 156.0, 149.75, 1.7740541398358105, 0.5680173345133824, 140.3464, 135.265775, 5.414730094302195, 0, 0.5680173345133824, 0.2634935721027194, 0.2634935721027194, 0.0, 0
1103, 275.500319480896, 275.5071063041687, 156.0, 150.5, 1.7760542008728295, 0.5660172734763634, 140.3464, 135.87545, 5.423230353709525, 0, 0.5660172734763634, 0.26348309626814004, 0.26348309626814004, 0.0, 0
1104, 275.75031065940857, 275.75698375701904, 156.25, 150.0, 1.7780542619098483, 0.5600170903653066, 140.549625, 135.469, 5.431730613116855, 0, 0.5600170903653066, 0.2634690110519191, 0.2634690110519191, 0.0, 0
1105, 276.00030875205994, 276.007337808609, 156.5, 149.75, 1.7760542008728295, 0.5680173345133824, 140.75285, 135.265775, 5.423230353709525, 0, 0.5680173345133824, 0.26346252195145414, 0.26346252195145414, 0.0, 0
1106, 276.2503595352173, 276.25724053382874, 156.25, 150.25, 1.7740541398358105, 0.5740175176244393, 140.549625, 135.672225, 5.414730094302195, 0, 0.5740175176244393, 0.26345588123574526, 0.26345588123574526, 0.0, 0
1107, 276.5003137588501, 276.5070552825928, 156.25, 150.0, 1.7760542008728295, 0.5640172124393446, 140.549625, 135.469, 5.423230353709525, 0, 0.5640172124393446, 0.26344166909366873, 0.26344166909366873, 0.0, 0
1108, 276.75032138824463, 276.7571647167206, 156.25, 150.0, 1.7780542619098483, 0.5620171514023256, 140.549625, 135.469, 5.431730613116855, 0, 0.5620171514023256, 0.26342763501629207, 0.26342763501629207, 0.0, 0
1109, 277.0004937648773, 277.0094406604767, 156.5, 150.0, 1.7680539567247535, 0.5640172124393446, 140.75285, 135.469, 5.389229316080202, 0, 0.5640172124393446, 0.26342120516560463, 0.26342120516560463, 0.0, 0
1110, 277.2503170967102, 277.25720262527466, 156.0, 149.75, 1.7740541398358105, 0.5680173345133824, 140.3464, 135.265775, 5.414730094302195, 0, 0.5680173345133824, 0.26341426725535033, 0.26341426725535033, 0.0, 0
1111, 277.5003151893616, 277.50716280937195, 156.25, 150.0, 1.7760542008728295, 0.5640172124393446, 140.549625, 135.469, 5.423230353709525, 0, 0.5640172124393446, 0.2633852974374289, 0.2633852974374289, 0.0, 0
1112, 277.7503046989441, 277.7569601535797, 156.5, 150.5, 1.7760542008728295, 0.5680173345133824, 140.75285, 135.87545, 5.423230353709525, 0, 0.5680173345133824, 0.26338645554118667, 0.26338645554118667, 0.0, 0
1113, 278.0003094673157, 278.00716853141785, 155.75, 150.0, 1.7780542619098483, 0.5720174565874203, 140.14317499999999, 135.469, 5.431730613116855, 0, 0.5720174565874203, 0.2633800281219827, 0.2633800281219827, 0.0, 0
1114, 278.2503185272217, 278.2572090625763, 156.25, 150.0, 1.7760542008728295, 0.5780176396984771, 140.549625, 135.469, 5.423230353709525, 0, 0.5780176396984771, 0.2633698598888685, 0.2633698598888685, 0.0, 0
1115, 278.5003101825714, 278.50706148147583, 156.5, 149.75, 1.7760542008728295, 0.5600170903653066, 140.75285, 135.265775, 5.423230353709525, 0, 0.5600170903653066, 0.26336334173369114, 0.26336334173369114, 0.0, 0
1116, 278.7503044605255, 278.75695967674255, 156.5, 150.0, 1.7760542008728295, 0.5680173345133824, 140.75285, 135.469, 5.423230353709525, 0, 0.5680173345133824, 0.2633493455861817, 0.2633493455861817, 0.0, 0
1117, 279.0003101825714, 279.00713539123535, 156.5, 150.5, 1.7740541398358105, 0.5680173345133824, 140.75285, 135.87545, 5.414730094302195, 0, 0.5680173345133824, 0.2633391381856862, 0.2633391381856862, 0.0, 0
