seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1118, 279.2503180503845, 279.25724935531616, 156.5, 150.25, 1.7760542008728295, 0.5740175176244393, 140.75285, 135.672225, 5.423230353709525, 0, 0.5740175176244393, 0.2633288731923722, 0.2633288731923722, 0.0, 0
1119, 279.50031876564026, 279.50713634490967, 156.5, 150.25, 1.7760542008728295, 0.5600170903653066, 140.75285, 135.672225, 5.423230353709525, 0, 0.5600170903653066, 0.2633149956023928, 0.2633149956023928, 0.0, 0
1120, 279.75031661987305, 279.7570459842682, 156.5, 150.25, 1.7760542008728295, 0.5660172734763634, 140.75285, 135.672225, 5.423230353709525, 0, 0.5660172734763634, 0.2633086249068848, 0.2633086249068848, 0.0, 0
1121, 280.00032019615173, 280.00704646110535, 156.5, 149.75, 1.7780542619098483, 0.5720174565874203, 140.75285, 135.265775, 5.431730613116855, 0, 0.5720174565874203, 0.2632984894248205, 0.2632984894248205, 0.0, 0
1122, 280.25031876564026, 280.25714206695557, 156.25, 149.5, 1.7760542008728295, 0.5760175786614582, 140.549625, 135.06255, 5.423230353709525, 0, 0.5760175786614582, 0.2632884430317972, 0.2632884430317972, 0.0, 0
1123, 280.5003192424774, 280.5070321559906, 156.5, 150.0, 1.7780542619098483, 0.5680173345133824, 140.75285, 135.469, 5.431730613116855, 0, 0.5680173345133824, 0.26328203222422175, 0.26328203222422175, 0.0, 0
1124, 280.7503020763397, 280.75695300102234, 156.25, 150.25, 1.7780542619098483, 0.5640172124393446, 140.549625, 135.672225, 5.431730613116855, 0, 0.5640172124393446, 0.2632682339136734, 0.2632682339136734, 0.0, 0
1125, 281.00031089782715, 281.0072658061981, 156.25, 150.25, 1.7780542619098483, 0.5720174565874203, 140.549625, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.263261927474276, 0.263261927474276, 0.0, 0
1126, 281.2502703666687, 281.2592716217041, 156.75, 149.5, 1.7740541398358105, 0.5800177007354961, 140.956075, 135.06255, 5.414730094302195, 0, 0.5800177007354961, 0.26325186612869445, 0.26325186612869445, 0.0, 0
1127, 281.50030636787415, 281.50707817077637, 156.75, 150.25, 1.7760542008728295, 0.5660172734763634, 140.956075, 135.672225, 5.423230353709525, 0, 0.5660172734763634, 0.26324162429320186, 0.26324162429320186, 0.0, 0
1128, 281.75031542778015, 281.7571041584015, 156.75, 150.0, 1.7740541398358105, 0.5640172124393446, 140.956075, 135.469, 5.414730094302195, 0, 0.5640172124393446, 0.26322408726381763, 0.26322408726381763, 0.0, 0
1129, 282.00031876564026, 282.00730657577515, 156.75, 150.25, 1.7780542619098483, 0.5720174565874203, 140.956075, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.26321774335969916, 0.26321774335969916, 0.0, 0
1130, 282.2503204345703, 282.2572920322418, 156.75, 150.0, 1.7760542008728295, 0.5760175786614582, 140.956075, 135.469, 5.423230353709525, 0, 0.5760175786614582, 0.26320412060064946, 0.26320412060064946, 0.0, 0
1131, 282.5003077983856, 282.5070049762726, 156.5, 150.25, 1.7780542619098483, 0.5700173955504014, 140.75285, 135.672225, 5.431730613116855, 0, 0.5700173955504014, 0.2632015934489864, 0.2632015934489864, 0.0, 0
1132, 282.75030612945557, 282.7572877407074, 156.75, 150.0, 1.7760542008728295, 0.5680173345133824, 140.956075, 135.469, 5.423230353709525, 0, 0.5680173345133824, 0.2631879149408629, 0.2631879149408629, 0.0, 0
1133, 283.0003046989441, 283.0070297718048, 156.75, 149.75, 1.7780542619098483, 0.5740175176244393, 140.956075, 135.265775, 5.431730613116855, 0, 0.5740175176244393, 0.26318162321575755, 0.26318162321575755, 0.0, 0
1134, 283.25032591819763, 283.2573673725128, 156.25, 149.75, 1.7780542619098483, 0.582017761772515, 140.549625, 135.265775, 5.431730613116855, 0, 0.582017761772515, 0.26316796794459396, 0.26316796794459396, 0.0, 0
1135, 283.5003185272217, 283.50724601745605, 156.25, 149.75, 1.7780542619098483, 0.5700173955504014, 140.549625, 135.265775, 5.431730613116855, 0, 0.5700173955504014, 0.26316179537001094, 0.26316179537001094, 0.0, 0
1136, 283.7503037452698, 283.75698494911194, 156.75, 150.25, 1.7780542619098483, 0.5720174565874203, 140.956075, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.2631518680007874, 0.2631518680007874, 0.0, 0
1137, 284.0003044605255, 284.00708270072937, 156.5, 150.25, 1.7780542619098483, 0.5720174565874203, 140.75285, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.26314193917765927, 0.26314193917765927, 0.0, 0
1138, 284.2503180503845, 284.25720405578613, 156.5, 149.75, 1.7760542008728295, 0.5780176396984771, 140.75285, 135.265775, 5.423230353709525, 0, 0.5780176396984771, 0.26313202909328837, 0.26313202909328837, 0.0, 0
1139, 284.50032019615173, 284.5071258544922, 156.75, 150.25, 1.7780542619098483, 0.5640172124393446, 140.956075, 135.672225, 5.431730613116855, 0, 0.5640172124393446, 0.26312204520837046, 0.26312204520837046, 0.0, 0
1140, 284.7503101825714, 284.7569456100464, 156.75, 149.75, 1.7780542619098483, 0.5640172124393446, 140.956075, 135.265775, 5.431730613116855, 0, 0.5640172124393446, 0.263108456269884, 0.263108456269884, 0.0, 0
1141, 285.00030732154846, 285.0070378780365, 156.5, 150.25, 1.7780542619098483, 0.5720174565874203, 140.75285, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.2631023717508274, 0.2631023717508274, 0.0, 0
1142, 285.25032114982605, 285.25718998908997, 156.75, 150.0, 1.7760542008728295, 0.5780176396984771, 140.956075, 135.469, 5.423230353709525, 0, 0.5780176396984771, 0.2630925216475175, 0.2630925216475175, 0.0, 0
1143, 285.5003180503845, 285.50714349746704, 156.75, 150.0, 1.7780542619098483, 0.5640172124393446, 140.956075, 135.469, 5.431730613116855, 0, 0.5640172124393446, 0.26308258558390385, 0.26308258558390385, 0.0, 0
1144, 285.7503182888031, 285.7571384906769, 156.75, 150.0, 1.7780542619098483, 0.5660172734763634, 140.956075, 135.469, 5.431730613116855, 0, 0.5660172734763634, 0.26306905263264824, 0.26306905263264824, 0.0, 0
1145, 286.0003068447113, 286.00707364082336, 156.25, 150.25, 1.7800543229468673, 0.5680173345133824, 140.549625, 135.672225, 5.440230872524186, 0, 0.5680173345133824, 0.2630630200259594, 0.2630630200259594, 0.0, 0
1146, 286.25032091140747, 286.2572674751282, 156.75, 149.75, 1.7780542619098483, 0.5760175786614582, 140.956075, 135.265775, 5.431730613116855, 0, 0.5760175786614582, 0.2630533119684877, 0.2630533119684877, 0.0, 0
1147, 286.50030732154846, 286.5070402622223, 156.75, 150.0, 1.7780542619098483, 0.5660172734763634, 140.956075, 135.469, 5.431730613116855, 0, 0.5660172734763634, 0.26304721976052203, 0.26304721976052203, 0.0, 0
1148, 286.7503206729889, 286.75733256340027, 156.75, 150.0, 1.7780542619098483, 0.5680173345133824, 140.956075, 135.469, 5.431730613116855, 0, 0.5680173345133824, 0.26303365930298206, 0.26303365930298206, 0.0, 0
1149, 287.00030064582825, 287.00719165802, 156.5, 150.0, 1.7780542619098483, 0.5660172734763634, 140.75285, 135.469, 5.431730613116855, 0, 0.5660172734763634, 0.26302388655130926, 0.26302388655130926, 0.0, 0
1150, 287.25032210350037, 287.25727462768555, 156.25, 150.0, 1.7760542008728295, 0.5780176396984771, 140.549625, 135.469, 5.423230353709525, 0, 0.5780176396984771, 0.26301414035994686, 0.26301414035994686, 0.0, 0
1151, 287.5003089904785, 287.5071997642517, 156.75, 150.25, 1.7780542619098483, 0.5700173955504014, 140.956075, 135.672225, 5.431730613116855, 0, 0.5700173955504014, 0.2630043132952542, 0.2630043132952542, 0.0, 0
1152, 287.75030994415283, 287.7570266723633, 156.5, 150.5, 1.7780542619098483, 0.5640172124393446, 140.75285, 135.87545, 5.431730613116855, 0, 0.5640172124393446, 0.262990884744581, 0.262990884744581, 0.0, 0
1153, 288.00031089782715, 288.0071210861206, 157.0, 150.25, 1.7780542619098483, 0.5720174565874203, 141.1593, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.26298495818769485, 0.26298495818769485, 0.0, 0
1154, 288.2503225803375, 288.25725769996643, 156.75, 150.0, 1.7760542008728295, 0.5800177007354961, 140.956075, 135.469, 5.423230353709525, 0, 0.5800177007354961, 0.26297526744773325, 0.26297526744773325, 0.0, 0
1155, 288.5003092288971, 288.50721049308777, 156.5, 150.25, 1.7780542619098483, 0.5620171514023256, 140.75285, 135.672225, 5.431730613116855, 0, 0.5620171514023256, 0.26296548946417, 0.26296548946417, 0.0, 0
1156, 288.75030732154846, 288.7570221424103, 156.25, 150.25, 1.7800543229468673, 0.5660172734763634, 140.549625, 135.672225, 5.440230872524186, 0, 0.5660172734763634, 0.26295211513644023, 0.26295211513644023, 0.0, 0
1157, 289.0003080368042, 289.0071852207184, 156.5, 150.25, 1.7800543229468673, 0.5700173955504014, 140.75285, 135.672225, 5.440230872524186, 0, 0.5700173955504014, 0.2629463284238307, 0.2629463284238307, 0.0, 0
1158, 289.2503185272217, 289.2572212219238, 156.5, 150.0, 1.7800543229468673, 0.5720174565874203, 140.75285, 135.469, 5.440230872524186, 0, 0.5720174565874203, 0.26294048167810047, 0.26294048167810047, 0.0, 0
1159, 289.50048995018005, 289.5109407901764, 156.25, 150.25, 1.7720540787987915, 0.5620171514023256, 140.549625, 135.672225, 5.406229834894864, 0, 0.5620171514023256, 0.26293085103534697, 0.26293085103534697, 0.0, 0
1160, 289.75030636787415, 289.7572741508484, 156.5, 150.25, 1.7800543229468673, 0.5640172124393446, 140.75285, 135.672225, 5.440230872524186, 0, 0.5640172124393446, 0.26292087845737555, 0.26292087845737555, 0.0, 0
1161, 290.0003218650818, 290.0072078704834, 157.0, 150.25, 1.7800543229468673, 0.5700173955504014, 141.1593, 135.672225, 5.440230872524186, 0, 0.5700173955504014, 0.2628964630549362, 0.2628964630549362, 0.0, 0
1162, 290.2503173351288, 290.2572326660156, 156.25, 150.0, 1.7780542619098483, 0.5720174565874203, 140.549625, 135.469, 5.431730613116855, 0, 0.5720174565874203, 0.2629020062559846, 0.2629020062559846, 0.0, 0
1163, 290.5003204345703, 290.50715041160583, 156.75, 150.25, 1.7780542619098483, 0.5660172734763634, 140.956075, 135.672225, 5.431730613116855, 0, 0.5660172734763634, 0.26289237635055596, 0.26289237635055596, 0.0, 0
1164, 290.75030732154846, 290.75732016563416, 156.5, 150.25, 1.7800543229468673, 0.5680173345133824, 140.75285, 135.672225, 5.440230872524186, 0, 0.5680173345133824, 0.26287899527161596, 0.26287899527161596, 0.0, 0
1165, 291.00031089782715, 291.0072228908539, 157.0, 150.5, 1.7780542619098483, 0.5640172124393446, 141.1593, 135.87545, 5.431730613116855, 0, 0.5640172124393446, 0.2628695328078763, 0.2628695328078763, 0.0, 0
1166, 291.25031781196594, 291.257226228714, 157.0, 150.25, 1.7780542619098483, 0.5720174565874203, 141.1593, 135.672225, 5.431730613116855, 0, 0.5720174565874203, 0.2628636953866774, 0.2628636953866774, 0.0, 0
1167, 291.5003092288971, 291.50713658332825, 156.75, 150.0, 1.7780542619098483, 0.5640172124393446, 140.956075, 135.469, 5.431730613116855, 0, 0.5640172124393446, 0.26285038056121746, 0.26285038056121746, 0.0, 0
1168, 291.7503092288971, 291.7571392059326, 156.5, 150.0, 1.7800543229468673, 0.5660172734763634, 140.75285, 135.469, 5.440230872524186, 0, 0.5660172734763634, 0.26284085691313397, 0.26284085691313397, 0.0, 0
1169, 292.0003125667572, 292.0071144104004, 156.75, 150.25, 1.7780542619098483, 0.5620171514023256, 140.956075, 135.672225, 5.431730613116855, 0, 0.5620171514023256, 0.26283144551360405, 0.26283144551360405, 0.0, 0
1170, 292.250319480896, 292.2572236061096, 156.75, 150.5, 1.7780542619098483, 0.5700173955504014, 140.956075, 135.87545, 5.431730613116855, 0, 0.5700173955504014, 0.2628256576021064, 0.2628256576021064, 0.0, 0
1171, 292.5003185272217, 292.5071666240692, 157.0, 149.5, 1.7780542619098483, 0.5620171514023256, 141.1593, 135.06255, 5.431730613116855, 0, 0.5620171514023256, 0.262812395012455, 0.262812395012455, 0.0, 0
1172, 292.75032567977905, 292.75705742836, 156.75, 150.25, 1.7800543229468673, 0.5660172734763634, 140.956075, 135.672225, 5.440230872524186, 0, 0.5660172734763634, 0.2628029224435151, 0.2628029224435151, 0.0, 0
1173, 293.00030970573425, 293.00726795196533, 156.25, 150.0, 1.7800543229468673, 0.5680173345133824, 140.549625, 135.469, 5.440230872524186, 0, 0.5680173345133824, 0.2627935629065421, 0.2627935629065421, 0.0, 0
1174, 293.2503206729889, 293.2572178840637, 156.75, 150.5, 1.7780542619098483, 0.5660172734763634, 140.956075, 135.87545, 5.431730613116855, 0, 0.5660172734763634, 0.2627879139916329, 0.2627879139916329, 0.0, 0
1175, 293.5003111362457, 293.5071086883545, 156.5, 150.25, 1.7800543229468673, 0.5600170903653066, 140.75285, 135.672225, 5.440230872524186, 0, 0.5600170903653066, 0.2627784061390672, 0.2627784061390672, 0.0, 0
1176, 293.75030851364136, 293.7568154335022, 156.5, 150.0, 1.7800543229468673, 0.5620171514023256, 140.75285, 135.469, 5.440230872524186, 0, 0.5620171514023256, 0.2627652885451024, 0.2627652885451024, 0.0, 0
1177, 294.00031185150146, 294.00717067718506, 156.5, 150.5, 1.7780542619098483, 0.5680173345133824, 140.75285, 135.87545, 5.431730613116855, 0, 0.5680173345133824, 0.2627596746067251, 0.2627596746067251, 0.0, 0
1178, 294.25031995773315, 294.2572326660156, 156.5, 150.5, 1.7780542619098483, 0.5640172124393446, 140.75285, 135.87545, 5.431730613116855, 0, 0.5640172124393446, 0.26275021039365676, 0.26275021039365676, 0.0, 0
1179, 294.500319480896, 294.50714015960693, 156.25, 150.25, 1.7800543229468673, 0.5600170903653066, 140.549625, 135.672225, 5.440230872524186, 0, 0.5600170903653066, 0.26273703929341874, 0.26273703929341874, 0.0, 0
1180, 294.7503161430359, 294.7570204734802, 156.75, 150.5, 1.7800543229468673, 0.5620171514023256, 140.956075, 135.87545, 5.440230872524186, 0, 0.5620171514023256, 0.2627277628975486, 0.2627277628975486, 0.0, 0
1181, 295.00030755996704, 295.0074496269226, 156.5, 150.25, 1.7800543229468673, 0.5640172124393446, 140.75285, 135.672225, 5.440230872524186, 0, 0.5640172124393446, 0.2627222066772523, 0.2627222066772523, 0.0, 0
1182, 295.25031638145447, 295.25729060173035, 156.5, 150.5, 1.7780542619098483, 0.5580170293282877, 140.75285, 135.87545, 5.431730613116855, 0, 0.5580170293282877, 0.2627128755568142, 0.2627128755568142, 0.0, 0
1183, 295.5003173351288, 295.5070858001709, 156.25, 150.25, 1.7800543229468673, 0.5580170293282877, 140.549625, 135.672225, 5.440230872524186, 0, 0.5580170293282877, 0.26270346122930555, 0.26270346122930555, 0.0, 0
1184, 295.7501573562622, 295.7600967884064, 156.25, 150.5, 1.7760542008728295, 0.5560169682912687, 140.549625, 135.87545, 5.423230353709525, 0, 0.5560169682912687, 0.2626904500866054, 0.2626904500866054, 0.0, 0
1185, 296.000314950943, 296.00731563568115, 157.0, 150.25, 1.7800543229468673, 0.5640172124393446, 141.1593, 135.672225, 5.440230872524186, 0, 0.5640172124393446, 0.26268476044537614, 0.26268476044537614, 0.0, 0
1186, 296.2503185272217, 296.2572226524353, 156.25, 150.5, 1.7780542619098483, 0.5580170293282877, 140.549625, 135.87545, 5.431730613116855, 0, 0.5580170293282877, 0.26266807871519493, 0.26266807871519493, 0.0, 0
1187, 296.5003092288971, 296.50700092315674, 156.75, 150.25, 1.7800543229468673, 0.5640172124393446, 140.956075, 135.672225, 5.440230872524186, 0, 0.5640172124393446, 0.26266628102842393, 0.26266628102842393, 0.0, 0
1188, 296.750324010849, 296.7571244239807, 156.75, 150.25, 1.7800543229468673, 0.5620171514023256, 140.956075, 135.672225, 5.440230872524186, 0, 0.5620171514023256, 0.26265333848951844, 0.26265333848951844, 0.0, 0
1189, 297.0003092288971, 297.0070035457611, 156.75, 150.25, 1.7800543229468673, 0.5620171514023256, 140.956075, 135.672225, 5.440230872524186, 0, 0.5620171514023256, 0.2626478637951877, 0.2626478637951877, 0.0, 0
1190, 297.2503180503845, 297.2571380138397, 156.25, 150.25, 1.7780542619098483, 0.5520168462172308, 140.549625, 135.672225, 5.431730613116855, 0, 0.5520168462172308, 0.26263864278516724, 0.26263864278516724, 0.0, 0
1191, 297.5003094673157, 297.5069909095764, 157.0, 150.25, 1.7800543229468673, 0.5640172124393446, 141.1593, 135.672225, 5.440230872524186, 0, 0.5640172124393446, 0.2626293268161568, 0.2626293268161568, 0.0, 0
1192, 297.750314950943, 297.7570164203644, 156.0, 150.25, 1.7800543229468673, 0.5620171514023256, 140.3464, 135.672225, 5.440230872524186, 0, 0.5620171514023256, 0.2626164159722286, 0.2626164159722286, 0.0, 0
1193, 298.00031304359436, 298.0071487426758, 156.75, 150.25, 1.7800543229468673, 0.5660172734763634, 140.956075, 135.672225, 5.440230872524186, 0, 0.5660172734763634, 0.2626110042192833, 0.2626110042192833, 0.0, 0
1194, 298.25031566619873, 298.2571737766266, 156.5, 150.75, 1.7780542619098483, 0.5500167851802118, 140.75285, 136.078675, 5.431730613116855, 0, 0.5500167851802118, 0.26260182745952143, 0.26260182745952143, 0.0, 0
1195, 298.500314950943, 298.5071439743042, 157.0, 150.5, 1.7800543229468673, 0.5540169072542498, 141.1593, 135.87545, 5.440230872524186, 0, 0.5540169072542498, 0.2625925637910136, 0.2625925637910136, 0.0, 0
1196, 298.75030493736267, 298.756947517395, 157.0, 150.25, 1.7820543839838863, 0.5540169072542498, 141.1593, 135.672225, 5.448731131931517, 0, 0.5540169072542498, 0.2625797018255618, 0.2625797018255618, 0.0, 0
1197, 299.0003101825714, 299.0071964263916, 157.0, 150.25, 1.7800543229468673, 0.5580170293282877, 141.1593, 135.672225, 5.440230872524186, 0, 0.5580170293282877, 0.26257442818862575, 0.26257442818862575, 0.0, 0
1198, 299.25031757354736, 299.2572543621063, 157.0, 150.75, 1.7780542619098483, 0.5480167241431929, 141.1593, 136.078675, 5.431730613116855, 0, 0.5480167241431929, 0.2625690046228506, 0.2625690046228506, 0.0, 0
1199, 299.5003185272217, 299.50713419914246, 156.5, 150.0, 1.7820543839838863, 0.5540169072542498, 140.75285, 135.469, 5.448731131931517, 0, 0.5540169072542498, 0.2625560063539414, 0.2625560063539414, 0.0, 0
1200, 299.75030755996704, 299.7569651603699, 157.0, 150.5, 1.7820543839838863, 0.5560169682912687, 141.1593, 135.87545, 5.448731131931517, 0, 0.5560169682912687, 0.2625432734878279, 0.2625432734878279, 0.0, 0
1201, 300.0003089904785, 300.00716853141785, 157.0, 150.25, 1.7820543839838863, 0.5560169682912687, 141.1593, 135.672225, 5.448731131931517, 0, 0.5560169682912687, 0.262541758165896, 0.262541758165896, 0.0, 0
1202, 300.25031876564026, 300.2572019100189, 157.0, 150.5, 1.7800543229468673, 0.542016541032136, 141.1593, 135.87545, 5.440230872524186, 0, 0.542016541032136, 0.26253268621478565, 0.26253268621478565, 0.0, 0
1203, 300.5003168582916, 300.50702261924744, 157.0, 150.25, 1.7800543229468673, 0.5520168462172308, 141.1593, 135.672225, 5.440230872524186, 0, 0.5520168462172308, 0.26252351999667844, 0.26252351999667844, 0.0, 0
1204, 300.7503080368042, 300.7570197582245, 157.0, 150.25, 1.7800543229468673, 0.5500167851802118, 141.1593, 135.672225, 5.440230872524186, 0, 0.5500167851802118, 0.26251067380175286, 0.26251067380175286, 0.0, 0
1205, 301.0003066062927, 301.0070061683655, 157.0, 150.5, 1.7820543839838863, 0.5540169072542498, 141.1593, 135.87545, 5.448731131931517, 0, 0.5540169072542498, 0.2625016208937154, 0.2625016208937154, 0.0, 0
1206, 301.25031876564026, 301.2572057247162, 157.0, 150.75, 1.7800543229468673, 0.544016602069155, 141.1593, 136.078675, 5.440230872524186, 0, 0.544016602069155, 0.26249267706101165, 0.26249267706101165, 0.0, 0
1207, 301.5003101825714, 301.50699734687805, 156.5, 150.5, 1.7820543839838863, 0.5480167241431929, 140.75285, 135.87545, 5.448731131931517, 0, 0.5480167241431929, 0.26248735609142226, 0.26248735609142226, 0.0, 0
1208, 301.75031208992004, 301.7570495605469, 156.5, 150.25, 1.7800543229468673, 0.5540169072542498, 140.75285, 135.672225, 5.440230872524186, 0, 0.5540169072542498, 0.2624746486523932, 0.2624746486523932, 0.0, 0
1209, 302.0010883808136, 302.0108621120453, 156.75, 150.25, 1.7760542008728295, 0.5560169682912687, 140.956075, 135.672225, 5.423230353709525, 0, 0.5560169682912687, 0.2624693450747211, 0.2624693450747211, 0.0, 0
1210, 302.2503128051758, 302.2573232650757, 156.75, 150.75, 1.7780542619098483, 0.5460166631061739, 140.956075, 136.078675, 5.431730613116855, 0, 0.5460166631061739, 0.2624564034920951, 0.2624564034920951, 0.0, 0
1211, 302.50019693374634, 302.50706362724304, 156.75, 150.0, 1.7820543839838863, 0.5540169072542498, 140.956075, 135.469, 5.448731131931517, 0, 0.5540169072542498, 0.2624399245902769, 0.2624399245902769, 0.0, 0
1212, 302.7503128051758, 302.7571794986725, 157.0, 150.0, 1.7820543839838863, 0.5520168462172308, 141.1593, 135.469, 5.448731131931517, 0, 0.5520168462172308, 0.2624349209478396, 0.2624349209478396, 0.0, 0
1213, 303.00019788742065, 303.00713443756104, 156.75, 150.25, 1.7820543839838863, 0.5620171514023256, 140.956075, 135.672225, 5.448731131931517, 0, 0.5620171514023256, 0.2624335627992789, 0.2624335627992789, 0.0, 0
1214, 303.2503180503845, 303.2573390007019, 156.75, 150.5, 1.7800543229468673, 0.5520168462172308, 140.956075, 135.87545, 5.440230872524186, 0, 0.5520168462172308, 0.2624246292422967, 0.2624246292422967, 0.0, 0
1215, 303.50031566619873, 303.5072729587555, 157.0, 150.25, 1.7840544450209053, 0.5540169072542498, 141.1593, 135.672225, 5.457231391338848, 0, 0.5540169072542498, 0.2624156136727507, 0.2624156136727507, 0.0, 0
1216, 303.75031447410583, 303.75735211372375, 156.75, 150.5, 1.7800543229468673, 0.5560169682912687, 140.956075, 135.87545, 5.440230872524186, 0, 0.5560169682912687, 0.26240308918596256, 0.26240308918596256, 0.0, 0
1217, 304.0003123283386, 304.0072934627533, 156.75, 150.25, 1.7820543839838863, 0.5600170903653066, 140.956075, 135.672225, 5.448731131931517, 0, 0.5600170903653066, 0.2624015897669274, 0.2624015897669274, 0.0, 0
1218, 304.2503254413605, 304.25740671157837, 156.75, 150.0, 1.7800543229468673, 0.5580170293282877, 140.956075, 135.469, 5.440230872524186, 0, 0.5580170293282877, 0.26238522431730615, 0.26238522431730615, 0.0, 0
1219, 304.5003225803375, 304.5073390007019, 156.75, 151.0, 1.7820543839838863, 0.5540169072542498, 140.956075, 136.28189999999998, 5.448731131931517, 0, 0.5540169072542498, 0.26238003142767674, 0.26238003142767674, 0.0, 0
1220, 304.7502267360687, 304.75709342956543, 157.0, 150.5, 1.7820543839838863, 0.5560169682912687, 141.1593, 135.87545, 5.448731131931517, 0, 0.5560169682912687, 0.262367481989358, 0.262367481989358, 0.0, 0
1221, 305.00031447410583, 305.0073881149292, 156.5, 150.75, 1.7800543229468673, 0.5620171514023256, 140.75285, 136.078675, 5.440230872524186, 0, 0.5620171514023256, 0.2623624075355604, 0.2623624075355604, 0.0, 0
1222, 305.25032925605774, 305.2573552131653, 156.75, 150.5, 1.7820543839838863, 0.5680173345133824, 140.956075, 135.87545, 5.448731131931517, 0, 0.5680173345133824, 0.26235349218850423, 0.26235349218850423, 0.0, 0
1223, 305.5003173351288, 305.50737977027893, 157.0, 150.25, 1.7820543839838863, 0.5600170903653066, 141.1593, 135.672225, 5.448731131931517, 0, 0.5600170903653066, 0.2623409570682611, 0.2623409570682611, 0.0, 0
1224, 305.7503180503845, 305.75725412368774, 156.75, 150.5, 1.7820543839838863, 0.5540169072542498, 140.956075, 135.87545, 5.448731131931517, 0, 0.5540169072542498, 0.2623359276662054, 0.2623359276662054, 0.0, 0
1225, 306.00031542778015, 306.00737476348877, 156.5, 150.25, 1.7820543839838863, 0.5620171514023256, 140.75285, 135.672225, 5.448731131931517, 0, 0.5620171514023256, 0.2623271353423604, 0.2623271353423604, 0.0, 0
1226, 306.25059032440186, 306.2567756175995, 157.0, 150.5, 1.7840544450209053, 0.5660172734763634, 141.1593, 135.87545, 5.457231391338848, 0, 0.5660172734763634, 0.2623183374523155, 0.2623183374523155, 0.0, 0
1227, 306.5003128051758, 306.50724744796753, 156.75, 150.25, 1.7820543839838863, 0.5640172124393446, 140.956075, 135.672225, 5.448731131931517, 0, 0.5640172124393446, 0.2623096511331049, 0.2623096511331049, 0.0, 0
1228, 306.7503180503845, 306.75808358192444, 156.5, 150.5, 1.7840544450209053, 0.5580170293282877, 140.75285, 135.87545, 5.457231391338848, 0, 0.5580170293282877, 0.262304585633224, 0.262304585633224, 0.0, 0
1229, 307.0003023147583, 307.00712990760803, 156.5, 150.5, 1.7840544450209053, 0.5620171514023256, 140.75285, 135.87545, 5.457231391338848, 0, 0.5620171514023256, 0.2622921366422464, 0.2622921366422464, 0.0, 0
1230, 307.25012612342834, 307.256906747818, 156.5, 150.0, 1.7820543839838863, 0.5700173955504014, 140.75285, 135.469, 5.448731131931517, 0, 0.5700173955504014, 0.2622871754369669, 0.2622871754369669, 0.0, 0
1231, 307.5003101825714, 307.5069613456726, 156.5, 150.5, 1.7840544450209053, 0.5620171514023256, 140.75285, 135.87545, 5.457231391338848, 0, 0.5620171514023256, 0.26227837041463253, 0.26227837041463253, 0.0, 0
1232, 307.7503066062927, 307.75697326660156, 157.0, 150.75, 1.7840544450209053, 0.5580170293282877, 141.1593, 136.078675, 5.457231391338848, 0, 0.5580170293282877, 0.2622659441092132, 0.2622659441092132, 0.0, 0
1233, 308.0003077983856, 308.00720500946045, 157.0, 150.75, 1.7840544450209053, 0.5700173955504014, 141.1593, 136.078675, 5.457231391338848, 0, 0.5700173955504014, 0.262261026178253, 0.262261026178253, 0.0, 0
1234, 308.25031661987305, 308.2602753639221, 156.75, 150.5, 1.7820543839838863, 0.584017822809534, 140.956075, 135.87545, 5.448731131931517, 0, 0.584017822809534, 0.26225234185621815, 0.26225234185621815, 0.0, 0
1235, 308.50031423568726, 308.50720715522766, 157.0, 150.75, 1.7820543839838863, 0.5620171514023256, 141.1593, 136.078675, 5.448731131931517, 0, 0.5620171514023256, 0.2622435670841661, 0.2622435670841661, 0.0, 0
1236, 308.7503077983856, 308.757000207901, 156.5, 150.25, 1.7840544450209053, 0.5640172124393446, 140.75285, 135.672225, 5.457231391338848, 0, 0.5640172124393446, 0.26223110959340445, 0.26223110959340445, 0.0, 0
1237, 309.0003128051758, 309.0072376728058, 156.75, 150.75, 1.7840544450209053, 0.5660172734763634, 140.956075, 136.078675, 5.457231391338848, 0, 0.5660172734763634, 0.26222253211745894, 0.26222253211745894, 0.0, 0
1238, 309.2503180503845, 309.2571623325348, 156.5, 150.5, 1.7820543839838863, 0.5800177007354961, 140.75285, 135.87545, 5.448731131931517, 0, 0.5800177007354961, 0.2622176803188836, 0.2622176803188836, 0.0, 0
1239, 309.50031661987305, 309.5072340965271, 156.75, 150.75, 1.7800543229468673, 0.5680173345133824, 140.956075, 136.078675, 5.440230872524186, 0, 0.5680173345133824, 0.26220896170365826, 0.26220896170365826, 0.0, 0
1240, 309.75028228759766, 309.7570548057556, 156.25, 150.75, 1.7840544450209053, 0.5620171514023256, 140.549625, 136.078675, 5.457231391338848, 0, 0.5620171514023256, 0.26219645709380934, 0.26219645709380934, 0.0, 0
1241, 310.0003216266632, 310.0073072910309, 157.0, 150.5, 1.7820543839838863, 0.5640172124393446, 141.1593, 135.87545, 5.448731131931517, 0, 0.5640172124393446, 0.2621842264809544, 0.2621842264809544, 0.0, 0
1242, 310.2503168582916, 310.2571928501129, 157.0, 150.0, 1.7820543839838863, 0.5780176396984771, 141.1593, 135.469, 5.448731131931517, 0, 0.5780176396984771, 0.2621831165689148, 0.2621831165689148, 0.0, 0
1243, 310.50032138824463, 310.50714802742004, 156.5, 150.75, 1.7840544450209053, 0.5640172124393446, 140.75285, 136.078675, 5.457231391338848, 0, 0.5640172124393446, 0.26217075131622636, 0.26217075131622636, 0.0, 0
1244, 310.7503135204315, 310.75697922706604, 157.25, 150.75, 1.7840544450209053, 0.5660172734763634, 141.362525, 136.078675, 5.457231391338848, 0, 0.5660172734763634, 0.26216224773079233, 0.26216224773079233, 0.0, 0
1245, 311.00030755996704, 311.00721073150635, 157.0, 150.5, 1.7840544450209053, 0.5720174565874203, 141.1593, 135.87545, 5.457231391338848, 0, 0.5720174565874203, 0.26215748162434593, 0.26215748162434593, 0.0, 0
1246, 311.25031876564026, 311.25729966163635, 156.75, 150.25, 1.7820543839838863, 0.582017761772515, 140.956075, 135.672225, 5.448731131931517, 0, 0.582017761772515, 0.2621489323036119, 0.2621489323036119, 0.0, 0
1247, 311.5003077983856, 311.50702929496765, 156.75, 150.5, 1.7840544450209053, 0.5660172734763634, 140.956075, 135.87545, 5.457231391338848, 0, 0.5660172734763634, 0.2621403012751262, 0.2621403012751262, 0.0, 0
1248, 311.75031208992004, 311.7571048736572, 157.0, 151.0, 1.7840544450209053, 0.5620171514023256, 141.1593, 136.28189999999998, 5.457231391338848, 0, 0.5620171514023256, 0.26212807200976407, 0.26212807200976407, 0.0, 0
1249, 312.0003094673157, 312.0073449611664, 157.0, 150.5, 1.7840544450209053, 0.5700173955504014, 141.1593, 135.87545, 5.457231391338848, 0, 0.5700173955504014, 0.2621233386044235, 0.2621233386044235, 0.0, 0
1250, 312.2503709793091, 312.25725769996643, 156.75, 150.5, 1.7800543229468673, 0.5740175176244393, 140.956075, 135.87545, 5.440230872524186, 0, 0.5740175176244393, 0.262114843677999, 0.262114843677999, 0.0, 0
1251, 312.5003137588501, 312.50716495513916, 156.75, 150.5, 1.7840544450209053, 0.5620171514023256, 140.956075, 135.87545, 5.457231391338848, 0, 0.5620171514023256, 0.26210616810379683, 0.26210616810379683, 0.0, 0
1252, 312.75031447410583, 312.7570552825928, 157.0, 150.25, 1.7840544450209053, 0.5660172734763634, 141.1593, 135.672225, 5.457231391338848, 0, 0.5660172734763634, 0.2620902828126823, 0.2620902828126823, 0.0, 0
1253, 313.0003068447113, 313.007039308548, 157.0, 150.25, 1.7840544450209053, 0.5700173955504014, 141.1593, 135.672225, 5.457231391338848, 0, 0.5700173955504014, 0.2620893801305879, 0.2620893801305879, 0.0, 0
1254, 313.25032091140747, 313.2572283744812, 157.0, 150.75, 1.7820543839838863, 0.5700173955504014, 141.1593, 136.078675, 5.448731131931517, 0, 0.5700173955504014, 0.2620809398615318, 0.2620809398615318, 0.0, 0
1255, 313.50032234191895, 313.5072479248047, 157.25, 150.75, 1.7840544450209053, 0.5620171514023256, 141.362525, 136.078675, 5.457231391338848, 0, 0.5620171514023256, 0.26207239364521584, 0.26207239364521584, 0.0, 0
1256, 313.75031995773315, 313.7571966648102, 157.0, 151.0, 1.7820543839838863, 0.5620171514023256, 141.1593, 136.28189999999998, 5.448731131931517, 0, 0.5620171514023256, 0.2620602592721575, 0.2620602592721575, 0.0, 0
1257, 314.0003094673157, 314.0071053504944, 157.0, 151.0, 1.7860545060579243, 0.5700173955504014, 141.1593, 136.28189999999998, 5.465731650746178, 0, 0.5700173955504014, 0.26205553097799594, 0.26205553097799594, 0.0, 0
1258, 314.250314950943, 314.2570447921753, 157.0, 151.0, 1.7820543839838863, 0.5720174565874203, 141.1593, 136.28189999999998, 5.448731131931517, 0, 0.5720174565874203, 0.2620435120670095, 0.2620435120670095, 0.0, 0
1259, 314.5001184940338, 314.50888562202454, 157.25, 150.25, 1.7800543229468673, 0.5600170903653066, 141.362525, 135.672225, 5.440230872524186, 0, 0.5600170903653066, 0.2620425059102711, 0.2620425059102711, 0.0, 0
1260, 314.75031995773315, 314.7581341266632, 157.25, 150.25, 1.7800543229468673, 0.5660172734763634, 141.362525, 135.672225, 5.440230872524186, 0, 0.5660172734763634, 0.26202646332827406, 0.26202646332827406, 0.0, 0
1261, 315.00032019615173, 315.00721287727356, 157.25, 150.25, 1.7820543839838863, 0.5680173345133824, 141.362525, 135.672225, 5.448731131931517, 0, 0.5680173345133824, 0.26201427316347115, 0.26201427316347115, 0.0, 0
1262, 315.2503180503845, 315.25711846351624, 156.75, 150.5, 1.7820543839838863, 0.5680173345133824, 140.956075, 135.87545, 5.448731131931517, 0, 0.5680173345133824, 0.26200599634382904, 0.26200599634382904, 0.0, 0
1263, 315.50032019615173, 315.50701999664307, 157.0, 150.75, 1.7840544450209053, 0.5640172124393446, 141.1593, 136.078675, 5.457231391338848, 0, 0.5640172124393446, 0.26200142902310297, 0.26200142902310297, 0.0, 0
1264, 315.75033593177795, 315.75702595710754, 157.25, 150.75, 1.7860545060579243, 0.5640172124393446, 141.362525, 136.078675, 5.465731650746178, 0, 0.5640172124393446, 0.26199317410302214, 0.26199317410302214, 0.0, 0
1265, 316.00030732154846, 316.0073847770691, 157.0, 150.5, 1.7840544450209053, 0.5660172734763634, 141.1593, 135.87545, 5.457231391338848, 0, 0.5660172734763634, 0.26198871699420145, 0.26198871699420145, 0.0, 0
1266, 316.25032091140747, 316.25718450546265, 156.75, 150.25, 1.7840544450209053, 0.5640172124393446, 140.956075, 135.672225, 5.457231391338848, 0, 0.5640172124393446, 0.2619841043391613, 0.2619841043391613, 0.0, 0
1267, 316.50030994415283, 316.50701904296875, 157.0, 151.0, 1.7860545060579243, 0.5580170293282877, 141.1593, 136.28189999999998, 5.465731650746178, 0, 0.5580170293282877, 0.26197200862158, 0.26197200862158, 0.0, 0
1268, 316.75032234191895, 316.757283449173, 157.25, 150.5, 1.7840544450209053, 0.5580170293282877, 141.362525, 135.87545, 5.457231391338848, 0, 0.5580170293282877, 0.2619637902092862, 0.2619637902092862, 0.0, 0
1269, 317.0003113746643, 317.0072250366211, 157.5, 150.25, 1.7860545060579243, 0.5640172124393446, 141.56574999999998, 135.672225, 5.465731650746178, 0, 0.5640172124393446, 0.26195921389952126, 0.26195921389952126, 0.0, 0
1270, 317.25032091140747, 317.25720143318176, 157.0, 150.75, 1.7840544450209053, 0.5620171514023256, 141.1593, 136.078675, 5.457231391338848, 0, 0.5620171514023256, 0.261947239351878, 0.261947239351878, 0.0, 0
1271, 317.5003094673157, 317.5070686340332, 157.5, 151.0, 1.7860545060579243, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5600170903653066, 0.2619426717303135, 0.2619426717303135, 0.0, 0
1272, 317.7503101825714, 317.7569537162781, 157.0, 151.0, 1.7820543839838863, 0.5580170293282877, 141.1593, 136.28189999999998, 5.448731131931517, 0, 0.5580170293282877, 0.2619307279681795, 0.2619307279681795, 0.0, 0
1273, 318.00030994415283, 318.0070447921753, 157.0, 150.75, 1.7840544450209053, 0.5660172734763634, 141.1593, 136.078675, 5.457231391338848, 0, 0.5660172734763634, 0.2619260916346775, 0.2619260916346775, 0.0, 0
1274, 318.2503170967102, 318.2572238445282, 156.5, 151.0, 1.7840544450209053, 0.5540169072542498, 140.75285, 136.28189999999998, 5.457231391338848, 0, 0.5540169072542498, 0.2619103804894838, 0.2619103804894838, 0.0, 0
1275, 318.5003089904785, 318.506995677948, 157.25, 150.5, 1.7860545060579243, 0.5620171514023256, 141.362525, 135.87545, 5.465731650746178, 0, 0.5620171514023256, 0.2619059351616322, 0.2619059351616322, 0.0, 0
1276, 318.75031065940857, 318.75705552101135, 157.0, 150.5, 1.7860545060579243, 0.5580170293282877, 141.1593, 135.87545, 5.465731650746178, 0, 0.5580170293282877, 0.2618978306031252, 0.2618978306031252, 0.0, 0
1277, 319.0003306865692, 319.0073812007904, 156.75, 150.75, 1.7860545060579243, 0.5620171514023256, 140.956075, 136.078675, 5.465731650746178, 0, 0.5620171514023256, 0.2618934184625985, 0.2618934184625985, 0.0, 0
1278, 319.2503185272217, 319.2573072910309, 156.75, 150.75, 1.7840544450209053, 0.5500167851802118, 140.956075, 136.078675, 5.457231391338848, 0, 0.5500167851802118, 0.26188524264500224, 0.26188524264500224, 0.0, 0
1279, 319.50031995773315, 319.5071542263031, 157.0, 150.25, 1.788054567094943, 0.5580170293282877, 141.1593, 135.672225, 5.474231910153508, 0, 0.5580170293282877, 0.26187697988492786, 0.26187697988492786, 0.0, 0
1280, 319.75031089782715, 319.75697565078735, 157.25, 150.5, 1.7860545060579243, 0.5540169072542498, 141.362525, 135.87545, 5.465731650746178, 0, 0.5540169072542498, 0.26186520504536226, 0.26186520504536226, 0.0, 0
1281, 320.0003147125244, 320.007515668869, 157.25, 150.75, 1.7860545060579243, 0.5600170903653066, 141.362525, 136.078675, 5.465731650746178, 0, 0.5600170903653066, 0.26186454467216613, 0.26186454467216613, 0.0, 0
1282, 320.2503151893616, 320.2572638988495, 157.0, 151.25, 1.7840544450209053, 0.544016602069155, 141.1593, 136.48512499999998, 5.457231391338848, 0, 0.544016602069155, 0.26185263028064654, 0.26185263028064654, 0.0, 0
1283, 320.50031661987305, 320.50702571868896, 157.0, 150.75, 1.7860545060579243, 0.5500167851802118, 141.1593, 136.078675, 5.465731650746178, 0, 0.5500167851802118, 0.2618444026219038, 0.2618444026219038, 0.0, 0
1284, 320.75033473968506, 320.7600996494293, 156.75, 150.5, 1.7820543839838863, 0.5540169072542498, 140.956075, 135.87545, 5.448731131931517, 0, 0.5540169072542498, 0.2618325904862804, 0.2618325904862804, 0.0, 0
1285, 321.00031208992004, 321.0071725845337, 157.0, 151.0, 1.7840544450209053, 0.5580170293282877, 141.1593, 136.28189999999998, 5.457231391338848, 0, 0.5580170293282877, 0.2618280928617427, 0.2618280928617427, 0.0, 0
1286, 321.2503230571747, 321.25726222991943, 156.5, 150.5, 1.7840544450209053, 0.544016602069155, 140.75285, 135.87545, 5.457231391338848, 0, 0.544016602069155, 0.26181251349918533, 0.26181251349918533, 0.0, 0
1287, 321.5003170967102, 321.507052898407, 157.0, 150.25, 1.7840544450209053, 0.5500167851802118, 141.1593, 135.672225, 5.457231391338848, 0, 0.5500167851802118, 0.2618082038464813, 0.2618082038464813, 0.0, 0
1288, 321.75032114982605, 321.75709986686707, 156.75, 150.5, 1.7860545060579243, 0.5560169682912687, 140.956075, 135.87545, 5.465731650746178, 0, 0.5560169682912687, 0.26180014411143837, 0.26180014411143837, 0.0, 0
1289, 322.0003111362457, 322.00717091560364, 157.25, 151.0, 1.7860545060579243, 0.5540169072542498, 141.362525, 136.28189999999998, 5.465731650746178, 0, 0.5540169072542498, 0.26179216346786305, 0.26179216346786305, 0.0, 0
1290, 322.25032234191895, 322.2572567462921, 156.5, 151.0, 1.7840544450209053, 0.5460166631061739, 140.75285, 136.28189999999998, 5.457231391338848, 0, 0.5460166631061739, 0.2617879047317011, 0.2617879047317011, 0.0, 0
1291, 322.5003080368042, 322.5073153972626, 156.75, 150.5, 1.7860545060579243, 0.5520168462172308, 140.956075, 135.87545, 5.465731650746178, 0, 0.5520168462172308, 0.26177978489087295, 0.26177978489087295, 0.0, 0
1292, 322.75031638145447, 322.75702023506165, 156.25, 150.25, 1.7860545060579243, 0.5560169682912687, 140.549625, 135.672225, 5.465731650746178, 0, 0.5560169682912687, 0.2617680492037149, 0.2617680492037149, 0.0, 0
1293, 323.00031042099, 323.00716757774353, 157.25, 150.5, 1.7860545060579243, 0.5560169682912687, 141.362525, 135.87545, 5.465731650746178, 0, 0.5560169682912687, 0.26176382127332687, 0.26176382127332687, 0.0, 0
1294, 323.25032353401184, 323.2572054862976, 157.25, 150.75, 1.7840544450209053, 0.5540169072542498, 141.362525, 136.078675, 5.457231391338848, 0, 0.5540169072542498, 0.2617558232010744, 0.2617558232010744, 0.0, 0
1295, 323.5002474784851, 323.507022857666, 156.75, 150.25, 1.7860545060579243, 0.5520168462172308, 140.956075, 135.672225, 5.465731650746178, 0, 0.5520168462172308, 0.2617477374298378, 0.2617477374298378, 0.0, 0
1296, 323.75031089782715, 323.75712966918945, 156.75, 150.75, 1.7860545060579243, 0.5540169072542498, 140.956075, 136.078675, 5.465731650746178, 0, 0.5540169072542498, 0.26173605240323106, 0.26173605240323106, 0.0, 0
1297, 324.0003137588501, 324.0072662830353, 157.5, 151.25, 1.788054567094943, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.474231910153508, 0, 0.5600170903653066, 0.26173186513223357, 0.26173186513223357, 0.0, 0
1298, 324.25031876564026, 324.25724959373474, 157.25, 151.0, 1.7840544450209053, 0.5540169072542498, 141.362525, 136.28189999999998, 5.457231391338848, 0, 0.5540169072542498, 0.2617240004977077, 0.2617240004977077, 0.0, 0
1299, 324.500319480896, 324.50717663764954, 157.0, 151.0, 1.788054567094943, 0.5540169072542498, 141.1593, 136.28189999999998, 5.474231910153508, 0, 0.5540169072542498, 0.26171966097750676, 0.26171966097750676, 0.0, 0
1300, 324.75030851364136, 324.7569832801819, 156.75, 151.0, 1.7860545060579243, 0.5560169682912687, 140.956075, 136.28189999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2617043240744312, 0.2617043240744312, 0.0, 0
1301, 325.0003080368042, 325.00746870040894, 157.25, 150.75, 1.7860545060579243, 0.5600170903653066, 141.362525, 136.078675, 5.465731650746178, 0, 0.5600170903653066, 0.26170387471346857, 0.26170387471346857, 0.0, 0
1302, 325.2503180503845, 325.25721979141235, 157.25, 150.25, 1.7840544450209053, 0.5660172734763634, 141.362525, 135.672225, 5.457231391338848, 0, 0.5660172734763634, 0.2616921875181415, 0.2616921875181415, 0.0, 0
1303, 325.50031781196594, 325.50711011886597, 157.0, 150.75, 1.7860545060579243, 0.5620171514023256, 141.1593, 136.078675, 5.465731650746178, 0, 0.5620171514023256, 0.26168417729868665, 0.26168417729868665, 0.0, 0
1304, 325.7503080368042, 325.757052898407, 156.75, 150.5, 1.7860545060579243, 0.5600170903653066, 140.956075, 135.87545, 5.465731650746178, 0, 0.5600170903653066, 0.26167258621981837, 0.26167258621981837, 0.0, 0
1305, 326.00030303001404, 326.00729870796204, 157.5, 150.75, 1.7860545060579243, 0.5640172124393446, 141.56574999999998, 136.078675, 5.465731650746178, 0, 0.5640172124393446, 0.2616684839772194, 0.2616684839772194, 0.0, 0
1306, 326.2503442764282, 326.2572371959686, 156.75, 151.0, 1.7860545060579243, 0.5680173345133824, 140.956075, 136.28189999999998, 5.465731650746178, 0, 0.5680173345133824, 0.26166061852501343, 0.26166061852501343, 0.0, 0
1307, 326.5003089904785, 326.5070495605469, 156.75, 151.0, 1.7860545060579243, 0.5580170293282877, 140.956075, 136.28189999999998, 5.465731650746178, 0, 0.5580170293282877, 0.2616527514463325, 0.2616527514463325, 0.0, 0
1308, 326.7503170967102, 326.7570872306824, 156.75, 151.0, 1.7860545060579243, 0.5560169682912687, 140.956075, 136.28189999999998, 5.465731650746178, 0, 0.5560169682912687, 0.2616448997207925, 0.2616448997207925, 0.0, 0
1309, 327.0003123283386, 327.01278591156006, 157.25, 150.75, 1.7780542619098483, 0.584017822809534, 141.362525, 136.078675, 5.431730613116855, 0, 0.584017822809534, 0.26163705985417174, 0.26163705985417174, 0.0, 0
1310, 327.25032234191895, 327.25728392601013, 156.75, 150.25, 1.7860545060579243, 0.5720174565874203, 140.956075, 135.672225, 5.465731650746178, 0, 0.5720174565874203, 0.2616288756297802, 0.2616288756297802, 0.0, 0
1311, 327.50030493736267, 327.50700640678406, 157.0, 150.75, 1.788054567094943, 0.5620171514023256, 141.1593, 136.078675, 5.474231910153508, 0, 0.5620171514023256, 0.2616062448662646, 0.2616062448662646, 0.0, 0
1312, 327.7503082752228, 327.7570652961731, 156.75, 150.75, 1.7860545060579243, 0.5560169682912687, 140.956075, 136.078675, 5.465731650746178, 0, 0.5560169682912687, 0.2616136584033999, 0.2616136584033999, 0.0, 0
1313, 328.00030279159546, 328.00709199905396, 157.25, 151.0, 1.7860545060579243, 0.5660172734763634, 141.362525, 136.28189999999998, 5.465731650746178, 0, 0.5660172734763634, 0.26160960064379957, 0.26160960064379957, 0.0, 0
1314, 328.2503182888031, 328.25723934173584, 157.25, 150.25, 1.7840544450209053, 0.5760175786614582, 141.362525, 135.672225, 5.457231391338848, 0, 0.5760175786614582, 0.26159800471483585, 0.26159800471483585, 0.0, 0
1315, 328.5003116130829, 328.50701928138733, 157.0, 150.25, 1.7860545060579243, 0.5600170903653066, 141.1593, 135.672225, 5.465731650746178, 0, 0.5600170903653066, 0.2615901409191679, 0.2615901409191679, 0.0, 0
1316, 328.7503023147583, 328.756938457489, 156.75, 150.75, 1.788054567094943, 0.5620171514023256, 140.956075, 136.078675, 5.474231910153508, 0, 0.5620171514023256, 0.2615786746592157, 0.2615786746592157, 0.0, 0
1317, 329.0003082752228, 329.0071449279785, 157.25, 151.0, 1.790054628131962, 0.5640172124393446, 141.362525, 136.28189999999998, 5.482732169560839, 0, 0.5640172124393446, 0.2615747896525349, 0.2615747896525349, 0.0, 0
1318, 329.2503147125244, 329.25726985931396, 157.25, 150.25, 1.788054567094943, 0.5780176396984771, 141.362525, 135.672225, 5.474231910153508, 0, 0.5780176396984771, 0.2615709346576871, 0.2615709346576871, 0.0, 0
1319, 329.5003192424774, 329.507187128067, 156.75, 151.0, 1.788054567094943, 0.5660172734763634, 140.956075, 136.28189999999998, 5.474231910153508, 0, 0.5660172734763634, 0.2615669038363553, 0.2615669038363553, 0.0, 0
1320, 329.75031304359436, 329.7570240497589, 157.25, 151.0, 1.7860545060579243, 0.5640172124393446, 141.362525, 136.28189999999998, 5.465731650746178, 0, 0.5640172124393446, 0.26155539821751184, 0.26155539821751184, 0.0, 0
1321, 330.0003185272217, 330.0072727203369, 156.75, 150.5, 1.788054567094943, 0.5660172734763634, 140.956075, 135.87545, 5.474231910153508, 0, 0.5660172734763634, 0.26154759120760573, 0.26154759120760573, 0.0, 0
1322, 330.2503180503845, 330.25726556777954, 157.25, 151.0, 1.7860545060579243, 0.582017761772515, 141.362525, 136.28189999999998, 5.465731650746178, 0, 0.582017761772515, 0.2615361943990404, 0.2615361943990404, 0.0, 0
1323, 330.50031638145447, 330.5073895454407, 156.75, 151.0, 1.788054567094943, 0.5740175176244393, 140.956075, 136.28189999999998, 5.474231910153508, 0, 0.5740175176244393, 0.26153219887722123, 0.26153219887722123, 0.0, 0
1324, 330.7503182888031, 330.7570447921753, 157.25, 150.75, 1.788054567094943, 0.5660172734763634, 141.362525, 136.078675, 5.474231910153508, 0, 0.5660172734763634, 0.26152082672468424, 0.26152082672468424, 0.0, 0
1325, 331.0003068447113, 331.0072362422943, 157.25, 151.0, 1.788054567094943, 0.5680173345133824, 141.362525, 136.28189999999998, 5.474231910153508, 0, 0.5680173345133824, 0.2615169368874799, 0.2615169368874799, 0.0, 0
1326, 331.25031328201294, 331.25701570510864, 157.0, 150.5, 1.7860545060579243, 0.5780176396984771, 141.1593, 135.87545, 5.465731650746178, 0, 0.5780176396984771, 0.26150929042810844, 0.26150929042810844, 0.0, 0
1327, 331.5003123283386, 331.5071978569031, 157.0, 150.75, 1.7860545060579243, 0.5700173955504014, 141.1593, 136.078675, 5.465731650746178, 0, 0.5700173955504014, 0.2615015496724844, 0.2615015496724844, 0.0, 0
1328, 331.7503111362457, 331.757039308548, 157.0, 151.0, 1.788054567094943, 0.5660172734763634, 141.1593, 136.28189999999998, 5.474231910153508, 0, 0.5660172734763634, 0.2614901239282652, 0.2614901239282652, 0.0, 0
1329, 332.0003147125244, 332.0074646472931, 156.75, 151.0, 1.788054567094943, 0.5760175786614582, 140.956075, 136.28189999999998, 5.474231910153508, 0, 0.5760175786614582, 0.2614825792371782, 0.2614825792371782, 0.0, 0
1330, 332.2503180503845, 332.2572169303894, 157.25, 150.75, 1.7860545060579243, 0.5800177007354961, 141.362525, 136.078675, 5.465731650746178, 0, 0.5800177007354961, 0.2614787561068699, 0.2614787561068699, 0.0, 0
1331, 332.50030970573425, 332.5070984363556, 157.25, 151.0, 1.788054567094943, 0.5680173345133824, 141.362525, 136.28189999999998, 5.474231910153508, 0, 0.5680173345133824, 0.26147106763739636, 0.26147106763739636, 0.0, 0
1332, 332.7503070831299, 332.75695633888245, 157.25, 151.0, 1.788054567094943, 0.5680173345133824, 141.362525, 136.28189999999998, 5.474231910153508, 0, 0.5680173345133824, 0.2614597654264248, 0.2614597654264248, 0.0, 0
1333, 333.0003092288971, 333.0070493221283, 156.75, 151.0, 1.788054567094943, 0.5660172734763634, 140.956075, 136.28189999999998, 5.474231910153508, 0, 0.5660172734763634, 0.2614559684818403, 0.2614559684818403, 0.0, 0
1334, 333.2503077983856, 333.25652837753296, 157.5, 151.0, 1.7840544450209053, 0.5800177007354961, 141.56574999999998, 136.28189999999998, 5.457231391338848, 0, 0.5800177007354961, 0.2614484026603314, 0.2614484026603314, 0.0, 0
1335, 333.50031447410583, 333.50725293159485, 157.5, 150.75, 1.790054628131962, 0.5680173345133824, 141.56574999999998, 136.078675, 5.482732169560839, 0, 0.5680173345133824, 0.2614406590967491, 0.2614406590967491, 0.0, 0
1336, 333.75031328201294, 333.7570290565491, 157.5, 151.0, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5620171514023256, 0.2614257897206649, 0.2614257897206649, 0.0, 0
1337, 334.0003077983856, 334.00731658935547, 157.25, 151.0, 1.788054567094943, 0.5720174565874203, 141.362525, 136.28189999999998, 5.474231910153508, 0, 0.5720174565874203, 0.2614294310557099, 0.2614294310557099, 0.0, 0
1338, 334.25031781196594, 334.2572500705719, 157.5, 151.0, 1.7860545060579243, 0.5700173955504014, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5700173955504014, 0.2614144296718539, 0.2614144296718539, 0.0, 0
1339, 334.5003197193146, 334.50722646713257, 157.5, 151.0, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5620171514023256, 0.2614105846684591, 0.2614105846684591, 0.0, 0
1340, 334.7503020763397, 334.75703048706055, 157.25, 150.5, 1.788054567094943, 0.5680173345133824, 141.362525, 135.87545, 5.474231910153508, 0, 0.5680173345133824, 0.26139930110263343, 0.26139930110263343, 0.0, 0
1341, 335.0003137588501, 335.0070834159851, 157.5, 151.0, 1.788054567094943, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5640172124393446, 0.26139187317163426, 0.26139187317163426, 0.0, 0
