seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1342, 335.25031781196594, 335.2572240829468, 157.5, 151.0, 1.7860545060579243, 0.5740175176244393, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5740175176244393, 0.261388178126543, 0.261388178126543, 0.0, 0
1343, 335.50031781196594, 335.5072093009949, 157.0, 150.5, 1.788054567094943, 0.5580170293282877, 141.1593, 135.87545, 5.474231910153508, 0, 0.5580170293282877, 0.2613806143525501, 0.2613806143525501, 0.0, 0
1344, 335.7503066062927, 335.7570607662201, 157.25, 150.75, 1.788054567094943, 0.5660172734763634, 141.362525, 136.078675, 5.474231910153508, 0, 0.5660172734763634, 0.26136943635743926, 0.26136943635743926, 0.0, 0
1345, 336.00031185150146, 336.0072109699249, 157.5, 151.0, 1.788054567094943, 0.5680173345133824, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5680173345133824, 0.2613657652606882, 0.2613657652606882, 0.0, 0
1346, 336.2503204345703, 336.25727438926697, 157.5, 150.5, 1.788054567094943, 0.5700173955504014, 141.56574999999998, 135.87545, 5.474231910153508, 0, 0.5700173955504014, 0.26135832277996407, 0.26135832277996407, 0.0, 0
1347, 336.500314950943, 336.5071499347687, 157.5, 151.0, 1.790054628131962, 0.5680173345133824, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5680173345133824, 0.26135088080180857, 0.26135088080180857, 0.0, 0
1348, 336.75031876564026, 336.75721406936646, 157.5, 150.75, 1.788054567094943, 0.5680173345133824, 141.56574999999998, 136.078675, 5.474231910153508, 0, 0.5680173345133824, 0.2613435411211533, 0.2613435411211533, 0.0, 0
1349, 337.0003094673157, 337.0070860385895, 157.5, 150.75, 1.790054628131962, 0.5640172124393446, 141.56574999999998, 136.078675, 5.482732169560839, 0, 0.5640172124393446, 0.2613398273619829, 0.2613398273619829, 0.0, 0
1350, 337.2503185272217, 337.2571361064911, 157.25, 150.75, 1.7860545060579243, 0.5680173345133824, 141.362525, 136.078675, 5.465731650746178, 0, 0.5680173345133824, 0.2613287225963994, 0.2613287225963994, 0.0, 0
1351, 337.50031089782715, 337.50719594955444, 157.5, 151.25, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.482732169560839, 0, 0.5600170903653066, 0.2613249327674012, 0.2613249327674012, 0.0, 0
1352, 337.75030755996704, 337.7569878101349, 157.5, 151.0, 1.788054567094943, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5640172124393446, 0.26131015101896793, 0.26131015101896793, 0.0, 0
1353, 338.00031208992004, 338.0071129798889, 157.5, 151.0, 1.790054628131962, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5640172124393446, 0.2613102512742973, 0.2613102512742973, 0.0, 0
1354, 338.25031757354736, 338.25723147392273, 157.0, 151.0, 1.788054567094943, 0.5620171514023256, 141.1593, 136.28189999999998, 5.474231910153508, 0, 0.5620171514023256, 0.2612992029030625, 0.2612992029030625, 0.0, 0
1355, 338.5003092288971, 338.50697207450867, 157.5, 151.0, 1.788054567094943, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5660172734763634, 0.2612955334684628, 0.2612955334684628, 0.0, 0
1356, 338.75030398368835, 338.75727438926697, 156.75, 150.75, 1.788054567094943, 0.5620171514023256, 140.956075, 136.078675, 5.474231910153508, 0, 0.5620171514023256, 0.2612844106365184, 0.2612844106365184, 0.0, 0
1357, 339.00030875205994, 339.0070712566376, 157.5, 151.0, 1.792054689168981, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5620171514023256, 0.2612770638802502, 0.2612770638802502, 0.0, 0
1358, 339.25032591819763, 339.2571358680725, 157.5, 151.25, 1.790054628131962, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.482732169560839, 0, 0.5680173345133824, 0.2612699188810481, 0.2612699188810481, 0.0, 0
1359, 339.500449180603, 339.5106370449066, 157.5, 151.0, 1.7860545060579243, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.465731650746178, 0, 0.5620171514023256, 0.26127009695551173, 0.26127009695551173, 0.0, 0
1360, 339.75032663345337, 339.75724720954895, 157.5, 151.25, 1.790054628131962, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.482732169560839, 0, 0.5620171514023256, 0.2612588368530968, 0.2612588368530968, 0.0, 0
1361, 340.00032210350037, 340.0072193145752, 157.5, 151.0, 1.790054628131962, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5620171514023256, 0.26124412613921244, 0.26124412613921244, 0.0, 0
1362, 340.2503180503845, 340.2572011947632, 157.5, 150.75, 1.790054628131962, 0.5620171514023256, 141.56574999999998, 136.078675, 5.482732169560839, 0, 0.5620171514023256, 0.26124441644332386, 0.26124441644332386, 0.0, 0
1363, 340.5003204345703, 340.5070436000824, 157.5, 151.0, 1.792054689168981, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5640172124393446, 0.2612371605256598, 0.2612371605256598, 0.0, 0
1364, 340.75031661987305, 340.75704979896545, 157.5, 150.75, 1.790054628131962, 0.5600170903653066, 141.56574999999998, 136.078675, 5.482732169560839, 0, 0.5600170903653066, 0.26122997270060644, 0.26122997270060644, 0.0, 0
1365, 341.0003125667572, 341.00712037086487, 157.75, 151.0, 1.790054628131962, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.482732169560839, 0, 0.5640172124393446, 0.26122642900176096, 0.26122642900176096, 0.0, 0
1366, 341.2503185272217, 341.2572569847107, 157.5, 151.25, 1.788054567094943, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.474231910153508, 0, 0.5680173345133824, 0.26121539918406, 0.26121539918406, 0.0, 0
1367, 341.50033044815063, 341.507039308548, 157.5, 151.0, 1.792054689168981, 0.5560169682912687, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5560169682912687, 0.26120807097684917, 0.26120807097684917, 0.0, 0
1368, 341.7503185272217, 341.7572720050812, 157.25, 150.75, 1.790054628131962, 0.5600170903653066, 141.362525, 136.078675, 5.482732169560839, 0, 0.5600170903653066, 0.261197237902584, 0.261197237902584, 0.0, 0
1369, 342.0003116130829, 342.00710225105286, 157.75, 151.0, 1.790054628131962, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.482732169560839, 0, 0.5640172124393446, 0.26119751039801287, 0.26119751039801287, 0.0, 0
1370, 342.2503218650818, 342.2572395801544, 157.5, 151.0, 1.790054628131962, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5660172734763634, 0.2611865328123546, 0.2611865328123546, 0.0, 0
1371, 342.50030875205994, 342.5070285797119, 157.5, 151.25, 1.792054689168981, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2611793252577481, 0.2611793252577481, 0.0, 0
1372, 342.75030732154846, 342.7570457458496, 157.25, 151.25, 1.790054628131962, 0.5660172734763634, 141.362525, 136.48512499999998, 5.482732169560839, 0, 0.5660172734763634, 0.2611722380422208, 0.2611722380422208, 0.0, 0
1373, 343.00030636787415, 343.0070335865021, 157.75, 150.75, 1.790054628131962, 0.5620171514023256, 141.76897499999998, 136.078675, 5.482732169560839, 0, 0.5620171514023256, 0.26116876605076556, 0.26116876605076556, 0.0, 0
1374, 343.250319480896, 343.2572703361511, 157.25, 151.0, 1.788054567094943, 0.5660172734763634, 141.362525, 136.28189999999998, 5.474231910153508, 0, 0.5660172734763634, 0.2611578190349899, 0.2611578190349899, 0.0, 0
1375, 343.50031447410583, 343.5070991516113, 157.25, 150.5, 1.788054567094943, 0.5660172734763634, 141.362525, 135.87545, 5.474231910153508, 0, 0.5660172734763634, 0.2611505698523082, 0.2611505698523082, 0.0, 0
1376, 343.7503077983856, 343.75712418556213, 157.25, 151.0, 1.790054628131962, 0.5580170293282877, 141.362525, 136.28189999999998, 5.482732169560839, 0, 0.5580170293282877, 0.26113964007267754, 0.26113964007267754, 0.0, 0
1377, 344.00030636787415, 344.0073115825653, 157.25, 151.25, 1.788054567094943, 0.5680173345133824, 141.362525, 136.48512499999998, 5.474231910153508, 0, 0.5680173345133824, 0.26113258671778006, 0.26113258671778006, 0.0, 0
1378, 344.25031757354736, 344.2572326660156, 157.0, 151.25, 1.790054628131962, 0.5660172734763634, 141.1593, 136.48512499999998, 5.482732169560839, 0, 0.5660172734763634, 0.2611291676678551, 0.2611291676678551, 0.0, 0
1379, 344.50031900405884, 344.50717091560364, 157.5, 150.75, 1.792054689168981, 0.5620171514023256, 141.56574999999998, 136.078675, 5.4912324289681695, 0, 0.5620171514023256, 0.2611183551950891, 0.2611183551950891, 0.0, 0
1380, 344.75030422210693, 344.7569739818573, 157.5, 151.0, 1.792054689168981, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.261115118836198, 0.261115118836198, 0.0, 0
1381, 345.0003077983856, 345.00704288482666, 157.75, 151.0, 1.790054628131962, 0.5700173955504014, 141.76897499999998, 136.28189999999998, 5.482732169560839, 0, 0.5700173955504014, 0.26111182821112244, 0.26111182821112244, 0.0, 0
1382, 345.25031638145447, 345.2571578025818, 157.75, 151.0, 1.788054567094943, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.474231910153508, 0, 0.5620171514023256, 0.2611046561177428, 0.2611046561177428, 0.0, 0
1383, 345.50033378601074, 345.5071074962616, 157.75, 151.0, 1.792054689168981, 0.5580170293282877, 141.76897499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5580170293282877, 0.2610937045698165, 0.2610937045698165, 0.0, 0
1384, 345.7503204345703, 345.75714206695557, 157.5, 151.0, 1.790054628131962, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5620171514023256, 0.26108302066335654, 0.26108302066335654, 0.0, 0
1385, 346.00031447410583, 346.0073356628418, 157.75, 151.25, 1.790054628131962, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.482732169560839, 0, 0.5640172124393446, 0.2610834577109813, 0.2610834577109813, 0.0, 0
1386, 346.2503488063812, 346.25727248191833, 157.75, 151.0, 1.790054628131962, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.482732169560839, 0, 0.5660172734763634, 0.26107263623500465, 0.26107263623500465, 0.0, 0
1387, 346.5003113746643, 346.5070264339447, 157.75, 150.5, 1.792054689168981, 0.5620171514023256, 141.76897499999998, 135.87545, 5.4912324289681695, 0, 0.5620171514023256, 0.26106558712897154, 0.26106558712897154, 0.0, 0
1388, 346.7503216266632, 346.757431268692, 157.75, 151.0, 1.790054628131962, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.482732169560839, 0, 0.5660172734763634, 0.2610586580407368, 0.2610586580407368, 0.0, 0
1389, 347.00030875205994, 347.0071005821228, 157.25, 151.0, 1.792054689168981, 0.5620171514023256, 141.362525, 136.28189999999998, 5.4912324289681695, 0, 0.5620171514023256, 0.2610553432012459, 0.2610553432012459, 0.0, 0
1390, 347.25031900405884, 347.2572343349457, 157.0, 151.0, 1.790054628131962, 0.5680173345133824, 141.1593, 136.28189999999998, 5.482732169560839, 0, 0.5680173345133824, 0.26104464235375424, 0.26104464235375424, 0.0, 0
1391, 347.50031042099, 347.5070250034332, 157.75, 151.25, 1.792054689168981, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5620171514023256, 0.26104134108634724, 0.26104134108634724, 0.0, 0
1392, 347.7503094673157, 347.756977558136, 157.75, 151.0, 1.792054689168981, 0.5600170903653066, 141.76897499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2610306641889988, 0.2610306641889988, 0.0, 0
1393, 348.0003080368042, 348.0071814060211, 157.75, 150.75, 1.792054689168981, 0.5660172734763634, 141.76897499999998, 136.078675, 5.4912324289681695, 0, 0.5660172734763634, 0.2610274687691909, 0.2610274687691909, 0.0, 0
1394, 348.2503161430359, 348.25704169273376, 157.5, 151.0, 1.788054567094943, 0.5680173345133824, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5680173345133824, 0.26102051489558065, 0.26102051489558065, 0.0, 0
1395, 348.50033473968506, 348.50708055496216, 157.5, 151.5, 1.792054689168981, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.4912324289681695, 0, 0.5600170903653066, 0.26101337876482944, 0.26101337876482944, 0.0, 0
1396, 348.75031638145447, 348.75704193115234, 157.5, 151.0, 1.792054689168981, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5640172124393446, 0.2609990286767765, 0.2609990286767765, 0.0, 0
1397, 349.00031328201294, 349.00703954696655, 157.5, 151.0, 1.792054689168981, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5640172124393446, 0.26099966209035763, 0.26099966209035763, 0.0, 0
1398, 349.2503185272217, 349.25715017318726, 157.5, 150.75, 1.790054628131962, 0.5660172734763634, 141.56574999999998, 136.078675, 5.482732169560839, 0, 0.5660172734763634, 0.26099275311118575, 0.26099275311118575, 0.0, 0
1399, 349.50031900405884, 349.5071351528168, 157.25, 150.75, 1.792054689168981, 0.5580170293282877, 141.362525, 136.078675, 5.4912324289681695, 0, 0.5580170293282877, 0.26098573890712196, 0.26098573890712196, 0.0, 0
1400, 349.7503116130829, 349.7570164203644, 157.25, 151.0, 1.792054689168981, 0.5600170903653066, 141.362525, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2609751323396807, 0.2609751323396807, 0.0, 0
1401, 350.00030755996704, 350.00729274749756, 157.75, 150.75, 1.792054689168981, 0.5620171514023256, 141.76897499999998, 136.078675, 5.4912324289681695, 0, 0.5620171514023256, 0.2609720198697616, 0.2609720198697616, 0.0, 0
1402, 350.2503170967102, 350.25722336769104, 157.5, 151.25, 1.790054628131962, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.482732169560839, 0, 0.5680173345133824, 0.2609651404775395, 0.2609651404775395, 0.0, 0
1403, 350.5003197193146, 350.50711131095886, 157.75, 151.25, 1.792054689168981, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5640172124393446, 0.26095817075101735, 0.26095817075101735, 0.0, 0
1404, 350.7503137588501, 350.7572572231293, 157.75, 151.25, 1.792054689168981, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2609476000337274, 0.2609476000337274, 0.0, 0
1405, 351.0003128051758, 351.0072910785675, 157.25, 151.25, 1.790054628131962, 0.5660172734763634, 141.362525, 136.48512499999998, 5.482732169560839, 0, 0.5660172734763634, 0.26094452674119495, 0.26094452674119495, 0.0, 0
1406, 351.25012159347534, 351.2571539878845, 157.75, 150.75, 1.788054567094943, 0.5660172734763634, 141.76897499999998, 136.078675, 5.474231910153508, 0, 0.5660172734763634, 0.26093759738154887, 0.26093759738154887, 0.0, 0
1407, 351.50031089782715, 351.50705194473267, 157.75, 151.25, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5660172734763634, 0.2609268745538138, 0.2609268745538138, 0.0, 0
1408, 351.75031542778015, 351.75713539123535, 157.75, 151.0, 1.794054750206, 0.5580170293282877, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5580170293282877, 0.2609165111268066, 0.2609165111268066, 0.0, 0
1409, 352.000417470932, 352.01074981689453, 157.5, 151.0, 1.788054567094943, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.474231910153508, 0, 0.5600170903653066, 0.26092105987675573, 0.26092105987675573, 0.0, 0
1410, 352.2503230571747, 352.2573730945587, 157.75, 150.75, 1.790054628131962, 0.5580170293282877, 141.76897499999998, 136.078675, 5.482732169560839, 0, 0.5580170293282877, 0.2609140032102246, 0.2609140032102246, 0.0, 0
1411, 352.50031185150146, 352.5072064399719, 157.25, 151.0, 1.794054750206, 0.5620171514023256, 141.362525, 136.28189999999998, 5.4997326883755004, 0, 0.5620171514023256, 0.26089590640377125, 0.26089590640377125, 0.0, 0
1412, 352.75025701522827, 352.7571828365326, 157.5, 151.0, 1.792054689168981, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2608930670520433, 0.2608930670520433, 0.0, 0
1413, 353.00031542778015, 353.00731658935547, 157.75, 151.25, 1.792054689168981, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5680173345133824, 0.26089379349945396, 0.26089379349945396, 0.0, 0
1414, 353.25032019615173, 353.2573776245117, 157.75, 150.75, 1.790054628131962, 0.5620171514023256, 141.76897499999998, 136.078675, 5.482732169560839, 0, 0.5620171514023256, 0.26088323158331583, 0.26088323158331583, 0.0, 0
1415, 353.50031423568726, 353.50714802742004, 157.75, 151.25, 1.792054689168981, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.26087637144479636, 0.26087637144479636, 0.0, 0
1416, 353.75030732154846, 353.7569463253021, 157.75, 151.0, 1.792054689168981, 0.5600170903653066, 141.76897499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.2608659198282304, 0.2608659198282304, 0.0, 0
1417, 354.0003066062927, 354.00703716278076, 157.75, 151.0, 1.792054689168981, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5640172124393446, 0.260862957693071, 0.260862957693071, 0.0, 0
1418, 354.25032019615173, 354.257319688797, 157.5, 151.0, 1.790054628131962, 0.5580170293282877, 141.56574999999998, 136.28189999999998, 5.482732169560839, 0, 0.5580170293282877, 0.26085623179152506, 0.26085623179152506, 0.0, 0
1419, 354.50031566619873, 354.5071642398834, 157.25, 150.5, 1.794054750206, 0.5640172124393446, 141.362525, 135.87545, 5.4997326883755004, 0, 0.5640172124393446, 0.2608494124346752, 0.2608494124346752, 0.0, 0
1420, 354.7503116130829, 354.7570023536682, 157.75, 151.25, 1.794054750206, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5620171514023256, 0.2608390826240452, 0.2608390826240452, 0.0, 0
1421, 355.0003080368042, 355.0069558620453, 157.75, 151.25, 1.794054750206, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5680173345133824, 0.26083995101989643, 0.26083995101989643, 0.0, 0
1422, 355.2503206729889, 355.2571542263031, 157.75, 151.25, 1.792054689168981, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.26083326897786385, 0.26083326897786385, 0.0, 0
1423, 355.50031900405884, 355.50705194473267, 157.75, 151.5, 1.794054750206, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.4997326883755004, 0, 0.5620171514023256, 0.26082648607029135, 0.26082648607029135, 0.0, 0
1424, 355.75031661987305, 355.7570757865906, 157.75, 151.25, 1.790054628131962, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 5.482732169560839, 0, 0.5560169682912687, 0.260816109340567, 0.260816109340567, 0.0, 0
1425, 356.00031447410583, 356.0072362422943, 157.5, 151.25, 1.792054689168981, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.4912324289681695, 0, 0.5620171514023256, 0.26081305000931465, 0.26081305000931465, 0.0, 0
1426, 356.25015687942505, 356.25691199302673, 157.25, 151.25, 1.792054689168981, 0.5660172734763634, 141.362525, 136.48512499999998, 5.4912324289681695, 0, 0.5660172734763634, 0.2607989058296347, 0.2607989058296347, 0.0, 0
1427, 356.5003101825714, 356.507128238678, 157.25, 150.75, 1.790054628131962, 0.5600170903653066, 141.362525, 136.078675, 5.482732169560839, 0, 0.5600170903653066, 0.2607960293480929, 0.2607960293480929, 0.0, 0
1428, 356.75031781196594, 356.75722455978394, 157.5, 150.75, 1.792054689168981, 0.5580170293282877, 141.56574999999998, 136.078675, 5.4912324289681695, 0, 0.5580170293282877, 0.2607893135981456, 0.2607893135981456, 0.0, 0
1429, 357.0003092288971, 357.007141828537, 157.75, 151.0, 1.794054750206, 0.5680173345133824, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5680173345133824, 0.2607789710906889, 0.2607789710906889, 0.0, 0
1430, 357.25031995773315, 357.2572021484375, 157.75, 151.5, 1.792054689168981, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.4912324289681695, 0, 0.5620171514023256, 0.2607762216014624, 0.2607762216014624, 0.0, 0
1431, 357.5002074241638, 357.5072944164276, 157.75, 150.75, 1.794054750206, 0.5620171514023256, 141.76897499999998, 136.078675, 5.4997326883755004, 0, 0.5620171514023256, 0.26077332058909697, 0.26077332058909697, 0.0, 0
1432, 357.75033235549927, 357.7570765018463, 157.75, 151.0, 1.794054750206, 0.5600170903653066, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5600170903653066, 0.26076301277588065, 0.26076301277588065, 0.0, 0
1433, 358.0003056526184, 358.0070140361786, 157.75, 151.0, 1.794054750206, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5620171514023256, 0.2607602036457273, 0.2607602036457273, 0.0, 0
1434, 358.25097274780273, 358.26061844825745, 157.25, 150.5, 1.788054567094943, 0.5620171514023256, 141.362525, 135.87545, 5.474231910153508, 0, 0.5620171514023256, 0.2607536283638261, 0.2607536283638261, 0.0, 0
1435, 358.50031542778015, 358.50723910331726, 157.75, 151.0, 1.792054689168981, 0.5580170293282877, 141.76897499999998, 136.28189999999998, 5.4912324289681695, 0, 0.5580170293282877, 0.2607467849324969, 0.2607467849324969, 0.0, 0
1436, 358.75030755996704, 358.7569830417633, 157.75, 151.25, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5660172734763634, 0.26072902321203273, 0.26072902321203273, 0.0, 0
1437, 359.00031208992004, 359.0072636604309, 157.75, 151.0, 1.796054811243019, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.26073011608552576, 0.26073011608552576, 0.0, 0
1438, 359.25031900405884, 359.25721764564514, 157.75, 151.0, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5660172734763634, 0.2607274671766433, 0.2607274671766433, 0.0, 0
1439, 359.5003192424774, 359.50711822509766, 157.75, 151.0, 1.794054750206, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5640172124393446, 0.26072462494977167, 0.26072462494977167, 0.0, 0
1440, 359.7503070831299, 359.75694513320923, 158.0, 151.0, 1.796054811243019, 0.5640172124393446, 141.9722, 136.28189999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.26071431207721574, 0.26071431207721574, 0.0, 0
1441, 360.0003094673157, 360.0071008205414, 157.5, 151.0, 1.794054750206, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 5.4997326883755004, 0, 0.5660172734763634, 0.26070787314511534, 0.26070787314511534, 0.0, 0
1442, 360.25031995773315, 360.25714635849, 157.25, 151.25, 1.794054750206, 0.5700173955504014, 141.362525, 136.48512499999998, 5.4997326883755004, 0, 0.5700173955504014, 0.2607050703348861, 0.2607050703348861, 0.0, 0
1443, 360.5003135204315, 360.50715684890747, 157.75, 151.0, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5660172734763634, 0.26069478446296834, 0.26069478446296834, 0.0, 0
1444, 360.75031876564026, 360.75706243515015, 158.0, 151.0, 1.794054750206, 0.5640172124393446, 141.9722, 136.28189999999998, 5.4997326883755004, 0, 0.5640172124393446, 0.26068828219943363, 0.26068828219943363, 0.0, 0
1445, 361.0003116130829, 361.0069715976715, 157.75, 151.0, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5660172734763634, 0.26068180633119553, 0.26068180633119553, 0.0, 0
1446, 361.2503197193146, 361.257205247879, 157.75, 151.0, 1.794054750206, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5620171514023256, 0.26067532854098197, 0.26067532854098197, 0.0, 0
1447, 361.5003128051758, 361.50708532333374, 157.75, 151.25, 1.794054750206, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5600170903653066, 0.2606688655569336, 0.2606688655569336, 0.0, 0
1448, 361.75031638145447, 361.7572009563446, 157.75, 151.0, 1.794054750206, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5640172124393446, 0.26066240842119726, 0.26066240842119726, 0.0, 0
1449, 362.0003082752228, 362.007203578949, 157.25, 151.25, 1.794054750206, 0.5720174565874203, 141.362525, 136.48512499999998, 5.4997326883755004, 0, 0.5720174565874203, 0.2606559622865543, 0.2606559622865543, 0.0, 0
1450, 362.25032091140747, 362.25708627700806, 157.75, 151.25, 1.794054750206, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5640172124393446, 0.2606495240620035, 0.2606495240620035, 0.0, 0
1451, 362.50030636787415, 362.50713992118835, 157.75, 151.25, 1.794054750206, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5600170903653066, 0.2606430955278114, 0.2606430955278114, 0.0, 0
1452, 362.7503116130829, 362.75698375701904, 157.75, 150.75, 1.794054750206, 0.5640172124393446, 141.76897499999998, 136.078675, 5.4997326883755004, 0, 0.5640172124393446, 0.2606366755981053, 0.2606366755981053, 0.0, 0
1453, 363.00030994415283, 363.00699853897095, 157.75, 150.75, 1.796054811243019, 0.5660172734763634, 141.76897499999998, 136.078675, 5.5082329477828305, 0, 0.5660172734763634, 0.26063026493183017, 0.26063026493183017, 0.0, 0
1454, 363.25009655952454, 363.25700426101685, 157.75, 151.0, 1.794054750206, 0.5660172734763634, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5660172734763634, 0.2606239511050763, 0.2606239511050763, 0.0, 0
1455, 363.5003151893616, 363.50711822509766, 157.75, 151.0, 1.796054811243019, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5620171514023256, 0.26062126158509713, 0.26062126158509713, 0.0, 0
1456, 363.7503023147583, 363.7570233345032, 157.5, 151.25, 1.796054811243019, 0.5580170293282877, 141.56574999999998, 136.48512499999998, 5.5082329477828305, 0, 0.5580170293282877, 0.2606111817119423, 0.2606111817119423, 0.0, 0
1457, 364.0003023147583, 364.00707840919495, 157.75, 151.5, 1.794054750206, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.4997326883755004, 0, 0.5680173345133824, 0.2606085891878678, 0.2606085891878678, 0.0, 0
1458, 364.250319480896, 364.25729537010193, 157.5, 151.0, 1.794054750206, 0.5740175176244393, 141.56574999999998, 136.28189999999998, 5.4997326883755004, 0, 0.5740175176244393, 0.2606021482544225, 0.2606021482544225, 0.0, 0
1459, 364.50030732154846, 364.5096843242645, 157.25, 150.5, 1.790054628131962, 0.5600170903653066, 141.362525, 135.87545, 5.482732169560839, 0, 0.5600170903653066, 0.2605919961285501, 0.2605919961285501, 0.0, 0
1460, 364.7503092288971, 364.75721430778503, 157.25, 151.25, 1.796054811243019, 0.5620171514023256, 141.362525, 136.48512499999998, 5.5082329477828305, 0, 0.5620171514023256, 0.26058546941871086, 0.26058546941871086, 0.0, 0
1461, 365.0003123283386, 365.00712275505066, 157.75, 151.0, 1.796054811243019, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.26057181550746655, 0.26057181550746655, 0.0, 0
1462, 365.25032138824463, 365.2573719024658, 157.25, 151.25, 1.794054750206, 0.5720174565874203, 141.362525, 136.48512499999998, 5.4997326883755004, 0, 0.5720174565874203, 0.2605768424882733, 0.2605768424882733, 0.0, 0
1463, 365.5003192424774, 365.50709319114685, 157.75, 151.25, 1.796054811243019, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.5082329477828305, 0, 0.5680173345133824, 0.2605704592433007, 0.2605704592433007, 0.0, 0
1464, 365.7503113746643, 365.7570505142212, 157.75, 151.0, 1.794054750206, 0.5600170903653066, 141.76897499999998, 136.28189999999998, 5.4997326883755004, 0, 0.5600170903653066, 0.260560429409626, 0.260560429409626, 0.0, 0
1465, 366.00031089782715, 366.0070631504059, 157.25, 151.0, 1.796054811243019, 0.5720174565874203, 141.362525, 136.28189999999998, 5.5082329477828305, 0, 0.5720174565874203, 0.2605578308951966, 0.2605578308951966, 0.0, 0
1466, 366.25032091140747, 366.25731468200684, 157.0, 151.25, 1.794054750206, 0.5700173955504014, 141.1593, 136.48512499999998, 5.4997326883755004, 0, 0.5700173955504014, 0.2605478423609444, 0.2605478423609444, 0.0, 0
1467, 366.5003116130829, 366.50702261924744, 158.0, 151.25, 1.796054811243019, 0.5680173345133824, 141.9722, 136.48512499999998, 5.5082329477828305, 0, 0.5680173345133824, 0.2605452492300575, 0.2605452492300575, 0.0, 0
1468, 366.7503168582916, 366.7573094367981, 158.0, 151.5, 1.796054811243019, 0.5580170293282877, 141.9722, 136.68834999999999, 5.5082329477828305, 0, 0.5580170293282877, 0.26053528306017704, 0.26053528306017704, 0.0, 0
1469, 367.0003113746643, 367.00727915763855, 158.0, 151.0, 1.796054811243019, 0.5660172734763634, 141.9722, 136.28189999999998, 5.5082329477828305, 0, 0.5660172734763634, 0.26053279378269956, 0.26053279378269956, 0.0, 0
1470, 367.25032114982605, 367.2573013305664, 157.25, 151.0, 1.794054750206, 0.5720174565874203, 141.362525, 136.28189999999998, 5.4997326883755004, 0, 0.5720174565874203, 0.26052654885822335, 0.26052654885822335, 0.0, 0
1471, 367.5003082752228, 367.50714135169983, 158.0, 151.25, 1.796054811243019, 0.5600170903653066, 141.9722, 136.48512499999998, 5.5082329477828305, 0, 0.5600170903653066, 0.2605202055768334, 0.2605202055768334, 0.0, 0
1472, 367.75030851364136, 367.7571053504944, 157.5, 151.25, 1.796054811243019, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.5082329477828305, 0, 0.5640172124393446, 0.2605102653870013, 0.2605102653870013, 0.0, 0
1473, 368.0003111362457, 368.0072772502899, 158.0, 151.25, 1.796054811243019, 0.5720174565874203, 141.9722, 136.48512499999998, 5.5082329477828305, 0, 0.5720174565874203, 0.2605078182818783, 0.2605078182818783, 0.0, 0
1474, 368.250319480896, 368.25720715522766, 158.0, 151.0, 1.794054750206, 0.5780176396984771, 141.9722, 136.28189999999998, 5.4997326883755004, 0, 0.5780176396984771, 0.26050160487099205, 0.26050160487099205, 0.0, 0
1475, 368.5003111362457, 368.50695967674255, 157.0, 151.0, 1.796054811243019, 0.5600170903653066, 141.1593, 136.28189999999998, 5.5082329477828305, 0, 0.5600170903653066, 0.2604952985725486, 0.2604952985725486, 0.0, 0
1476, 368.75031876564026, 368.7571802139282, 157.5, 151.5, 1.7980548722800378, 0.5660172734763634, 141.56574999999998, 136.68834999999999, 5.5167332071901605, 0, 0.5660172734763634, 0.2604853922386159, 0.2604853922386159, 0.0, 0
1477, 369.000314950943, 369.00721979141235, 157.75, 151.5, 1.8000549333170568, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.525233466597491, 0, 0.5680173345133824, 0.2604830688570896, 0.2604830688570896, 0.0, 0
1478, 369.2503197193146, 369.2572102546692, 158.0, 151.0, 1.7980548722800378, 0.5740175176244393, 141.9722, 136.28189999999998, 5.5167332071901605, 0, 0.5740175176244393, 0.2604807692556914, 0.2604807692556914, 0.0, 0
1479, 369.50031638145447, 369.50709652900696, 158.0, 151.25, 1.7980548722800378, 0.5680173345133824, 141.9722, 136.48512499999998, 5.5167332071901605, 0, 0.5680173345133824, 0.2604782965743091, 0.2604782965743091, 0.0, 0
1480, 369.7503116130829, 369.7570095062256, 158.0, 151.25, 1.796054811243019, 0.5660172734763634, 141.9722, 136.48512499999998, 5.5082329477828305, 0, 0.5660172734763634, 0.2604683424278402, 0.2604683424278402, 0.0, 0
1481, 370.00033593177795, 370.0072762966156, 157.5, 151.25, 1.7980548722800378, 0.5660172734763634, 141.56574999999998, 136.48512499999998, 5.5167332071901605, 0, 0.5660172734763634, 0.2604620890843883, 0.2604620890843883, 0.0, 0
1482, 370.2503216266632, 370.25739884376526, 157.5, 150.75, 1.794054750206, 0.5760175786614582, 141.56574999999998, 136.078675, 5.4997326883755004, 0, 0.5760175786614582, 0.26045224048378834, 0.26045224048378834, 0.0, 0
1483, 370.50031661987305, 370.507123708725, 157.0, 151.0, 1.796054811243019, 0.5680173345133824, 141.1593, 136.28189999999998, 5.5082329477828305, 0, 0.5680173345133824, 0.2604497061499913, 0.2604497061499913, 0.0, 0
1484, 370.75032472610474, 370.7586555480957, 157.75, 151.25, 1.794054750206, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.4997326883755004, 0, 0.5680173345133824, 0.260436087609186, 0.260436087609186, 0.0, 0
1485, 371.00031781196594, 371.0073981285095, 158.0, 151.5, 1.7980548722800378, 0.5700173955504014, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5700173955504014, 0.2604336474193705, 0.2604336474193705, 0.0, 0
1486, 371.2503206729889, 371.2572228908539, 158.0, 151.0, 1.794054750206, 0.5760175786614582, 141.9722, 136.28189999999998, 5.4997326883755004, 0, 0.5760175786614582, 0.2604239288187795, 0.2604239288187795, 0.0, 0
1487, 371.5003147125244, 371.50709342956543, 157.75, 151.5, 1.796054811243019, 0.5660172734763634, 141.76897499999998, 136.68834999999999, 5.5082329477828305, 0, 0.5660172734763634, 0.2604252119226782, 0.2604252119226782, 0.0, 0
1488, 371.7503151893616, 371.7570102214813, 157.75, 151.25, 1.7980548722800378, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.5167332071901605, 0, 0.5620171514023256, 0.26041163494081054, 0.26041163494081054, 0.0, 0
1489, 372.00031185150146, 372.00709795951843, 157.75, 151.25, 1.7980548722800378, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.5167332071901605, 0, 0.5680173345133824, 0.2604094010012936, 0.2604094010012936, 0.0, 0
1490, 372.2503204345703, 372.25719571113586, 158.0, 151.0, 1.794054750206, 0.582017761772515, 141.9722, 136.28189999999998, 5.4997326883755004, 0, 0.582017761772515, 0.26040712469766447, 0.26040712469766447, 0.0, 0
1491, 372.5003123283386, 372.5071551799774, 158.0, 151.25, 1.796054811243019, 0.5620171514023256, 141.9722, 136.48512499999998, 5.5082329477828305, 0, 0.5620171514023256, 0.2604008743765309, 0.2604008743765309, 0.0, 0
1492, 372.7503113746643, 372.7570171356201, 158.0, 151.25, 1.7980548722800378, 0.5640172124393446, 141.9722, 136.48512499999998, 5.5167332071901605, 0, 0.5640172124393446, 0.2603873132069765, 0.2603873132069765, 0.0, 0
1493, 373.00030970573425, 373.0073437690735, 157.75, 151.5, 1.796054811243019, 0.5660172734763634, 141.76897499999998, 136.68834999999999, 5.5082329477828305, 0, 0.5660172734763634, 0.2603851260394556, 0.2603851260394556, 0.0, 0
1494, 373.25032138824463, 373.25725746154785, 157.75, 150.5, 1.7980548722800378, 0.5780176396984771, 141.76897499999998, 135.87545, 5.5167332071901605, 0, 0.5780176396984771, 0.2603827907022431, 0.2603827907022431, 0.0, 0
1495, 373.50031447410583, 373.5070753097534, 158.0, 151.5, 1.7980548722800378, 0.5600170903653066, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5600170903653066, 0.26037304919839066, 0.26037304919839066, 0.0, 0
1496, 373.7503101825714, 373.75695300102234, 158.0, 151.0, 1.796054811243019, 0.5620171514023256, 141.9722, 136.28189999999998, 5.5082329477828305, 0, 0.5620171514023256, 0.26037080013219516, 0.26037080013219516, 0.0, 0
1497, 374.00031328201294, 374.0070991516113, 158.0, 151.5, 1.7980548722800378, 0.5640172124393446, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5640172124393446, 0.26036470299621506, 0.26036470299621506, 0.0, 0
1498, 374.25032019615173, 374.2572102546692, 157.75, 151.0, 1.796054811243019, 0.5800177007354961, 141.76897499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5800177007354961, 0.26035497936888596, 0.26035497936888596, 0.0, 0
1499, 374.50033164024353, 374.50721287727356, 158.0, 151.25, 1.7980548722800378, 0.5620171514023256, 141.9722, 136.48512499999998, 5.5167332071901605, 0, 0.5620171514023256, 0.2603526754545289, 0.2603526754545289, 0.0, 0
1500, 374.7503116130829, 374.75703477859497, 157.5, 151.25, 1.7980548722800378, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.5167332071901605, 0, 0.5640172124393446, 0.26034298353195773, 0.26034298353195773, 0.0, 0
1501, 375.00031042099, 375.0073473453522, 158.0, 151.25, 1.7980548722800378, 0.5680173345133824, 141.9722, 136.48512499999998, 5.5167332071901605, 0, 0.5680173345133824, 0.26034077589272897, 0.26034077589272897, 0.0, 0
1502, 375.25032138824463, 375.2572543621063, 157.75, 151.0, 1.796054811243019, 0.5740175176244393, 141.76897499999998, 136.28189999999998, 5.5082329477828305, 0, 0.5740175176244393, 0.26033480777524076, 0.26033480777524076, 0.0, 0
1503, 375.50032019615173, 375.50711703300476, 158.0, 151.5, 1.7980548722800378, 0.5580170293282877, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5580170293282877, 0.2603287436313426, 0.2603287436313426, 0.0, 0
1504, 375.7503161430359, 375.75705575942993, 158.0, 151.75, 1.796054811243019, 0.5620171514023256, 141.9722, 136.891575, 5.5082329477828305, 0, 0.5620171514023256, 0.2603190806756537, 0.2603190806756537, 0.0, 0
1505, 376.0003020763397, 376.00706338882446, 158.0, 151.5, 1.7980548722800378, 0.5640172124393446, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5640172124393446, 0.26031682337582396, 0.26031682337582396, 0.0, 0
1506, 376.2503216266632, 376.2572810649872, 158.0, 151.0, 1.796054811243019, 0.5700173955504014, 141.9722, 136.28189999999998, 5.5082329477828305, 0, 0.5700173955504014, 0.26030718362683913, 0.26030718362683913, 0.0, 0
1507, 376.50033712387085, 376.50716495513916, 158.0, 151.75, 1.8000549333170568, 0.5560169682912687, 141.9722, 136.891575, 5.525233466597491, 0, 0.5560169682912687, 0.26030493827171597, 0.26030493827171597, 0.0, 0
1508, 376.75032114982605, 376.7571613788605, 158.0, 151.5, 1.7980548722800378, 0.5600170903653066, 141.9722, 136.68834999999999, 5.5167332071901605, 0, 0.5600170903653066, 0.260295405196441, 0.260295405196441, 0.0, 0
1509, 377.00029468536377, 377.00635838508606, 158.0, 151.0, 1.7980548722800378, 0.5580170293282877, 141.9722, 136.28189999999998, 5.5167332071901605, 0, 0.5580170293282877, 0.26029696736298824, 0.26029696736298824, 0.0, 0
1510, 377.2503197193146, 377.2572865486145, 158.0, 150.75, 1.796054811243019, 0.5640172124393446, 141.9722, 136.078675, 5.5082329477828305, 0, 0.5640172124393446, 0.2602872823577105, 0.2602872823577105, 0.0, 0
1511, 377.500314950943, 377.50722074508667, 158.0, 151.0, 1.7980548722800378, 0.5580170293282877, 141.9722, 136.28189999999998, 5.5167332071901605, 0, 0.5580170293282877, 0.2602812772237666, 0.2602812772237666, 0.0, 0
1512, 377.75031208992004, 377.7570242881775, 157.75, 151.25, 1.8000549333170568, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.525233466597491, 0, 0.5620171514023256, 0.2602716863597596, 0.2602716863597596, 0.0, 0
1513, 378.00031042099, 378.00712060928345, 158.0, 151.25, 1.7980548722800378, 0.5580170293282877, 141.9722, 136.48512499999998, 5.5167332071901605, 0, 0.5580170293282877, 0.26026967079814156, 0.26026967079814156, 0.0, 0
1514, 378.25031757354736, 378.2581522464752, 158.0, 151.0, 1.796054811243019, 0.5620171514023256, 141.9722, 136.28189999999998, 5.5082329477828305, 0, 0.5620171514023256, 0.260267504218767, 0.260267504218767, 0.0, 0
1515, 378.50031042099, 378.50709438323975, 157.75, 151.25, 1.7980548722800378, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 5.5167332071901605, 0, 0.5560169682912687, 0.2602577584141912, 0.2602577584141912, 0.0, 0
1516, 378.7503008842468, 378.7570068836212, 157.75, 150.75, 1.8000549333170568, 0.5580170293282877, 141.76897499999998, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.26024818536248695, 0.26024818536248695, 0.0, 0
1517, 379.00031208992004, 379.00942063331604, 157.75, 150.75, 1.8000549333170568, 0.5580170293282877, 141.76897499999998, 136.078675, 5.525233466597491, 0, 0.5580170293282877, 0.26024621160901695, 0.26024621160901695, 0.0, 0
1518, 379.2503161430359, 379.2572500705719, 157.5, 151.25, 1.7980548722800378, 0.5560169682912687, 141.56574999999998, 136.48512499999998, 5.5167332071901605, 0, 0.5560169682912687, 0.26024416325298105, 0.26024416325298105, 0.0, 0
1519, 379.5003218650818, 379.50720405578613, 157.5, 151.25, 1.7980548722800378, 0.5540169072542498, 141.56574999999998, 136.48512499999998, 5.5167332071901605, 0, 0.5540169072542498, 0.2602382425517451, 0.2602382425517451, 0.0, 0
1520, 379.7503082752228, 379.756959438324, 158.0, 151.5, 1.8000549333170568, 0.5500167851802118, 141.9722, 136.68834999999999, 5.525233466597491, 0, 0.5500167851802118, 0.26022862211634923, 0.26022862211634923, 0.0, 0
1521, 380.0003180503845, 380.00719141960144, 157.75, 151.5, 1.8000549333170568, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.525233466597491, 0, 0.5600170903653066, 0.26022288776160707, 0.26022288776160707, 0.0, 0
1522, 380.25032138824463, 380.2572581768036, 157.75, 151.0, 1.7980548722800378, 0.5500167851802118, 141.76897499999998, 136.28189999999998, 5.5167332071901605, 0, 0.5500167851802118, 0.26022087025714846, 0.26022087025714846, 0.0, 0
1523, 380.5003182888031, 380.50722217559814, 158.0, 150.75, 1.8000549333170568, 0.5500167851802118, 141.9722, 136.078675, 5.525233466597491, 0, 0.5500167851802118, 0.26021498531750176, 0.26021498531750176, 0.0, 0
1524, 380.75031208992004, 380.7569899559021, 157.75, 150.75, 1.8000549333170568, 0.5560169682912687, 141.76897499999998, 136.078675, 5.525233466597491, 0, 0.5560169682912687, 0.26020548495462137, 0.26020548495462137, 0.0, 0
1525, 381.0003092288971, 381.0071053504944, 157.75, 151.25, 1.8000549333170568, 0.5540169072542498, 141.76897499999998, 136.48512499999998, 5.525233466597491, 0, 0.5540169072542498, 0.2602034866560494, 0.2602034866560494, 0.0, 0
1526, 381.25031900405884, 381.2572531700134, 157.75, 151.0, 1.7980548722800378, 0.544016602069155, 141.76897499999998, 136.28189999999998, 5.5167332071901605, 0, 0.544016602069155, 0.2601977182604127, 0.2601977182604127, 0.0, 0
1527, 381.5003173351288, 381.50717878341675, 157.5, 151.25, 1.8000549333170568, 0.5540169072542498, 141.56574999999998, 136.48512499999998, 5.525233466597491, 0, 0.5540169072542498, 0.26019185691773217, 0.26019185691773217, 0.0, 0
1528, 381.75032091140747, 381.7570765018463, 157.75, 151.0, 1.8000549333170568, 0.5560169682912687, 141.76897499999998, 136.28189999999998, 5.525233466597491, 0, 0.5560169682912687, 0.2601823955585818, 0.2601823955585818, 0.0, 0
1529, 382.00030970573425, 382.00720477104187, 157.75, 151.25, 1.8000549333170568, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.525233466597491, 0, 0.5580170293282877, 0.26018042748362014, 0.26018042748362014, 0.0, 0
1530, 382.25031781196594, 382.2572567462921, 157.25, 151.5, 1.7980548722800378, 0.544016602069155, 141.362525, 136.68834999999999, 5.5167332071901605, 0, 0.544016602069155, 0.26017469262210824, 0.26017469262210824, 0.0, 0
1531, 382.5003147125244, 382.50717329978943, 157.25, 151.25, 1.8000549333170568, 0.5540169072542498, 141.362525, 136.48512499999998, 5.525233466597491, 0, 0.5540169072542498, 0.2601688637728117, 0.2601688637728117, 0.0, 0
1532, 382.7503101825714, 382.75698709487915, 157.25, 151.25, 1.8000549333170568, 0.5540169072542498, 141.362525, 136.48512499999998, 5.525233466597491, 0, 0.5540169072542498, 0.26015943490075344, 0.26015943490075344, 0.0, 0
1533, 383.00031042099, 383.00710678100586, 157.0, 151.25, 1.8000549333170568, 0.5620171514023256, 141.1593, 136.48512499999998, 5.525233466597491, 0, 0.5620171514023256, 0.2601574997604015, 0.2601574997604015, 0.0, 0
1534, 383.2503094673157, 383.25720739364624, 157.5, 151.25, 1.7980548722800378, 0.544016602069155, 141.56574999999998, 136.48512499999998, 5.5167332071901605, 0, 0.544016602069155, 0.26015179711750314, 0.26015179711750314, 0.0, 0
1535, 383.50031566619873, 383.5071578025818, 157.5, 151.0, 1.8000549333170568, 0.5580170293282877, 141.56574999999998, 136.28189999999998, 5.525233466597491, 0, 0.5580170293282877, 0.2601460011266834, 0.2601460011266834, 0.0, 0
1536, 383.75031423568726, 383.75701355934143, 157.25, 151.5, 1.8020549943540758, 0.5620171514023256, 141.362525, 136.68834999999999, 5.533733726004822, 0, 0.5620171514023256, 0.2601366044469522, 0.2601366044469522, 0.0, 0
1537, 384.00030970573425, 384.0071370601654, 157.25, 151.0, 1.8000549333170568, 0.5560169682912687, 141.362525, 136.28189999999998, 5.525233466597491, 0, 0.5560169682912687, 0.2601347900163766, 0.2601347900163766, 0.0, 0
1538, 384.25031995773315, 384.25720262527466, 156.75, 151.5, 1.7980548722800378, 0.5460166631061739, 140.956075, 136.68834999999999, 5.5167332071901605, 0, 0.5460166631061739, 0.2601328227957733, 0.2601328227957733, 0.0, 0
1539, 384.5003204345703, 384.5071671009064, 157.0, 150.75, 1.8000549333170568, 0.5620171514023256, 141.1593, 136.078675, 5.525233466597491, 0, 0.5620171514023256, 0.26012327530787793, 0.26012327530787793, 0.0, 0
1540, 384.75031447410583, 384.75720381736755, 157.25, 151.5, 1.8000549333170568, 0.5600170903653066, 141.362525, 136.68834999999999, 5.525233466597491, 0, 0.5600170903653066, 0.2601139018882126, 0.2601139018882126, 0.0, 0
1541, 385.0003080368042, 385.0069501399994, 157.25, 151.0, 1.8000549333170568, 0.5660172734763634, 141.362525, 136.28189999999998, 5.525233466597491, 0, 0.5660172734763634, 0.26011203764472945, 0.26011203764472945, 0.0, 0
1542, 385.25030970573425, 385.2589988708496, 157.25, 151.0, 1.794054750206, 0.542016541032136, 141.362525, 136.28189999999998, 5.4997326883755004, 0, 0.542016541032136, 0.2601063971470534, 0.2601063971470534, 0.0, 0
1543, 385.50031542778015, 385.5071589946747, 157.5, 151.5, 1.8000549333170568, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.525233466597491, 0, 0.5620171514023256, 0.2601004904371429, 0.2601004904371429, 0.0, 0
1544, 385.7503137588501, 385.7570073604584, 157.0, 151.25, 1.8000549333170568, 0.5600170903653066, 141.1593, 136.48512499999998, 5.525233466597491, 0, 0.5600170903653066, 0.26008375165114117, 0.26008375165114117, 0.0, 0
1545, 386.0003094673157, 386.0070743560791, 157.25, 151.25, 1.8000549333170568, 0.5660172734763634, 141.362525, 136.48512499999998, 5.525233466597491, 0, 0.5660172734763634, 0.2600894814580279, 0.2600894814580279, 0.0, 0
1546, 386.2503206729889, 386.25719356536865, 157.0, 151.25, 1.7980548722800378, 0.5580170293282877, 141.1593, 136.48512499999998, 5.5167332071901605, 0, 0.5580170293282877, 0.26008389355425443, 0.26008389355425443, 0.0, 0
1547, 386.5003161430359, 386.5073039531708, 157.0, 151.25, 1.7980548722800378, 0.5580170293282877, 141.1593, 136.48512499999998, 5.5167332071901605, 0, 0.5580170293282877, 0.26007818234097435, 0.26007818234097435, 0.0, 0
1548, 386.75032234191895, 386.7571966648102, 157.0, 151.25, 1.8020549943540758, 0.5600170903653066, 141.1593, 136.48512499999998, 5.533733726004822, 0, 0.5600170903653066, 0.26006879876463707, 0.26006879876463707, 0.0, 0
1549, 387.00032925605774, 387.00746273994446, 157.0, 151.0, 1.7980548722800378, 0.5660172734763634, 141.1593, 136.28189999999998, 5.5167332071901605, 0, 0.5660172734763634, 0.2600633762669027, 0.2600633762669027, 0.0, 0
1550, 387.25032114982605, 387.2572202682495, 156.75, 151.25, 1.7980548722800378, 0.5640172124393446, 140.956075, 136.48512499999998, 5.5167332071901605, 0, 0.5640172124393446, 0.2600652013780138, 0.2600652013780138, 0.0, 0
1551, 387.50031208992004, 387.5071544647217, 157.0, 151.25, 1.8000549333170568, 0.5600170903653066, 141.1593, 136.48512499999998, 5.525233466597491, 0, 0.5600170903653066, 0.2600520563122135, 0.2600520563122135, 0.0, 0
1552, 387.7503082752228, 387.7570049762726, 156.5, 151.25, 1.8000549333170568, 0.5640172124393446, 140.75285, 136.48512499999998, 5.525233466597491, 0, 0.5640172124393446, 0.2600465562563645, 0.2600465562563645, 0.0, 0
1553, 388.000301361084, 388.00734996795654, 157.0, 151.0, 1.8000549333170568, 0.5660172734763634, 141.1593, 136.28189999999998, 5.525233466597491, 0, 0.5660172734763634, 0.26004479990312035, 0.26004479990312035, 0.0, 0
1554, 388.250314950943, 388.25717854499817, 156.5, 151.5, 1.8000549333170568, 0.5680173345133824, 140.75285, 136.68834999999999, 5.525233466597491, 0, 0.5680173345133824, 0.26003924806282086, 0.26003924806282086, 0.0, 0
1555, 388.50031304359436, 388.50709533691406, 157.0, 151.0, 1.8020549943540758, 0.5680173345133824, 141.1593, 136.28189999999998, 5.533733726004822, 0, 0.5680173345133824, 0.2600337038870961, 0.2600337038870961, 0.0, 0
