seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1556, 388.7503068447113, 388.75700855255127, 157.0, 151.0, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.28189999999998, 5.533733726004822, 0, 0.5660172734763634, 0.2600282576027677, 0.2600282576027677, 0.0, 0
1557, 389.0003101825714, 389.0074543952942, 157.0, 151.25, 1.8040550553910948, 0.5640172124393446, 141.1593, 136.48512499999998, 5.542233985412153, 0, 0.5640172124393446, 0.2600265218911648, 0.2600265218911648, 0.0, 0
1558, 389.2503197193146, 389.2571213245392, 156.75, 151.5, 1.8000549333170568, 0.5700173955504014, 140.956075, 136.68834999999999, 5.525233466597491, 0, 0.5700173955504014, 0.2600210981870088, 0.2600210981870088, 0.0, 0
1559, 389.5002291202545, 389.50701928138733, 156.75, 150.75, 1.8020549943540758, 0.5620171514023256, 140.956075, 136.078675, 5.533733726004822, 0, 0.5620171514023256, 0.2600192004446473, 0.2600192004446473, 0.0, 0
1560, 389.7503023147583, 389.75693225860596, 157.0, 151.25, 1.7980548722800378, 0.5620171514023256, 141.1593, 136.48512499999998, 5.5167332071901605, 0, 0.5620171514023256, 0.26000621398696566, 0.26000621398696566, 0.0, 0
1561, 390.0003182888031, 390.00725960731506, 157.0, 151.0, 1.8020549943540758, 0.5700173955504014, 141.1593, 136.28189999999998, 5.533733726004822, 0, 0.5700173955504014, 0.26000431949634617, 0.26000431949634617, 0.0, 0
1562, 390.25031900405884, 390.2571105957031, 157.0, 151.25, 1.8000549333170568, 0.5720174565874203, 141.1593, 136.48512499999998, 5.525233466597491, 0, 0.5720174565874203, 0.2599914425580252, 0.2599914425580252, 0.0, 0
1563, 390.50017952919006, 390.50693106651306, 156.5, 151.5, 1.8020549943540758, 0.5640172124393446, 140.75285, 136.68834999999999, 5.533733726004822, 0, 0.5640172124393446, 0.2599934372733568, 0.2599934372733568, 0.0, 0
1564, 390.75031447410583, 390.75703406333923, 157.0, 151.25, 1.8020549943540758, 0.5680173345133824, 141.1593, 136.48512499999998, 5.533733726004822, 0, 0.5680173345133824, 0.25998428471447, 0.25998428471447, 0.0, 0
1565, 391.0003011226654, 391.0071966648102, 156.75, 151.25, 1.8020549943540758, 0.5700173955504014, 140.956075, 136.48512499999998, 5.533733726004822, 0, 0.5700173955504014, 0.2599825951286192, 0.2599825951286192, 0.0, 0
1566, 391.2503180503845, 391.2572178840637, 157.0, 151.5, 1.8000549333170568, 0.5740175176244393, 141.1593, 136.68834999999999, 5.525233466597491, 0, 0.5740175176244393, 0.2599771537672808, 0.2599771537672808, 0.0, 0
1567, 391.5008978843689, 391.51009798049927, 156.25, 151.5, 1.7980548722800378, 0.5640172124393446, 140.549625, 136.68834999999999, 5.5167332071901605, 0, 0.5640172124393446, 0.2599716138109205, 0.2599716138109205, 0.0, 0
1568, 391.7501571178436, 391.7569935321808, 156.0, 151.5, 1.8000549333170568, 0.5600170903653066, 140.3464, 136.68834999999999, 5.525233466597491, 0, 0.5600170903653066, 0.2599622970392286, 0.2599622970392286, 0.0, 0
1569, 392.0003056526184, 392.00726795196533, 156.75, 151.0, 1.8020549943540758, 0.5700173955504014, 140.956075, 136.28189999999998, 5.533733726004822, 0, 0.5700173955504014, 0.25995315727921486, 0.25995315727921486, 0.0, 0
1570, 392.2503168582916, 392.25725269317627, 156.75, 151.0, 1.8000549333170568, 0.5680173345133824, 140.956075, 136.28189999999998, 5.525233466597491, 0, 0.5680173345133824, 0.2599516061395164, 0.2599516061395164, 0.0, 0
1571, 392.5003161430359, 392.5070958137512, 156.5, 151.25, 1.8000549333170568, 0.5680173345133824, 140.75285, 136.48512499999998, 5.525233466597491, 0, 0.5680173345133824, 0.2599499012249087, 0.2599499012249087, 0.0, 0
1572, 392.750301361084, 392.75698804855347, 157.0, 151.5, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.68834999999999, 5.533733726004822, 0, 0.5660172734763634, 0.2599407000498797, 0.2599407000498797, 0.0, 0
1573, 393.0003089904785, 393.00711011886597, 157.0, 151.75, 1.8020549943540758, 0.5640172124393446, 141.1593, 136.891575, 5.533733726004822, 0, 0.5640172124393446, 0.2599353811083347, 0.2599353811083347, 0.0, 0
1574, 393.25032210350037, 393.2572205066681, 157.0, 151.0, 1.8020549943540758, 0.5740175176244393, 141.1593, 136.28189999999998, 5.533733726004822, 0, 0.5740175176244393, 0.2599337817451115, 0.2599337817451115, 0.0, 0
1575, 393.50031542778015, 393.507137298584, 156.5, 151.5, 1.8020549943540758, 0.5640172124393446, 140.75285, 136.68834999999999, 5.533733726004822, 0, 0.5640172124393446, 0.25992840168774833, 0.25992840168774833, 0.0, 0
1576, 393.7503137588501, 393.75721859931946, 156.25, 151.25, 1.8040550553910948, 0.5620171514023256, 140.549625, 136.48512499999998, 5.542233985412153, 0, 0.5620171514023256, 0.2599230207290546, 0.2599230207290546, 0.0, 0
1577, 394.0003066062927, 394.00715017318726, 157.0, 151.5, 1.8020549943540758, 0.5700173955504014, 141.1593, 136.68834999999999, 5.533733726004822, 0, 0.5700173955504014, 0.259917742356377, 0.259917742356377, 0.0, 0
1578, 394.25031757354736, 394.25796008110046, 156.75, 151.25, 1.8000549333170568, 0.5740175176244393, 140.956075, 136.48512499999998, 5.525233466597491, 0, 0.5740175176244393, 0.25991608325911386, 0.25991608325911386, 0.0, 0
1579, 394.500333070755, 394.50717639923096, 156.75, 151.75, 1.8040550553910948, 0.5680173345133824, 140.956075, 136.891575, 5.542233985412153, 0, 0.5680173345133824, 0.259906858624662, 0.259906858624662, 0.0, 0
1580, 394.7503094673157, 394.757061958313, 156.0, 151.5, 1.8020549943540758, 0.5640172124393446, 140.3464, 136.68834999999999, 5.533733726004822, 0, 0.5640172124393446, 0.2598978881533469, 0.2598978881533469, 0.0, 0
1581, 395.0003077983856, 395.0071895122528, 156.75, 151.75, 1.8020549943540758, 0.5700173955504014, 140.956075, 136.891575, 5.533733726004822, 0, 0.5700173955504014, 0.2599000434484484, 0.2599000434484484, 0.0, 0
1582, 395.25031566619873, 395.2572109699249, 156.75, 151.25, 1.8000549333170568, 0.5720174565874203, 140.956075, 136.48512499999998, 5.525233466597491, 0, 0.5720174565874203, 0.259890935425652, 0.259890935425652, 0.0, 0
1583, 395.5003125667572, 395.50710821151733, 157.0, 151.75, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.891575, 5.533733726004822, 0, 0.5660172734763634, 0.2598855105228193, 0.2598855105228193, 0.0, 0
1584, 395.7503182888031, 395.75712156295776, 156.75, 151.5, 1.8040550553910948, 0.5600170903653066, 140.956075, 136.68834999999999, 5.542233985412153, 0, 0.5600170903653066, 0.2598765000367642, 0.2598765000367642, 0.0, 0
1585, 396.00031566619873, 396.0073564052582, 157.0, 150.75, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.078675, 5.533733726004822, 0, 0.5660172734763634, 0.25987506151280826, 0.25987506151280826, 0.0, 0
1586, 396.25019693374634, 396.25702929496765, 157.0, 151.25, 1.8000549333170568, 0.5760175786614582, 141.1593, 136.48512499999998, 5.525233466597491, 0, 0.5760175786614582, 0.25987347455946086, 0.25987347455946086, 0.0, 0
1587, 396.50031638145447, 396.5071358680725, 157.0, 151.75, 1.8040550553910948, 0.5640172124393446, 141.1593, 136.891575, 5.542233985412153, 0, 0.5640172124393446, 0.25986430433026797, 0.25986430433026797, 0.0, 0
1588, 396.7503180503845, 396.7572400569916, 156.5, 151.5, 1.8020549943540758, 0.5680173345133824, 140.75285, 136.68834999999999, 5.533733726004822, 0, 0.5680173345133824, 0.2598553971428448, 0.2598553971428448, 0.0, 0
1589, 397.0003094673157, 397.00744795799255, 157.0, 151.25, 1.8020549943540758, 0.5680173345133824, 141.1593, 136.48512499999998, 5.533733726004822, 0, 0.5680173345133824, 0.2598576131415484, 0.2598576131415484, 0.0, 0
1590, 397.250314950943, 397.25706005096436, 156.25, 151.25, 1.8020549943540758, 0.5740175176244393, 140.549625, 136.48512499999998, 5.533733726004822, 0, 0.5740175176244393, 0.25984856550574875, 0.25984856550574875, 0.0, 0
1591, 397.5003125667572, 397.50711011886597, 156.75, 151.25, 1.8040550553910948, 0.5640172124393446, 140.956075, 136.48512499999998, 5.542233985412153, 0, 0.5640172124393446, 0.25984329016619157, 0.25984329016619157, 0.0, 0
1592, 397.75030851364136, 397.7573878765106, 157.0, 151.5, 1.8040550553910948, 0.5640172124393446, 141.1593, 136.68834999999999, 5.542233985412153, 0, 0.5640172124393446, 0.25983813072509676, 0.25983813072509676, 0.0, 0
1593, 398.00030732154846, 398.0070917606354, 157.0, 151.5, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.68834999999999, 5.533733726004822, 0, 0.5660172734763634, 0.25983667283103884, 0.25983667283103884, 0.0, 0
1594, 398.25031876564026, 398.2572195529938, 156.5, 151.25, 1.8020549943540758, 0.5780176396984771, 140.75285, 136.48512499999998, 5.533733726004822, 0, 0.5780176396984771, 0.25983135272811353, 0.25983135272811353, 0.0, 0
1595, 398.5003125667572, 398.50701928138733, 157.0, 151.25, 1.8040550553910948, 0.5700173955504014, 141.1593, 136.48512499999998, 5.542233985412153, 0, 0.5700173955504014, 0.2598223284716763, 0.2598223284716763, 0.0, 0
1596, 398.75030493736267, 398.75704288482666, 157.0, 151.75, 1.8040550553910948, 0.5640172124393446, 141.1593, 136.891575, 5.542233985412153, 0, 0.5640172124393446, 0.2598171879785536, 0.2598171879785536, 0.0, 0
1597, 399.0003125667572, 399.00737166404724, 156.5, 151.25, 1.8040550553910948, 0.5740175176244393, 140.75285, 136.48512499999998, 5.542233985412153, 0, 0.5740175176244393, 0.2598157669808696, 0.2598157669808696, 0.0, 0
1598, 399.2503185272217, 399.25723147392273, 157.0, 151.0, 1.8040550553910948, 0.5720174565874203, 141.1593, 136.28189999999998, 5.542233985412153, 0, 0.5720174565874203, 0.25981056210244624, 0.25981056210244624, 0.0, 0
1599, 399.5003185272217, 399.50713324546814, 157.0, 151.25, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.48512499999998, 5.533733726004822, 0, 0.5660172734763634, 0.25980535988376907, 0.25980535988376907, 0.0, 0
1600, 399.7520296573639, 399.76165318489075, 157.0, 151.25, 1.7980548722800378, 0.5660172734763634, 141.1593, 136.48512499999998, 5.5167332071901605, 0, 0.5660172734763634, 0.259800080470324, 0.259800080470324, 0.0, 0
1601, 400.0003147125244, 400.00739216804504, 157.0, 151.5, 1.8060551164281138, 0.5700173955504014, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5700173955504014, 0.2597909288413174, 0.2597909288413174, 0.0, 0
1602, 400.2503173351288, 400.25722670555115, 156.75, 151.5, 1.8040550553910948, 0.5740175176244393, 140.956075, 136.68834999999999, 5.542233985412153, 0, 0.5740175176244393, 0.2597785135885484, 0.2597785135885484, 0.0, 0
1603, 400.50031995773315, 400.5071074962616, 157.0, 151.0, 1.8040550553910948, 0.5640172124393446, 141.1593, 136.28189999999998, 5.542233985412153, 0, 0.5640172124393446, 0.2597884085632458, 0.2597884085632458, 0.0, 0
1604, 400.7503137588501, 400.7568299770355, 157.0, 151.5, 1.8000549333170568, 0.5640172124393446, 141.1593, 136.68834999999999, 5.525233466597491, 0, 0.5640172124393446, 0.2597794826671027, 0.2597794826671027, 0.0, 0
1605, 401.0003113746643, 401.0072374343872, 157.0, 151.5, 1.8040550553910948, 0.5700173955504014, 141.1593, 136.68834999999999, 5.542233985412153, 0, 0.5700173955504014, 0.2597741280615846, 0.2597741280615846, 0.0, 0
1606, 401.25031781196594, 401.25715732574463, 157.0, 151.25, 1.8040550553910948, 0.5760175786614582, 141.1593, 136.48512499999998, 5.542233985412153, 0, 0.5760175786614582, 0.2597615856649398, 0.2597615856649398, 0.0, 0
1607, 401.50031185150146, 401.50705647468567, 157.0, 151.5, 1.8060551164281138, 0.5660172734763634, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5660172734763634, 0.2597640102342993, 0.2597640102342993, 0.0, 0
1608, 401.75031781196594, 401.75716161727905, 157.0, 151.5, 1.8060551164281138, 0.5660172734763634, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5660172734763634, 0.2597589838675187, 0.2597589838675187, 0.0, 0
1609, 402.0003082752228, 402.0072867870331, 157.0, 151.25, 1.8060551164281138, 0.5680173345133824, 141.1593, 136.48512499999998, 5.550734244819483, 0, 0.5680173345133824, 0.2597576391309655, 0.2597576391309655, 0.0, 0
1610, 402.2503180503845, 402.25735306739807, 156.25, 151.5, 1.8040550553910948, 0.5800177007354961, 140.549625, 136.68834999999999, 5.542233985412153, 0, 0.5800177007354961, 0.2597525312995739, 0.2597525312995739, 0.0, 0
1611, 402.50031042099, 402.5071053504944, 157.25, 151.25, 1.8060551164281138, 0.5700173955504014, 141.362525, 136.48512499999998, 5.550734244819483, 0, 0.5700173955504014, 0.25974733172208886, 0.25974733172208886, 0.0, 0
1612, 402.75031089782715, 402.75703477859497, 156.75, 151.75, 1.8040550553910948, 0.5660172734763634, 140.956075, 136.891575, 5.542233985412153, 0, 0.5660172734763634, 0.25973852776390416, 0.25973852776390416, 0.0, 0
1613, 403.00030493736267, 403.00696182250977, 156.75, 151.25, 1.8040550553910948, 0.5680173345133824, 140.956075, 136.48512499999998, 5.542233985412153, 0, 0.5680173345133824, 0.25973713198762205, 0.25973713198762205, 0.0, 0
1614, 403.250319480896, 403.2571744918823, 157.0, 151.0, 1.8040550553910948, 0.5740175176244393, 141.1593, 136.28189999999998, 5.542233985412153, 0, 0.5740175176244393, 0.25972826144265326, 0.25972826144265326, 0.0, 0
1615, 403.50031781196594, 403.5071699619293, 157.25, 151.25, 1.8040550553910948, 0.5660172734763634, 141.362525, 136.48512499999998, 5.542233985412153, 0, 0.5660172734763634, 0.2597231716953381, 0.2597231716953381, 0.0, 0
1616, 403.7503068447113, 403.7569668292999, 156.25, 151.75, 1.8040550553910948, 0.5680173345133824, 140.549625, 136.891575, 5.542233985412153, 0, 0.5680173345133824, 0.2597181022070174, 0.2597181022070174, 0.0, 0
1617, 404.00015664100647, 404.00855445861816, 157.25, 151.5, 1.8000549333170568, 0.5700173955504014, 141.362525, 136.68834999999999, 5.525233466597491, 0, 0.5700173955504014, 0.2597130351130037, 0.2597130351130037, 0.0, 0
1618, 404.25031566619873, 404.25733375549316, 157.0, 151.25, 1.8040550553910948, 0.5780176396984771, 141.1593, 136.48512499999998, 5.542233985412153, 0, 0.5780176396984771, 0.25970779887929396, 0.25970779887929396, 0.0, 0
1619, 404.5003342628479, 404.50720715522766, 157.0, 151.25, 1.8060551164281138, 0.5640172124393446, 141.1593, 136.48512499999998, 5.550734244819483, 0, 0.5640172124393446, 0.25969534200734934, 0.25969534200734934, 0.0, 0
1620, 404.75030612945557, 404.75697684288025, 156.75, 151.5, 1.8060551164281138, 0.5720174565874203, 140.956075, 136.68834999999999, 5.550734244819483, 0, 0.5720174565874203, 0.2596979519236875, 0.2596979519236875, 0.0, 0
1621, 405.0003340244293, 405.00720262527466, 157.0, 151.25, 1.8060551164281138, 0.5680173345133824, 141.1593, 136.48512499999998, 5.550734244819483, 0, 0.5680173345133824, 0.259696725200838, 0.259696725200838, 0.0, 0
1622, 405.25031638145447, 405.2572133541107, 157.25, 151.25, 1.8040550553910948, 0.5780176396984771, 141.362525, 136.48512499999998, 5.542233985412153, 0, 0.5780176396984771, 0.2596916894457042, 0.2596916894457042, 0.0, 0
1623, 405.5003185272217, 405.5071222782135, 157.25, 151.0, 1.8040550553910948, 0.5680173345133824, 141.362525, 136.28189999999998, 5.542233985412153, 0, 0.5680173345133824, 0.25968658246027054, 0.25968658246027054, 0.0, 0
1624, 405.75030732154846, 405.7571020126343, 156.75, 151.75, 1.8040550553910948, 0.5640172124393446, 140.956075, 136.891575, 5.542233985412153, 0, 0.5640172124393446, 0.25967777786223856, 0.25967777786223856, 0.0, 0
1625, 406.0003101825714, 406.0071280002594, 157.25, 151.5, 1.8060551164281138, 0.5720174565874203, 141.362525, 136.68834999999999, 5.550734244819483, 0, 0.5720174565874203, 0.2596727649046322, 0.2596727649046322, 0.0, 0
1626, 406.25031781196594, 406.257271528244, 157.0, 151.5, 1.8040550553910948, 0.582017761772515, 141.1593, 136.68834999999999, 5.542233985412153, 0, 0.582017761772515, 0.25966785611140075, 0.25966785611140075, 0.0, 0
1627, 406.50031447410583, 406.50714778900146, 157.0, 151.5, 1.8060551164281138, 0.5620171514023256, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.25966656337094207, 0.25966656337094207, 0.0, 0
1628, 406.7503151893616, 406.7572169303894, 157.0, 151.25, 1.8060551164281138, 0.5680173345133824, 141.1593, 136.48512499999998, 5.550734244819483, 0, 0.5680173345133824, 0.25965788151092895, 0.25965788151092895, 0.0, 0
1629, 407.00031638145447, 407.0071940422058, 157.25, 151.75, 1.8060551164281138, 0.5700173955504014, 141.362525, 136.891575, 5.550734244819483, 0, 0.5700173955504014, 0.2596566840373029, 0.2596566840373029, 0.0, 0
1630, 407.25031757354736, 407.25720024108887, 157.25, 150.75, 1.8040550553910948, 0.5760175786614582, 141.362525, 136.078675, 5.542233985412153, 0, 0.5760175786614582, 0.2596517249951038, 0.2596517249951038, 0.0, 0
1631, 407.5003173351288, 407.5072910785675, 157.0, 151.5, 1.8040550553910948, 0.5660172734763634, 141.1593, 136.68834999999999, 5.542233985412153, 0, 0.5660172734763634, 0.25964666805558423, 0.25964666805558423, 0.0, 0
1632, 407.7503082752228, 407.757000207901, 157.5, 151.5, 1.8060551164281138, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.25963792350802173, 0.25963792350802173, 0.0, 0
1633, 408.0003092288971, 408.00747060775757, 157.25, 151.75, 1.8060551164281138, 0.5680173345133824, 141.362525, 136.891575, 5.550734244819483, 0, 0.5680173345133824, 0.2596330556691093, 0.2596330556691093, 0.0, 0
1634, 408.25022315979004, 408.25708055496216, 157.25, 151.25, 1.8040550553910948, 0.5780176396984771, 141.362525, 136.48512499999998, 5.542233985412153, 0, 0.5780176396984771, 0.2596319070502666, 0.2596319070502666, 0.0, 0
1635, 408.50031185150146, 408.50710892677307, 157.25, 151.5, 1.8060551164281138, 0.5620171514023256, 141.362525, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.2596268888168609, 0.2596268888168609, 0.0, 0
1636, 408.7503113746643, 408.75707602500916, 157.25, 151.5, 1.8060551164281138, 0.5640172124393446, 141.362525, 136.68834999999999, 5.550734244819483, 0, 0.5640172124393446, 0.2596182542899559, 0.2596182542899559, 0.0, 0
1637, 409.000305891037, 409.00700855255127, 156.75, 151.5, 1.8060551164281138, 0.5660172734763634, 140.956075, 136.68834999999999, 5.550734244819483, 0, 0.5660172734763634, 0.2596171210121785, 0.2596171210121785, 0.0, 0
1638, 409.2503206729889, 409.25735664367676, 157.25, 151.5, 1.8080551774651326, 0.5780176396984771, 141.362525, 136.68834999999999, 5.559234504226813, 0, 0.5780176396984771, 0.25961221607175666, 0.25961221607175666, 0.0, 0
1639, 409.500200510025, 409.50707936286926, 157.25, 151.5, 1.8060551164281138, 0.5700173955504014, 141.362525, 136.68834999999999, 5.550734244819483, 0, 0.5700173955504014, 0.2596073936387562, 0.2596073936387562, 0.0, 0
1640, 409.75030732154846, 409.7580187320709, 157.25, 151.75, 1.8060551164281138, 0.5640172124393446, 141.362525, 136.891575, 5.550734244819483, 0, 0.5640172124393446, 0.25960620005280965, 0.25960620005280965, 0.0, 0
1641, 410.0003137588501, 410.00705337524414, 157.5, 152.0, 1.8060551164281138, 0.5680173345133824, 141.56574999999998, 137.0948, 5.550734244819483, 0, 0.5680173345133824, 0.25959752457870344, 0.25959752457870344, 0.0, 0
1642, 410.25029611587524, 410.25689721107483, 157.25, 151.25, 1.8040550553910948, 0.5780176396984771, 141.362525, 136.48512499999998, 5.542233985412153, 0, 0.5780176396984771, 0.25959263109455577, 0.25959263109455577, 0.0, 0
1643, 410.5003192424774, 410.507089138031, 157.0, 151.75, 1.8060551164281138, 0.5640172124393446, 141.1593, 136.891575, 5.550734244819483, 0, 0.5640172124393446, 0.2595876723023096, 0.2595876723023096, 0.0, 0
1644, 410.75030970573425, 410.7569932937622, 157.5, 151.5, 1.8060551164281138, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.25957909614845676, 0.25957909614845676, 0.0, 0
1645, 411.0003168582916, 411.00724029541016, 157.5, 151.5, 1.8060551164281138, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5720174565874203, 0.25957801825370197, 0.25957801825370197, 0.0, 0
1646, 411.25032019615173, 411.257187128067, 157.5, 151.0, 1.8040550553910948, 0.5780176396984771, 141.56574999999998, 136.28189999999998, 5.542233985412153, 0, 0.5780176396984771, 0.25957317073974195, 0.25957317073974195, 0.0, 0
1647, 411.5003128051758, 411.5070250034332, 157.5, 151.25, 1.8080551774651326, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.559234504226813, 0, 0.5600170903653066, 0.25956822806563906, 0.25956822806563906, 0.0, 0
1648, 411.75031661987305, 411.7571122646332, 157.5, 151.5, 1.8060551164281138, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.25955977328975877, 0.25955977328975877, 0.0, 0
1649, 412.0003123283386, 412.00707817077637, 157.0, 151.25, 1.8080551774651326, 0.5660172734763634, 141.1593, 136.48512499999998, 5.559234504226813, 0, 0.5660172734763634, 0.25956242499778526, 0.25956242499778526, 0.0, 0
1650, 412.25034761428833, 412.25950837135315, 157.25, 151.0, 1.8000549333170568, 0.5780176396984771, 141.362525, 136.28189999999998, 5.525233466597491, 0, 0.5780176396984771, 0.2595539101931639, 0.2595539101931639, 0.0, 0
1651, 412.5003161430359, 412.50719141960144, 157.25, 151.0, 1.8080551774651326, 0.5660172734763634, 141.362525, 136.28189999999998, 5.559234504226813, 0, 0.5660172734763634, 0.2595525140000614, 0.2595525140000614, 0.0, 0
1652, 412.7503094673157, 412.75702261924744, 157.5, 151.25, 1.8080551774651326, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.559234504226813, 0, 0.5680173345133824, 0.25953290213656466, 0.25953290213656466, 0.0, 0
1653, 413.0003089904785, 413.00703406333923, 157.5, 151.5, 1.8080551774651326, 0.5680173345133824, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5680173345133824, 0.2595432273512088, 0.2595432273512088, 0.0, 0
1654, 413.2503218650818, 413.2572269439697, 157.5, 151.0, 1.8060551164281138, 0.582017761772515, 141.56574999999998, 136.28189999999998, 5.550734244819483, 0, 0.582017761772515, 0.2595384673811534, 0.2595384673811534, 0.0, 0
1655, 413.50031781196594, 413.5071246623993, 157.25, 151.5, 1.8080551774651326, 0.5680173345133824, 141.362525, 136.68834999999999, 5.559234504226813, 0, 0.5680173345133824, 0.2595335658623448, 0.2595335658623448, 0.0, 0
1656, 413.7503101825714, 413.7570128440857, 157.5, 151.0, 1.8100552385021516, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.567734763634144, 0, 0.5620171514023256, 0.25952508678206776, 0.25952508678206776, 0.0, 0
1657, 414.0003089904785, 414.007022857666, 157.5, 151.75, 1.8080551774651326, 0.5660172734763634, 141.56574999999998, 136.891575, 5.559234504226813, 0, 0.5660172734763634, 0.25952418149348944, 0.25952418149348944, 0.0, 0
1658, 414.25032091140747, 414.2572226524353, 157.5, 150.75, 1.8060551164281138, 0.5800177007354961, 141.56574999999998, 136.078675, 5.550734244819483, 0, 0.5800177007354961, 0.2595231223474421, 0.2595231223474421, 0.0, 0
1659, 414.5003135204315, 414.50712060928345, 157.25, 151.75, 1.8080551774651326, 0.5680173345133824, 141.362525, 136.891575, 5.559234504226813, 0, 0.5680173345133824, 0.259514484439773, 0.259514484439773, 0.0, 0
1660, 414.7503101825714, 414.7570278644562, 157.25, 151.5, 1.8080551774651326, 0.5640172124393446, 141.362525, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.25950601559225106, 0.25950601559225106, 0.0, 0
1661, 415.00030422210693, 415.0071005821228, 156.75, 151.25, 1.8080551774651326, 0.5660172734763634, 140.956075, 136.48512499999998, 5.559234504226813, 0, 0.5660172734763634, 0.25950505884678243, 0.25950505884678243, 0.0, 0
1662, 415.2503168582916, 415.2571883201599, 157.25, 151.25, 1.8060551164281138, 0.582017761772515, 141.362525, 136.48512499999998, 5.550734244819483, 0, 0.582017761772515, 0.2595003209779776, 0.2595003209779776, 0.0, 0
1663, 415.50031447410583, 415.5070209503174, 157.25, 151.5, 1.8080551774651326, 0.5620171514023256, 141.362525, 136.68834999999999, 5.559234504226813, 0, 0.5620171514023256, 0.2594954950494959, 0.2594954950494959, 0.0, 0
1664, 415.75031042099, 415.7569887638092, 157.5, 151.5, 1.8080551774651326, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.25948706357983653, 0.25948706357983653, 0.0, 0
1665, 416.0003180503845, 416.0071816444397, 157.5, 151.5, 1.8080551774651326, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5720174565874203, 0.25948612733711585, 0.25948612733711585, 0.0, 0
1666, 416.250319480896, 416.2571351528168, 157.5, 151.0, 1.8060551164281138, 0.5780176396984771, 141.56574999999998, 136.28189999999998, 5.550734244819483, 0, 0.5780176396984771, 0.2594814206065301, 0.2594814206065301, 0.0, 0
1667, 416.50030493736267, 416.50829553604126, 157.0, 151.25, 1.8020549943540758, 0.5660172734763634, 141.1593, 136.48512499999998, 5.533733726004822, 0, 0.5660172734763634, 0.2594766204075363, 0.2594766204075363, 0.0, 0
1668, 416.7503173351288, 416.7572467327118, 157.5, 151.5, 1.8080551774651326, 0.5680173345133824, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5680173345133824, 0.2594679534585733, 0.2594679534585733, 0.0, 0
1669, 417.0003123283386, 417.00716042518616, 157.0, 151.75, 1.8060551164281138, 0.5720174565874203, 141.1593, 136.891575, 5.550734244819483, 0, 0.5720174565874203, 0.25945593440390624, 0.25945593440390624, 0.0, 0
1670, 417.25031661987305, 417.25721192359924, 157.0, 151.25, 1.8040550553910948, 0.5780176396984771, 141.1593, 136.48512499999998, 5.542233985412153, 0, 0.5780176396984771, 0.2594625194751199, 0.2594625194751199, 0.0, 0
1671, 417.5003147125244, 417.5070102214813, 157.0, 151.5, 1.8060551164281138, 0.5640172124393446, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5640172124393446, 0.2594539820319479, 0.2594539820319479, 0.0, 0
1672, 417.75032114982605, 417.75712847709656, 157.5, 151.5, 1.8060551164281138, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5620171514023256, 0.2594455819353989, 0.2594455819353989, 0.0, 0
1673, 418.0003023147583, 418.00746512413025, 157.5, 151.5, 1.8080551774651326, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5720174565874203, 0.25944470816131115, 0.25944470816131115, 0.0, 0
1674, 418.2503168582916, 418.25724387168884, 157.75, 151.0, 1.8060551164281138, 0.5740175176244393, 141.76897499999998, 136.28189999999998, 5.550734244819483, 0, 0.5740175176244393, 0.2594401388796168, 0.2594401388796168, 0.0, 0
1675, 418.50031304359436, 418.5071928501129, 157.5, 151.5, 1.8080551774651326, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.25943918232746555, 0.25943918232746555, 0.0, 0
1676, 418.7503113746643, 418.7572388648987, 157.5, 151.5, 1.8080551774651326, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5600170903653066, 0.2594308400238532, 0.2594308400238532, 0.0, 0
1677, 419.00031542778015, 419.00731801986694, 157.5, 151.75, 1.8060551164281138, 0.5620171514023256, 141.56574999999998, 136.891575, 5.550734244819483, 0, 0.5620171514023256, 0.25942997945488777, 0.25942997945488777, 0.0, 0
1678, 419.2503151893616, 419.25707268714905, 157.5, 151.25, 1.8040550553910948, 0.5760175786614582, 141.56574999999998, 136.48512499999998, 5.542233985412153, 0, 0.5760175786614582, 0.2594252703735904, 0.2594252703735904, 0.0, 0
1679, 419.50032353401184, 419.5070924758911, 157.75, 151.5, 1.8080551774651326, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.25941675850691226, 0.25941675850691226, 0.0, 0
1680, 419.7503147125244, 419.75709342956543, 157.5, 151.75, 1.8080551774651326, 0.5620171514023256, 141.56574999999998, 136.891575, 5.559234504226813, 0, 0.5620171514023256, 0.25940851960420197, 0.25940851960420197, 0.0, 0
1681, 420.00038409233093, 420.0072731971741, 157.5, 151.5, 1.8080551774651326, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.2594114836469803, 0.2594114836469803, 0.0, 0
1682, 420.2503197193146, 420.25724387168884, 157.5, 151.25, 1.8060551164281138, 0.5780176396984771, 141.56574999999998, 136.48512499999998, 5.550734244819483, 0, 0.5780176396984771, 0.2594068899458932, 0.2594068899458932, 0.0, 0
1683, 420.5003197193146, 420.50718688964844, 157.0, 151.5, 1.8060551164281138, 0.5640172124393446, 141.1593, 136.68834999999999, 5.550734244819483, 0, 0.5640172124393446, 0.2594021941613054, 0.2594021941613054, 0.0, 0
1684, 420.75031566619873, 420.75723218917847, 157.5, 151.75, 1.8100552385021516, 0.5640172124393446, 141.56574999999998, 136.891575, 5.567734763634144, 0, 0.5640172124393446, 0.2593938140281242, 0.2593938140281242, 0.0, 0
1685, 421.00031542778015, 421.0074508190155, 157.75, 151.25, 1.8080551774651326, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.559234504226813, 0, 0.5640172124393446, 0.25938939698578345, 0.25938939698578345, 0.0, 0
1686, 421.2503197193146, 421.2571954727173, 157.75, 151.25, 1.8080551774651326, 0.5760175786614582, 141.76897499999998, 136.48512499999998, 5.559234504226813, 0, 0.5760175786614582, 0.25939231412369956, 0.25939231412369956, 0.0, 0
1687, 421.5003151893616, 421.5071542263031, 157.75, 151.5, 1.8080551774651326, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.559234504226813, 0, 0.5640172124393446, 0.25938396192012725, 0.25938396192012725, 0.0, 0
1688, 421.7503180503845, 421.75665187835693, 157.25, 151.5, 1.8080551774651326, 0.5620171514023256, 141.362525, 136.68834999999999, 5.559234504226813, 0, 0.5620171514023256, 0.2593793831257951, 0.2593793831257951, 0.0, 0
1689, 422.0003116130829, 422.00737476348877, 157.25, 151.75, 1.8100552385021516, 0.5660172734763634, 141.362525, 136.891575, 5.567734763634144, 0, 0.5660172734763634, 0.25937483284413254, 0.25937483284413254, 0.0, 0
1690, 422.2503170967102, 422.2572822570801, 157.5, 151.25, 1.8060551164281138, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.550734244819483, 0, 0.5740175176244393, 0.2593703653196471, 0.2593703653196471, 0.0, 0
1691, 422.5003297328949, 422.5072274208069, 157.5, 151.5, 1.8080551774651326, 0.5680173345133824, 141.56574999999998, 136.68834999999999, 5.559234504226813, 0, 0.5680173345133824, 0.2593694366858408, 0.2593694366858408, 0.0, 0
1692, 422.7502956390381, 422.756520986557, 157.75, 151.25, 1.8080551774651326, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.559234504226813, 0, 0.5640172124393446, 0.2593574101219982, 0.2593574101219982, 0.0, 0
1693, 423.0003128051758, 423.00727558135986, 157.75, 151.75, 1.8060551164281138, 0.5700173955504014, 141.76897499999998, 136.891575, 5.550734244819483, 0, 0.5700173955504014, 0.2593566532726168, 0.2593566532726168, 0.0, 0
1694, 423.2503273487091, 423.2574110031128, 157.75, 151.5, 1.8080551774651326, 0.5780176396984771, 141.76897499999998, 136.68834999999999, 5.559234504226813, 0, 0.5780176396984771, 0.2593520547612851, 0.2593520547612851, 0.0, 0
1695, 423.5003206729889, 423.5071895122528, 157.5, 151.75, 1.8100552385021516, 0.5660172734763634, 141.56574999999998, 136.891575, 5.567734763634144, 0, 0.5660172734763634, 0.2593438245110864, 0.2593438245110864, 0.0, 0
1696, 423.75031542778015, 423.7573330402374, 157.75, 151.75, 1.8100552385021516, 0.5660172734763634, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5660172734763634, 0.25934318737451, 0.25934318737451, 0.0, 0
1697, 424.0001139640808, 424.0069959163666, 157.75, 151.5, 1.8080551774651326, 0.5720174565874203, 141.76897499999998, 136.68834999999999, 5.559234504226813, 0, 0.5720174565874203, 0.2593424813138938, 0.2593424813138938, 0.0, 0
1698, 424.250319480896, 424.25727796554565, 157.75, 151.0, 1.8080551774651326, 0.5780176396984771, 141.76897499999998, 136.28189999999998, 5.559234504226813, 0, 0.5780176396984771, 0.25933789555359077, 0.25933789555359077, 0.0, 0
1699, 424.50031876564026, 424.50720024108887, 157.75, 151.75, 1.8080551774651326, 0.5640172124393446, 141.76897499999998, 136.891575, 5.559234504226813, 0, 0.5640172124393446, 0.2593296131550975, 0.2593296131550975, 0.0, 0
1700, 424.7503080368042, 424.75927543640137, 157.25, 151.75, 1.8060551164281138, 0.5640172124393446, 141.362525, 136.891575, 5.550734244819483, 0, 0.5640172124393446, 0.2593251229532889, 0.2593251229532889, 0.0, 0
1701, 425.00027298927307, 425.00735998153687, 157.5, 151.75, 1.8100552385021516, 0.5740175176244393, 141.56574999999998, 136.891575, 5.567734763634144, 0, 0.5740175176244393, 0.2593205601260493, 0.2593205601260493, 0.0, 0
1702, 425.250319480896, 425.25733613967896, 157.75, 151.25, 1.8060551164281138, 0.5780176396984771, 141.76897499999998, 136.48512499999998, 5.550734244819483, 0, 0.5780176396984771, 0.25931247025920534, 0.25931247025920534, 0.0, 0
1703, 425.5003206729889, 425.50717210769653, 157.5, 151.75, 1.8080551774651326, 0.5660172734763634, 141.56574999999998, 136.891575, 5.559234504226813, 0, 0.5660172734763634, 0.25931540415527365, 0.25931540415527365, 0.0, 0
1704, 425.7503125667572, 425.75733947753906, 157.75, 151.75, 1.8060551164281138, 0.5680173345133824, 141.76897499999998, 136.891575, 5.550734244819483, 0, 0.5680173345133824, 0.2593034659871023, 0.2593034659871023, 0.0, 0
1705, 426.0003216266632, 426.0076072216034, 157.75, 151.75, 1.8100552385021516, 0.5680173345133824, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5680173345133824, 0.25930269445119514, 0.25930269445119514, 0.0, 0
1706, 426.25031900405884, 426.2575423717499, 157.25, 151.25, 1.8060551164281138, 0.5760175786614582, 141.362525, 136.48512499999998, 5.550734244819483, 0, 0.5760175786614582, 0.2592946498151676, 0.2592946498151676, 0.0, 0
1707, 426.50032019615173, 426.50750732421875, 157.75, 151.5, 1.8100552385021516, 0.5720174565874203, 141.76897499999998, 136.68834999999999, 5.567734763634144, 0, 0.5720174565874203, 0.2592976006002967, 0.2592976006002967, 0.0, 0
1708, 426.75032329559326, 426.75728487968445, 157.75, 151.25, 1.8100552385021516, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.567734763634144, 0, 0.5620171514023256, 0.25928577967508737, 0.25928577967508737, 0.0, 0
1709, 427.00031876564026, 427.00736904144287, 156.75, 151.5, 1.8100552385021516, 0.5680173345133824, 140.956075, 136.68834999999999, 5.567734763634144, 0, 0.5680173345133824, 0.25928891322471515, 0.25928891322471515, 0.0, 0
1710, 427.2503185272217, 427.2573618888855, 157.25, 151.25, 1.8080551774651326, 0.5740175176244393, 141.362525, 136.48512499999998, 5.559234504226813, 0, 0.5740175176244393, 0.2592845161925563, 0.2592845161925563, 0.0, 0
1711, 427.5003185272217, 427.50734663009644, 157.75, 151.5, 1.8100552385021516, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.567734763634144, 0, 0.5680173345133824, 0.2592800054164961, 0.2592800054164961, 0.0, 0
1712, 427.7503514289856, 427.75739192962646, 157.25, 151.5, 1.8100552385021516, 0.5660172734763634, 141.362525, 136.68834999999999, 5.567734763634144, 0, 0.5660172734763634, 0.25927190021113233, 0.25927190021113233, 0.0, 0
1713, 428.0003159046173, 428.0072605609894, 157.75, 151.5, 1.8120552995391705, 0.5700173955504014, 141.76897499999998, 136.68834999999999, 5.576235023041475, 0, 0.5700173955504014, 0.2592712864734832, 0.2592712864734832, 0.0, 0
1714, 428.2503185272217, 428.2573413848877, 157.75, 151.0, 1.8100552385021516, 0.5760175786614582, 141.76897499999998, 136.28189999999998, 5.567734763634144, 0, 0.5760175786614582, 0.2592669893624766, 0.2592669893624766, 0.0, 0
1715, 428.50031900405884, 428.5072193145752, 157.75, 151.75, 1.8060551164281138, 0.5640172124393446, 141.76897499999998, 136.891575, 5.550734244819483, 0, 0.5640172124393446, 0.2592663036066831, 0.2592663036066831, 0.0, 0
1716, 428.7502017021179, 428.75711607933044, 157.75, 151.25, 1.8100552385021516, 0.5660172734763634, 141.76897499999998, 136.48512499999998, 5.567734763634144, 0, 0.5660172734763634, 0.25925796413240043, 0.25925796413240043, 0.0, 0
1717, 429.0023236274719, 429.01194858551025, 157.0, 151.75, 1.8060551164281138, 0.5680173345133824, 141.1593, 136.891575, 5.550734244819483, 0, 0.5680173345133824, 0.25924617775570447, 0.25924617775570447, 0.0, 0
1718, 429.2503101825714, 429.2574164867401, 158.0, 151.75, 1.8080551774651326, 0.5720174565874203, 141.9722, 136.891575, 5.559234504226813, 0, 0.5720174565874203, 0.25924920735904244, 0.25924920735904244, 0.0, 0
1719, 429.50031900405884, 429.5071792602539, 157.5, 152.0, 1.8100552385021516, 0.5680173345133824, 141.56574999999998, 137.0948, 5.567734763634144, 0, 0.5680173345133824, 0.259237370670359, 0.259237370670359, 0.0, 0
1720, 429.7503168582916, 429.7571020126343, 157.75, 151.75, 1.8120552995391705, 0.5660172734763634, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5660172734763634, 0.2592368691568616, 0.2592368691568616, 0.0, 0
1721, 430.00032091140747, 430.00720286369324, 158.0, 151.5, 1.8120552995391705, 0.5700173955504014, 141.9722, 136.68834999999999, 5.576235023041475, 0, 0.5700173955504014, 0.2592364180708451, 0.2592364180708451, 0.0, 0
1722, 430.2503168582916, 430.25719594955444, 157.75, 151.75, 1.8100552385021516, 0.5760175786614582, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5760175786614582, 0.25923586333335, 0.25923586333335, 0.0, 0
1723, 430.5003228187561, 430.506995677948, 157.5, 151.75, 1.8100552385021516, 0.5620171514023256, 141.56574999999998, 136.891575, 5.567734763634144, 0, 0.5620171514023256, 0.25923144839024026, 0.25923144839024026, 0.0, 0
1724, 430.7503035068512, 430.7569215297699, 157.75, 151.75, 1.8100552385021516, 0.5600170903653066, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5600170903653066, 0.25922332820242566, 0.25922332820242566, 0.0, 0
1725, 431.00031089782715, 431.00723910331726, 157.75, 151.5, 1.8100552385021516, 0.5660172734763634, 141.76897499999998, 136.68834999999999, 5.567734763634144, 0, 0.5660172734763634, 0.259219003200613, 0.259219003200613, 0.0, 0
1726, 431.25031781196594, 431.2573082447052, 157.5, 151.5, 1.8060551164281138, 0.5700173955504014, 141.56574999999998, 136.68834999999999, 5.550734244819483, 0, 0.5700173955504014, 0.25921469246096507, 0.25921469246096507, 0.0, 0
1727, 431.50031423568726, 431.50709891319275, 157.75, 151.75, 1.8120552995391705, 0.5640172124393446, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5640172124393446, 0.2592102053144778, 0.2592102053144778, 0.0, 0
1728, 431.750275850296, 431.75704741477966, 157.75, 151.75, 1.8120552995391705, 0.5640172124393446, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5640172124393446, 0.25919858571733556, 0.25919858571733556, 0.0, 0
1729, 432.00031208992004, 432.0071876049042, 157.75, 151.25, 1.8100552385021516, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.567734763634144, 0, 0.5680173345133824, 0.25920564818534686, 0.25920564818534686, 0.0, 0
1730, 432.25034523010254, 432.2572543621063, 157.75, 151.25, 1.8080551774651326, 0.5700173955504014, 141.76897499999998, 136.48512499999998, 5.559234504226813, 0, 0.5700173955504014, 0.2592012961546466, 0.2592012961546466, 0.0, 0
1731, 432.500314950943, 432.5072124004364, 157.75, 151.5, 1.8120552995391705, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.576235023041475, 0, 0.5620171514023256, 0.25919311990230476, 0.25919311990230476, 0.0, 0
1732, 432.75031065940857, 432.75702452659607, 157.75, 151.5, 1.8120552995391705, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.576235023041475, 0, 0.5640172124393446, 0.25918522924459175, 0.25918522924459175, 0.0, 0
1733, 433.0003044605255, 433.0069396495819, 157.5, 152.0, 1.8120552995391705, 0.5680173345133824, 141.56574999999998, 137.0948, 5.576235023041475, 0, 0.5680173345133824, 0.2591885362711217, 0.2591885362711217, 0.0, 0
1734, 433.25031995773315, 433.257239818573, 157.75, 151.75, 1.8100552385021516, 0.5640172124393446, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5640172124393446, 0.2591842863567475, 0.2591842863567475, 0.0, 0
1735, 433.5003151893616, 433.50713992118835, 157.75, 151.75, 1.8100552385021516, 0.5580170293282877, 141.76897499999998, 136.891575, 5.567734763634144, 0, 0.5580170293282877, 0.25917993397487393, 0.25917993397487393, 0.0, 0
1736, 433.75026082992554, 433.75702929496765, 157.75, 151.75, 1.8120552995391705, 0.5600170903653066, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5600170903653066, 0.2591718960242346, 0.2591718960242346, 0.0, 0
1737, 434.0003101825714, 434.007208108902, 157.5, 151.75, 1.8100552385021516, 0.5620171514023256, 141.56574999999998, 136.891575, 5.567734763634144, 0, 0.5620171514023256, 0.2591677337846967, 0.2591677337846967, 0.0, 0
1738, 434.2503206729889, 434.25749254226685, 157.75, 151.5, 1.8100552385021516, 0.5700173955504014, 141.76897499999998, 136.68834999999999, 5.567734763634144, 0, 0.5700173955504014, 0.2591672010176129, 0.2591672010176129, 0.0, 0
1739, 434.5003173351288, 434.5071077346802, 157.75, 151.5, 1.8120552995391705, 0.5580170293282877, 141.76897499999998, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.2591591834727467, 0.2591591834727467, 0.0, 0
1740, 434.75031065940857, 434.75698614120483, 157.75, 151.75, 1.8120552995391705, 0.5580170293282877, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5580170293282877, 0.2591550350136469, 0.2591550350136469, 0.0, 0
1741, 435.00031208992004, 435.0069670677185, 157.5, 151.75, 1.8120552995391705, 0.5680173345133824, 141.56574999999998, 136.891575, 5.576235023041475, 0, 0.5680173345133824, 0.25915461276210294, 0.25915461276210294, 0.0, 0
1742, 435.2502591609955, 435.2563238143921, 157.75, 151.75, 1.8120552995391705, 0.5600170903653066, 141.76897499999998, 136.891575, 5.576235023041475, 0, 0.5600170903653066, 0.25915040241987874, 0.25915040241987874, 0.0, 0
1743, 435.50031638145447, 435.5071473121643, 157.75, 151.5, 1.8140553605761895, 0.5580170293282877, 141.76897499999998, 136.68834999999999, 5.584735282448806, 0, 0.5580170293282877, 0.2591461943936082, 0.2591461943936082, 0.0, 0
1744, 435.7503094673157, 435.7569959163666, 157.5, 151.75, 1.8120552995391705, 0.5620171514023256, 141.56574999999998, 136.891575, 5.576235023041475, 0, 0.5620171514023256, 0.25914208386231863, 0.25914208386231863, 0.0, 0
1745, 436.0003125667572, 436.0071563720703, 157.25, 151.75, 1.8120552995391705, 0.5620171514023256, 141.362525, 136.891575, 5.576235023041475, 0, 0.5620171514023256, 0.25914159394755565, 0.25914159394755565, 0.0, 0
1746, 436.2503170967102, 436.2572410106659, 157.0, 152.25, 1.8100552385021516, 0.5480167241431929, 141.1593, 137.298025, 5.567734763634144, 0, 0.5480167241431929, 0.2591336228350922, 0.2591336228350922, 0.0, 0
1747, 436.50031566619873, 436.5071437358856, 157.5, 151.5, 1.8100552385021516, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 5.567734763634144, 0, 0.5580170293282877, 0.2591293453512371, 0.2591293453512371, 0.0, 0
1748, 436.7503206729889, 436.75723695755005, 157.25, 151.75, 1.8120552995391705, 0.5580170293282877, 141.362525, 136.891575, 5.576235023041475, 0, 0.5580170293282877, 0.25912138510165406, 0.25912138510165406, 0.0, 0
1749, 437.0003116130829, 437.0074644088745, 157.25, 151.75, 1.8140553605761895, 0.5620171514023256, 141.362525, 136.891575, 5.584735282448806, 0, 0.5620171514023256, 0.2591172955774965, 0.2591172955774965, 0.0, 0
1750, 437.25267577171326, 437.26006174087524, 157.25, 152.25, 1.8060551164281138, 0.5460166631061739, 141.362525, 137.298025, 5.550734244819483, 0, 0.5460166631061739, 0.25911701465084747, 0.25911701465084747, 0.0, 0
1751, 437.50031304359436, 437.50719928741455, 157.5, 151.5, 1.8120552995391705, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.25911630118131157, 0.25911630118131157, 0.0, 0
1752, 437.75030755996704, 437.75711584091187, 157.25, 151.5, 1.8120552995391705, 0.5580170293282877, 141.362525, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.25909725349756485, 0.25909725349756485, 0.0, 0
1753, 438.0003125667572, 438.0072765350342, 157.0, 151.75, 1.8140553605761895, 0.5540169072542498, 141.1593, 136.891575, 5.584735282448806, 0, 0.5540169072542498, 0.25910445530978343, 0.25910445530978343, 0.0, 0
1754, 438.2503173351288, 438.2572491168976, 157.5, 151.5, 1.8100552385021516, 0.5460166631061739, 141.56574999999998, 136.68834999999999, 5.567734763634144, 0, 0.5460166631061739, 0.2591004372193364, 0.2591004372193364, 0.0, 0
1755, 438.5003128051758, 438.5071313381195, 157.0, 151.5, 1.8120552995391705, 0.5540169072542498, 141.1593, 136.68834999999999, 5.576235023041475, 0, 0.5540169072542498, 0.2590999022650209, 0.2590999022650209, 0.0, 0
1756, 438.7503113746643, 438.75705122947693, 157.5, 152.0, 1.8140553605761895, 0.5540169072542498, 141.56574999999998, 137.0948, 5.584735282448806, 0, 0.5540169072542498, 0.25908829628854946, 0.25908829628854946, 0.0, 0
1757, 439.00030398368835, 439.0070939064026, 157.25, 151.5, 1.8140553605761895, 0.5600170903653066, 141.362525, 136.68834999999999, 5.584735282448806, 0, 0.5600170903653066, 0.2590880392125783, 0.2590880392125783, 0.0, 0
1758, 439.2503161430359, 439.2572784423828, 156.75, 151.75, 1.8120552995391705, 0.540016479995117, 140.956075, 136.891575, 5.576235023041475, 0, 0.540016479995117, 0.2590877313652591, 0.2590877313652591, 0.0, 0
1759, 439.5003147125244, 439.5071904659271, 157.25, 151.5, 1.8140553605761895, 0.5540169072542498, 141.362525, 136.68834999999999, 5.584735282448806, 0, 0.5540169072542498, 0.25908353747538904, 0.25908353747538904, 0.0, 0
1760, 439.7503128051758, 439.7571039199829, 157.0, 151.5, 1.8120552995391705, 0.5580170293282877, 141.1593, 136.68834999999999, 5.576235023041475, 0, 0.5580170293282877, 0.2590757323203441, 0.2590757323203441, 0.0, 0
1761, 440.00031542778015, 440.0072407722473, 157.25, 151.5, 1.8120552995391705, 0.5600170903653066, 141.362525, 136.68834999999999, 5.576235023041475, 0, 0.5600170903653066, 0.2590753393167091, 0.2590753393167091, 0.0, 0
1762, 440.25031781196594, 440.25726771354675, 157.25, 151.75, 1.8100552385021516, 0.5460166631061739, 141.362525, 136.891575, 5.567734763634144, 0, 0.5460166631061739, 0.2590674680511107, 0.2590674680511107, 0.0, 0
1763, 440.5003252029419, 440.507052898407, 156.75, 151.75, 1.8120552995391705, 0.5560169682912687, 140.956075, 136.891575, 5.576235023041475, 0, 0.5560169682912687, 0.2590632893033593, 0.2590632893033593, 0.0, 0
1764, 440.7503101825714, 440.7569613456726, 156.75, 151.75, 1.8140553605761895, 0.5520168462172308, 140.956075, 136.891575, 5.584735282448806, 0, 0.5520168462172308, 0.25905551371637436, 0.25905551371637436, 0.0, 0
1765, 441.00027894973755, 441.0070984363556, 156.5, 151.25, 1.8120552995391705, 0.5580170293282877, 140.75285, 136.48512499999998, 5.576235023041475, 0, 0.5580170293282877, 0.25905531484817423, 0.25905531484817423, 0.0, 0
1766, 441.25031757354736, 441.2573254108429, 156.5, 151.75, 1.8100552385021516, 0.5500167851802118, 140.75285, 136.891575, 5.567734763634144, 0, 0.5500167851802118, 0.259054961606779, 0.259054961606779, 0.0, 0
1767, 441.5003180503845, 441.5133180618286, 157.0, 151.75, 1.8100552385021516, 0.5580170293282877, 141.1593, 136.891575, 5.567734763634144, 0, 0.5580170293282877, 0.2590470269473162, 0.2590470269473162, 0.0, 0
1768, 441.7503182888031, 441.75727939605713, 157.25, 151.75, 1.8140553605761895, 0.5560169682912687, 141.362525, 136.891575, 5.584735282448806, 0, 0.5560169682912687, 0.25903917518666475, 0.25903917518666475, 0.0, 0
1769, 442.0003113746643, 442.00707745552063, 156.5, 151.75, 1.8140553605761895, 0.5600170903653066, 140.75285, 136.891575, 5.584735282448806, 0, 0.5600170903653066, 0.25903530460422, 0.25903530460422, 0.0, 0
1770, 442.2503170967102, 442.25720405578613, 157.0, 151.5, 1.8100552385021516, 0.5640172124393446, 141.1593, 136.68834999999999, 5.567734763634144, 0, 0.5640172124393446, 0.25903884507046904, 0.25903884507046904, 0.0, 0
1771, 442.50031638145447, 442.5071556568146, 156.75, 151.75, 1.8140553605761895, 0.5620171514023256, 140.956075, 136.891575, 5.584735282448806, 0, 0.5620171514023256, 0.259034647201311, 0.259034647201311, 0.0, 0
