seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1772, 442.75031328201294, 442.75705647468567, 157.0, 151.75, 1.8160554216132085, 0.5580170293282877, 141.1593, 136.891575, 5.593235541856136, 0, 0.5580170293282877, 0.2590232059396218, 0.2590232059396218, 0.0, 0
1773, 443.0003056526184, 443.0072298049927, 157.0, 151.5, 1.8120552995391705, 0.5600170903653066, 141.1593, 136.68834999999999, 5.576235023041475, 0, 0.5600170903653066, 0.25902684654761465, 0.25902684654761465, 0.0, 0
1774, 443.25032138824463, 443.2572681903839, 157.0, 151.5, 1.8120552995391705, 0.5680173345133824, 141.1593, 136.68834999999999, 5.576235023041475, 0, 0.5680173345133824, 0.25902646425284814, 0.25902646425284814, 0.0, 0
1775, 443.50031781196594, 443.5071442127228, 157.0, 151.75, 1.8140553605761895, 0.5580170293282877, 141.1593, 136.891575, 5.584735282448806, 0, 0.5580170293282877, 0.2590148703177597, 0.2590148703177597, 0.0, 0
1776, 443.7503094673157, 443.75715589523315, 156.25, 151.75, 1.8140553605761895, 0.5580170293282877, 140.549625, 136.891575, 5.584735282448806, 0, 0.5580170293282877, 0.2590109444963993, 0.2590109444963993, 0.0, 0
1777, 444.0003113746643, 444.00720620155334, 156.5, 152.0, 1.8160554216132085, 0.5640172124393446, 140.75285, 137.0948, 5.593235541856136, 0, 0.5640172124393446, 0.2590107463328053, 0.2590107463328053, 0.0, 0
1778, 444.25032019615173, 444.25723242759705, 156.5, 151.25, 1.8120552995391705, 0.5700173955504014, 140.75285, 136.48512499999998, 5.576235023041475, 0, 0.5700173955504014, 0.2590068453950938, 0.2590068453950938, 0.0, 0
1779, 444.50032019615173, 444.50713300704956, 156.0, 152.0, 1.8140553605761895, 0.5560169682912687, 140.3464, 137.0948, 5.584735282448806, 0, 0.5560169682912687, 0.25900647412426103, 0.25900647412426103, 0.0, 0
1780, 444.75031304359436, 444.75702381134033, 157.0, 151.5, 1.8140553605761895, 0.5620171514023256, 141.1593, 136.68834999999999, 5.584735282448806, 0, 0.5620171514023256, 0.2589950098203193, 0.2589950098203193, 0.0, 0
1781, 445.0003287792206, 445.0061683654785, 156.75, 151.75, 1.8160554216132085, 0.5620171514023256, 140.956075, 136.891575, 5.593235541856136, 0, 0.5620171514023256, 0.25899481275575553, 0.25899481275575553, 0.0, 0
1782, 445.250301361084, 445.25619888305664, 156.5, 151.0, 1.8060551164281138, 0.5740175176244393, 140.75285, 136.28189999999998, 5.550734244819483, 0, 0.5740175176244393, 0.258990949455006, 0.258990949455006, 0.0, 0
1783, 445.50031661987305, 445.50716614723206, 156.5, 151.5, 1.8140553605761895, 0.5640172124393446, 140.75285, 136.68834999999999, 5.584735282448806, 0, 0.5640172124393446, 0.25899033246761327, 0.25899033246761327, 0.0, 0
1784, 445.75031542778015, 445.7572133541107, 156.75, 151.75, 1.8140553605761895, 0.5640172124393446, 140.956075, 136.891575, 5.584735282448806, 0, 0.5640172124393446, 0.2589677838563489, 0.2589677838563489, 0.0, 0
1785, 446.00031876564026, 446.0072338581085, 156.75, 152.25, 1.8140553605761895, 0.5720174565874203, 140.956075, 137.298025, 5.584735282448806, 0, 0.5720174565874203, 0.25897896238164186, 0.25897896238164186, 0.0, 0
1786, 446.2503294944763, 446.2571985721588, 156.75, 151.5, 1.8140553605761895, 0.5760175786614582, 140.956075, 136.68834999999999, 5.584735282448806, 0, 0.5760175786614582, 0.25897506089972566, 0.25897506089972566, 0.0, 0
1787, 446.5003123283386, 446.50716853141785, 156.75, 151.5, 1.8140553605761895, 0.5660172734763634, 140.956075, 136.68834999999999, 5.584735282448806, 0, 0.5660172734763634, 0.2589710998956978, 0.2589710998956978, 0.0, 0
1788, 446.75032901763916, 446.75721979141235, 156.75, 152.0, 1.8140553605761895, 0.5660172734763634, 140.956075, 137.0948, 5.584735282448806, 0, 0.5660172734763634, 0.25896717748376474, 0.25896717748376474, 0.0, 0
1789, 447.00031661987305, 447.0072298049927, 156.75, 151.5, 1.8000549333170568, 0.5760175786614582, 140.956075, 136.68834999999999, 5.525233466597491, 0, 0.5760175786614582, 0.25896325177631674, 0.25896325177631674, 0.0, 0
1790, 447.2503216266632, 447.2561264038086, 156.5, 151.25, 1.8080551774651326, 0.5800177007354961, 140.75285, 136.48512499999998, 5.559234504226813, 0, 0.5800177007354961, 0.25895871530051373, 0.25895871530051373, 0.0, 0
1791, 447.5003173351288, 447.50716495513916, 155.75, 152.0, 1.8160554216132085, 0.5620171514023256, 140.14317499999999, 137.0948, 5.593235541856136, 0, 0.5620171514023256, 0.25892861841282766, 0.25892861841282766, 0.0, 0
1792, 447.75030875205994, 447.75687074661255, 156.75, 151.5, 1.8100552385021516, 0.5720174565874203, 140.956075, 136.68834999999999, 5.567734763634144, 0, 0.5720174565874203, 0.25894017471035014, 0.25894017471035014, 0.0, 0
1793, 448.00032925605774, 448.00723481178284, 156.75, 151.5, 1.8140553605761895, 0.5740175176244393, 140.956075, 136.68834999999999, 5.584735282448806, 0, 0.5740175176244393, 0.2589512180958433, 0.2589512180958433, 0.0, 0
1794, 448.2503182888031, 448.25722217559814, 156.25, 151.25, 1.8140553605761895, 0.5780176396984771, 140.549625, 136.48512499999998, 5.584735282448806, 0, 0.5780176396984771, 0.2589361157150396, 0.2589361157150396, 0.0, 0
1795, 448.5003161430359, 448.5071060657501, 156.75, 151.75, 1.8140553605761895, 0.5620171514023256, 140.956075, 136.891575, 5.584735282448806, 0, 0.5620171514023256, 0.25893978545255436, 0.25893978545255436, 0.0, 0
1796, 448.7503082752228, 448.7569372653961, 156.75, 152.25, 1.8160554216132085, 0.5680173345133824, 140.956075, 137.298025, 5.593235541856136, 0, 0.5680173345133824, 0.2589359266185465, 0.2589359266185465, 0.0, 0
1797, 449.0003056526184, 449.00716733932495, 156.5, 151.5, 1.8160554216132085, 0.5660172734763634, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5660172734763634, 0.2589321224709096, 0.2589321224709096, 0.0, 0
1798, 449.25031900405884, 449.25719809532166, 156.25, 151.5, 1.8140553605761895, 0.5720174565874203, 140.549625, 136.68834999999999, 5.584735282448806, 0, 0.5720174565874203, 0.25893204773145584, 0.25893204773145584, 0.0, 0
1799, 449.5003192424774, 449.507985830307, 156.0, 151.5, 1.8160554216132085, 0.5600170903653066, 140.3464, 136.68834999999999, 5.593235541856136, 0, 0.5600170903653066, 0.25892809829620056, 0.25892809829620056, 0.0, 0
1800, 449.7503116130829, 449.7591531276703, 156.5, 151.75, 1.8140553605761895, 0.5660172734763634, 140.75285, 136.891575, 5.584735282448806, 0, 0.5660172734763634, 0.2589205335045186, 0.2589205335045186, 0.0, 0
1801, 450.00031781196594, 450.0075013637543, 156.5, 151.75, 1.8140553605761895, 0.5700173955504014, 140.75285, 136.891575, 5.584735282448806, 0, 0.5700173955504014, 0.2589203791438113, 0.2589203791438113, 0.0, 0
1802, 450.25032234191895, 450.2572236061096, 156.0, 151.75, 1.8120552995391705, 0.5700173955504014, 140.3464, 136.891575, 5.576235023041475, 0, 0.5700173955504014, 0.25891274916299345, 0.25891274916299345, 0.0, 0
1803, 450.50010657310486, 450.50682854652405, 156.5, 152.0, 1.8160554216132085, 0.5620171514023256, 140.75285, 137.0948, 5.593235541856136, 0, 0.5620171514023256, 0.2589088080981057, 0.2589088080981057, 0.0, 0
1804, 450.7503147125244, 450.7571122646332, 156.0, 151.5, 1.8160554216132085, 0.5600170903653066, 140.3464, 136.68834999999999, 5.593235541856136, 0, 0.5600170903653066, 0.25890136117777907, 0.25890136117777907, 0.0, 0
1805, 451.00031566619873, 451.00725054740906, 156.25, 151.75, 1.8140553605761895, 0.5600170903653066, 140.549625, 136.891575, 5.584735282448806, 0, 0.5600170903653066, 0.2589051029521219, 0.2589051029521219, 0.0, 0
1806, 451.25031447410583, 451.2572338581085, 156.5, 152.0, 1.8120552995391705, 0.5560169682912687, 140.75285, 137.0948, 5.576235023041475, 0, 0.5560169682912687, 0.25890120530536365, 0.25890120530536365, 0.0, 0
1807, 451.50031781196594, 451.5071406364441, 156.5, 151.75, 1.8160554216132085, 0.5620171514023256, 140.75285, 136.891575, 5.593235541856136, 0, 0.5620171514023256, 0.2588934989500835, 0.2588934989500835, 0.0, 0
1808, 451.7503113746643, 451.75704741477966, 155.75, 151.5, 1.8160554216132085, 0.5560169682912687, 140.14317499999999, 136.68834999999999, 5.593235541856136, 0, 0.5560169682912687, 0.2588860676785778, 0.2588860676785778, 0.0, 0
1809, 452.00031208992004, 452.0072422027588, 156.5, 152.0, 1.8160554216132085, 0.5640172124393446, 140.75285, 137.0948, 5.593235541856136, 0, 0.5640172124393446, 0.25888983829859313, 0.25888983829859313, 0.0, 0
1810, 452.2503173351288, 452.2572648525238, 156.0, 151.75, 1.8140553605761895, 0.5520168462172308, 140.3464, 136.891575, 5.584735282448806, 0, 0.5520168462172308, 0.25888604898787193, 0.25888604898787193, 0.0, 0
1811, 452.5003116130829, 452.50716733932495, 156.25, 152.25, 1.8160554216132085, 0.5600170903653066, 140.549625, 137.298025, 5.593235541856136, 0, 0.5600170903653066, 0.2588821579202314, 0.2588821579202314, 0.0, 0
1812, 452.7503168582916, 452.7570307254791, 156.5, 151.5, 1.8140553605761895, 0.5580170293282877, 140.75285, 136.68834999999999, 5.584735282448806, 0, 0.5580170293282877, 0.2588746681321581, 0.2588746681321581, 0.0, 0
1813, 453.0003094673157, 453.0071289539337, 156.5, 152.0, 1.8160554216132085, 0.5700173955504014, 140.75285, 137.0948, 5.593235541856136, 0, 0.5700173955504014, 0.2588745809030648, 0.2588745809030648, 0.0, 0
1814, 453.25032019615173, 453.257315158844, 156.5, 152.0, 1.8160554216132085, 0.5460166631061739, 140.75285, 137.0948, 5.593235541856136, 0, 0.5460166631061739, 0.2588671080522946, 0.2588671080522946, 0.0, 0
1815, 453.5003159046173, 453.5071487426758, 156.5, 151.5, 1.8160554216132085, 0.5580170293282877, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5580170293282877, 0.2588671154178215, 0.2588671154178215, 0.0, 0
1816, 453.7503139972687, 453.75702118873596, 156.5, 151.5, 1.8160554216132085, 0.5580170293282877, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5580170293282877, 0.2588633589285312, 0.2588633589285312, 0.0, 0
1817, 454.0003299713135, 454.01074600219727, 156.0, 151.75, 1.8120552995391705, 0.5620171514023256, 140.3464, 136.891575, 5.576235023041475, 0, 0.5620171514023256, 0.2588595931147193, 0.2588595931147193, 0.0, 0
1818, 454.25033497810364, 454.25725769996643, 155.75, 151.75, 1.8140553605761895, 0.5480167241431929, 140.14317499999999, 136.891575, 5.584735282448806, 0, 0.5480167241431929, 0.25885566322618025, 0.25885566322618025, 0.0, 0
1819, 454.5003414154053, 454.50714802742004, 156.25, 152.0, 1.8160554216132085, 0.5580170293282877, 140.549625, 137.0948, 5.593235541856136, 0, 0.5580170293282877, 0.25884442015923526, 0.25884442015923526, 0.0, 0
1820, 454.75031065940857, 454.7570276260376, 156.0, 152.0, 1.8160554216132085, 0.5560169682912687, 140.3464, 137.0948, 5.593235541856136, 0, 0.5560169682912687, 0.2588445400588739, 0.2588445400588739, 0.0, 0
1821, 455.0003025531769, 455.00701379776, 156.25, 151.25, 1.8160554216132085, 0.5600170903653066, 140.549625, 136.48512499999998, 5.593235541856136, 0, 0.5600170903653066, 0.25884460535825404, 0.25884460535825404, 0.0, 0
1822, 455.2503182888031, 455.257205247879, 156.0, 151.75, 1.8160554216132085, 0.544016602069155, 140.3464, 136.891575, 5.593235541856136, 0, 0.544016602069155, 0.2588408688783552, 0.2588408688783552, 0.0, 0
1823, 455.5003170967102, 455.50704765319824, 156.5, 151.25, 1.8160554216132085, 0.5500167851802118, 140.75285, 136.48512499999998, 5.593235541856136, 0, 0.5500167851802118, 0.2588371419861044, 0.2588371419861044, 0.0, 0
1824, 455.7503077983856, 455.75696563720703, 156.25, 151.5, 1.8160554216132085, 0.5500167851802118, 140.549625, 136.68834999999999, 5.593235541856136, 0, 0.5500167851802118, 0.25883342100311246, 0.25883342100311246, 0.0, 0
1825, 456.00031781196594, 456.00747561454773, 156.5, 151.5, 1.8180554826502273, 0.5580170293282877, 140.75285, 136.68834999999999, 5.601735801263466, 0, 0.5580170293282877, 0.258829705787349, 0.258829705787349, 0.0, 0
1826, 456.2503206729889, 456.25727701187134, 156.25, 151.5, 1.8140553605761895, 0.5380164189580982, 140.549625, 136.68834999999999, 5.584735282448806, 0, 0.5380164189580982, 0.25882608388057626, 0.25882608388057626, 0.0, 0
1827, 456.5003135204315, 456.5071394443512, 156.5, 151.75, 1.8160554216132085, 0.5560169682912687, 140.75285, 136.891575, 5.593235541856136, 0, 0.5560169682912687, 0.25882599479729684, 0.25882599479729684, 0.0, 0
1828, 456.7503182888031, 456.7572133541107, 156.5, 151.5, 1.8160554216132085, 0.5500167851802118, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5500167851802118, 0.25881480886745933, 0.25881480886745933, 0.0, 0
1829, 457.0003092288971, 457.00707387924194, 156.5, 151.25, 1.8160554216132085, 0.5540169072542498, 140.75285, 136.48512499999998, 5.593235541856136, 0, 0.5540169072542498, 0.2588148908864323, 0.2588148908864323, 0.0, 0
1830, 457.25031781196594, 457.2571632862091, 156.5, 151.75, 1.8160554216132085, 0.5480167241431929, 140.75285, 136.891575, 5.593235541856136, 0, 0.5480167241431929, 0.25881121813867125, 0.25881121813867125, 0.0, 0
1831, 457.50031304359436, 457.5071110725403, 156.5, 151.25, 1.8160554216132085, 0.5520168462172308, 140.75285, 136.48512499999998, 5.593235541856136, 0, 0.5520168462172308, 0.2588075282022064, 0.2588075282022064, 0.0, 0
1832, 457.7503020763397, 457.7571713924408, 156.5, 151.5, 1.8160554216132085, 0.5580170293282877, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5580170293282877, 0.2588038545735536, 0.2588038545735536, 0.0, 0
1833, 458.00030422210693, 458.00705575942993, 156.0, 151.5, 1.8160554216132085, 0.5580170293282877, 140.3464, 136.68834999999999, 5.593235541856136, 0, 0.5580170293282877, 0.2588001833440181, 0.2588001833440181, 0.0, 0
1834, 458.25032114982605, 458.2571678161621, 156.75, 151.5, 1.8160554216132085, 0.5480167241431929, 140.956075, 136.68834999999999, 5.593235541856136, 0, 0.5480167241431929, 0.2587965176986504, 0.2587965176986504, 0.0, 0
1835, 458.5003147125244, 458.5071053504944, 156.25, 151.5, 1.8180554826502273, 0.5540169072542498, 140.549625, 136.68834999999999, 5.601735801263466, 0, 0.5540169072542498, 0.25879285889693726, 0.25879285889693726, 0.0, 0
1836, 458.75030755996704, 458.75696659088135, 156.5, 151.25, 1.8180554826502273, 0.5580170293282877, 140.75285, 136.48512499999998, 5.601735801263466, 0, 0.5580170293282877, 0.2587892918020831, 0.2587892918020831, 0.0, 0
1837, 459.00031042099, 459.0071487426758, 156.5, 151.25, 1.8220556047242653, 0.5620171514023256, 140.75285, 136.48512499999998, 5.618736320078128, 0, 0.5620171514023256, 0.2587894353836422, 0.2587894353836422, 0.0, 0
1838, 459.25029468536377, 459.2570776939392, 156.5, 152.0, 1.8180554826502273, 0.5520168462172308, 140.75285, 137.0948, 5.601735801263466, 0, 0.5520168462172308, 0.25878597473210263, 0.25878597473210263, 0.0, 0
1839, 459.50032234191895, 459.50715947151184, 156.0, 152.0, 1.8180554826502273, 0.5620171514023256, 140.3464, 137.0948, 5.601735801263466, 0, 0.5620171514023256, 0.2587897426363792, 0.2587897426363792, 0.0, 0
1840, 459.7503082752228, 459.75703954696655, 156.5, 151.5, 1.8180554826502273, 0.5620171514023256, 140.75285, 136.68834999999999, 5.601735801263466, 0, 0.5620171514023256, 0.25877854604974715, 0.25877854604974715, 0.0, 0
1841, 460.0003173351288, 460.00720715522766, 156.5, 151.75, 1.8180554826502273, 0.5660172734763634, 140.75285, 136.891575, 5.601735801263466, 0, 0.5660172734763634, 0.2587749040550591, 0.2587749040550591, 0.0, 0
1842, 460.250230550766, 460.257609128952, 156.5, 151.25, 1.8080551774651326, 0.5640172124393446, 140.75285, 136.48512499999998, 5.559234504226813, 0, 0.5640172124393446, 0.25877129664505993, 0.25877129664505993, 0.0, 0
1843, 460.50030994415283, 460.5071702003479, 156.5, 152.0, 1.8200555436872463, 0.5580170293282877, 140.75285, 137.0948, 5.610236060670797, 0, 0.5580170293282877, 0.25876723941076385, 0.25876723941076385, 0.0, 0
1844, 460.7503044605255, 460.7570266723633, 156.5, 152.0, 1.8180554826502273, 0.5540169072542498, 140.75285, 137.0948, 5.601735801263466, 0, 0.5540169072542498, 0.25874520407007395, 0.25874520407007395, 0.0, 0
1845, 461.0003113746643, 461.00723338127136, 156.5, 151.75, 1.8180554826502273, 0.5640172124393446, 140.75285, 136.891575, 5.601735801263466, 0, 0.5640172124393446, 0.258764225788191, 0.258764225788191, 0.0, 0
1846, 461.25031995773315, 461.257239818573, 156.5, 151.5, 1.8160554216132085, 0.5740175176244393, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5740175176244393, 0.2587568884533642, 0.2587568884533642, 0.0, 0
1847, 461.500314950943, 461.5071074962616, 156.25, 151.5, 1.8200555436872463, 0.5620171514023256, 140.549625, 136.68834999999999, 5.610236060670797, 0, 0.5620171514023256, 0.25875317251667873, 0.25875317251667873, 0.0, 0
1848, 461.7503125667572, 461.75704073905945, 156.0, 152.25, 1.8160554216132085, 0.5600170903653066, 140.3464, 137.298025, 5.593235541856136, 0, 0.5600170903653066, 0.2587459870158302, 0.2587459870158302, 0.0, 0
1849, 462.00031542778015, 462.0071074962616, 156.5, 151.5, 1.8180554826502273, 0.5600170903653066, 140.75285, 136.68834999999999, 5.601735801263466, 0, 0.5600170903653066, 0.25874980228784494, 0.25874980228784494, 0.0, 0
1850, 462.2503197193146, 462.257187128067, 156.25, 151.5, 1.8180554826502273, 0.5720174565874203, 140.549625, 136.68834999999999, 5.601735801263466, 0, 0.5720174565874203, 0.2587387482593648, 0.2587387482593648, 0.0, 0
1851, 462.50031638145447, 462.5071370601654, 156.5, 152.0, 1.8180554826502273, 0.5640172124393446, 140.75285, 137.0948, 5.601735801263466, 0, 0.5640172124393446, 0.2587389507893949, 0.2587389507893949, 0.0, 0
1852, 462.750093460083, 462.75682616233826, 156.5, 152.0, 1.8200555436872463, 0.5580170293282877, 140.75285, 137.0948, 5.610236060670797, 0, 0.5580170293282877, 0.2587354001268505, 0.2587354001268505, 0.0, 0
1853, 463.00030875205994, 463.0073826313019, 156.5, 151.5, 1.8160554216132085, 0.5680173345133824, 140.75285, 136.68834999999999, 5.593235541856136, 0, 0.5680173345133824, 0.25873192446398896, 0.25873192446398896, 0.0, 0
1854, 463.2503230571747, 463.25727128982544, 156.25, 151.25, 1.8160554216132085, 0.584017822809534, 140.549625, 136.48512499999998, 5.593235541856136, 0, 0.584017822809534, 0.2587319859480335, 0.2587319859480335, 0.0, 0
1855, 463.5003159046173, 463.5071830749512, 156.0, 152.0, 1.8180554826502273, 0.5620171514023256, 140.3464, 137.0948, 5.601735801263466, 0, 0.5620171514023256, 0.25872086550480944, 0.25872086550480944, 0.0, 0
1856, 463.750305891037, 463.7569987773895, 156.5, 151.5, 1.8180554826502273, 0.5640172124393446, 140.75285, 136.68834999999999, 5.601735801263466, 0, 0.5640172124393446, 0.258717391759248, 0.258717391759248, 0.0, 0
1857, 464.00030636787415, 464.00713872909546, 156.5, 152.0, 1.8200555436872463, 0.5700173955504014, 140.75285, 137.0948, 5.610236060670797, 0, 0.5700173955504014, 0.2587176567434568, 0.2587176567434568, 0.0, 0
1858, 464.2503182888031, 464.2574210166931, 156.0, 151.5, 1.8160554216132085, 0.5760175786614582, 140.3464, 136.68834999999999, 5.593235541856136, 0, 0.5760175786614582, 0.2587142110807559, 0.2587142110807559, 0.0, 0
1859, 464.50031185150146, 464.5072536468506, 156.75, 152.0, 1.8160554216132085, 0.5640172124393446, 140.956075, 137.0948, 5.593235541856136, 0, 0.5640172124393446, 0.2587142995020848, 0.2587142995020848, 0.0, 0
1860, 464.7503125667572, 464.7570381164551, 156.5, 152.0, 1.8200555436872463, 0.5640172124393446, 140.75285, 137.0948, 5.610236060670797, 0, 0.5640172124393446, 0.2587032029755463, 0.2587032029755463, 0.0, 0
1861, 465.00031185150146, 465.00717329978943, 156.5, 151.5, 1.8180554826502273, 0.5740175176244393, 140.75285, 136.68834999999999, 5.601735801263466, 0, 0.5740175176244393, 0.25869984821433967, 0.25869984821433967, 0.0, 0
1862, 465.2503387928009, 465.2572326660156, 156.25, 151.75, 1.8180554826502273, 0.582017761772515, 140.549625, 136.891575, 5.601735801263466, 0, 0.582017761772515, 0.2587038394394021, 0.2587038394394021, 0.0, 0
1863, 465.50031542778015, 465.50705742836, 156.75, 152.25, 1.8200555436872463, 0.5660172734763634, 140.956075, 137.298025, 5.610236060670797, 0, 0.5660172734763634, 0.25869655210252596, 0.25869655210252596, 0.0, 0
1864, 465.7503135204315, 465.75731205940247, 156.75, 151.5, 1.8180554826502273, 0.5740175176244393, 140.956075, 136.68834999999999, 5.601735801263466, 0, 0.5740175176244393, 0.2586931281578302, 0.2586931281578302, 0.0, 0
1865, 466.000314950943, 466.00713753700256, 156.75, 151.25, 1.8200555436872463, 0.5640172124393446, 140.956075, 136.48512499999998, 5.610236060670797, 0, 0.5640172124393446, 0.2586933452834277, 0.2586933452834277, 0.0, 0
1866, 466.2503197193146, 466.2572548389435, 156.75, 151.75, 1.8180554826502273, 0.5780176396984771, 140.956075, 136.891575, 5.601735801263466, 0, 0.5780176396984771, 0.2586861570424013, 0.2586861570424013, 0.0, 0
1867, 466.5016579627991, 466.51037764549255, 156.75, 151.25, 1.8140553605761895, 0.5640172124393446, 140.956075, 136.48512499999998, 5.584735282448806, 0, 0.5640172124393446, 0.25868636951924096, 0.25868636951924096, 0.0, 0
1868, 466.75031328201294, 466.7573621273041, 156.75, 151.75, 1.8200555436872463, 0.5640172124393446, 140.956075, 136.891575, 5.610236060670797, 0, 0.5640172124393446, 0.2586789363927906, 0.2586789363927906, 0.0, 0
1869, 467.0003020763397, 467.0071578025818, 156.75, 151.75, 1.8180554826502273, 0.5640172124393446, 140.956075, 136.891575, 5.601735801263466, 0, 0.5640172124393446, 0.25866813428907776, 0.25866813428907776, 0.0, 0
1870, 467.2503185272217, 467.25724601745605, 156.75, 151.5, 1.8160554216132085, 0.5700173955504014, 140.956075, 136.68834999999999, 5.593235541856136, 0, 0.5700173955504014, 0.258675944430923, 0.258675944430923, 0.0, 0
1871, 467.5003161430359, 467.5071527957916, 156.25, 152.0, 1.8200555436872463, 0.5620171514023256, 140.549625, 137.0948, 5.610236060670797, 0, 0.5620171514023256, 0.25866862581083794, 0.25866862581083794, 0.0, 0
1872, 467.75030732154846, 467.75700092315674, 156.75, 151.75, 1.8180554826502273, 0.5640172124393446, 140.956075, 136.891575, 5.601735801263466, 0, 0.5640172124393446, 0.2586615334636555, 0.2586615334636555, 0.0, 0
1873, 468.00030398368835, 468.0072486400604, 156.75, 152.0, 1.8200555436872463, 0.5640172124393446, 140.956075, 137.0948, 5.610236060670797, 0, 0.5640172124393446, 0.25866557975771975, 0.25866557975771975, 0.0, 0
1874, 468.2503161430359, 468.2571470737457, 156.5, 152.0, 1.8180554826502273, 0.5660172734763634, 140.75285, 137.0948, 5.601735801263466, 0, 0.5660172734763634, 0.25865844243556957, 0.25865844243556957, 0.0, 0
1875, 468.5003125667572, 468.50707721710205, 156.25, 152.0, 1.8200555436872463, 0.5620171514023256, 140.549625, 137.0948, 5.610236060670797, 0, 0.5620171514023256, 0.2586586911167448, 0.2586586911167448, 0.0, 0
1876, 468.7503101825714, 468.7572259902954, 156.75, 152.25, 1.8220556047242653, 0.5600170903653066, 140.956075, 137.298025, 5.618736320078128, 0, 0.5600170903653066, 0.2586515673898866, 0.2586515673898866, 0.0, 0
1877, 469.00031089782715, 469.00713086128235, 156.5, 152.0, 1.8220556047242653, 0.5660172734763634, 140.75285, 137.0948, 5.618736320078128, 0, 0.5660172734763634, 0.2586520038399769, 0.2586520038399769, 0.0, 0
1878, 469.2503185272217, 469.25717306137085, 156.75, 151.75, 1.8180554826502273, 0.5620171514023256, 140.956075, 136.891575, 5.601735801263466, 0, 0.5620171514023256, 0.25865238419598313, 0.25865238419598313, 0.0, 0
1879, 469.50032234191895, 469.5071268081665, 156.5, 152.0, 1.8200555436872463, 0.5600170903653066, 140.75285, 137.0948, 5.610236060670797, 0, 0.5600170903653066, 0.2586487910123054, 0.2586487910123054, 0.0, 0
1880, 469.7503032684326, 469.7569718360901, 156.75, 151.75, 1.8200555436872463, 0.5600170903653066, 140.956075, 136.891575, 5.610236060670797, 0, 0.5600170903653066, 0.2586378846180466, 0.2586378846180466, 0.0, 0
1881, 470.000319480896, 470.0072944164276, 156.75, 151.75, 1.8200555436872463, 0.5640172124393446, 140.956075, 136.891575, 5.610236060670797, 0, 0.5640172124393446, 0.2586382582480784, 0.2586382582480784, 0.0, 0
1882, 470.2503180503845, 470.25716280937195, 156.5, 152.5, 1.8180554826502273, 0.5580170293282877, 140.75285, 137.50125, 5.601735801263466, 0, 0.5580170293282877, 0.25863486816526127, 0.25863486816526127, 0.0, 0
1883, 470.5003173351288, 470.5071310997009, 156.5, 151.75, 1.8200555436872463, 0.5620171514023256, 140.75285, 136.891575, 5.610236060670797, 0, 0.5620171514023256, 0.2586313768633275, 0.2586313768633275, 0.0, 0
1884, 470.7503077983856, 470.75705432891846, 156.5, 151.5, 1.8200555436872463, 0.5660172734763634, 140.75285, 136.68834999999999, 5.610236060670797, 0, 0.5660172734763634, 0.25862428382233205, 0.25862428382233205, 0.0, 0
1885, 471.0003168582916, 471.0071930885315, 156.5, 152.0, 1.8200555436872463, 0.5680173345133824, 140.75285, 137.0948, 5.610236060670797, 0, 0.5680173345133824, 0.25862468167758657, 0.25862468167758657, 0.0, 0
1886, 471.2503161430359, 471.25706791877747, 156.25, 152.25, 1.8180554826502273, 0.5480167241431929, 140.549625, 137.298025, 5.601735801263466, 0, 0.5480167241431929, 0.25862130869940714, 0.25862130869940714, 0.0, 0
1887, 471.5003125667572, 471.5070741176605, 156.25, 151.5, 1.8200555436872463, 0.5580170293282877, 140.549625, 136.68834999999999, 5.610236060670797, 0, 0.5580170293282877, 0.258617840051965, 0.258617840051965, 0.0, 0
1888, 471.75031661987305, 471.75710463523865, 156.25, 151.75, 1.8200555436872463, 0.5600170903653066, 140.549625, 136.891575, 5.610236060670797, 0, 0.5600170903653066, 0.2586107671528577, 0.2586107671528577, 0.0, 0
1889, 472.00029969215393, 472.00700283050537, 156.5, 152.25, 1.8220556047242653, 0.5660172734763634, 140.75285, 137.298025, 5.618736320078128, 0, 0.5660172734763634, 0.25861118616529843, 0.25861118616529843, 0.0, 0
1890, 472.2503180503845, 472.25722885131836, 156.25, 152.0, 1.8180554826502273, 0.5480167241431929, 140.549625, 137.0948, 5.601735801263466, 0, 0.5480167241431929, 0.2586079217659627, 0.2586079217659627, 0.0, 0
1891, 472.50031542778015, 472.50711822509766, 156.0, 152.0, 1.8220556047242653, 0.5600170903653066, 140.3464, 137.0948, 5.618736320078128, 0, 0.5600170903653066, 0.2586081770982016, 0.2586081770982016, 0.0, 0
1892, 472.75015592575073, 472.7597415447235, 156.0, 152.0, 1.8160554216132085, 0.5540169072542498, 140.3464, 137.0948, 5.593235541856136, 0, 0.5540169072542498, 0.25859742888378356, 0.25859742888378356, 0.0, 0
1893, 473.0003094673157, 473.0072662830353, 156.25, 151.75, 1.8220556047242653, 0.5600170903653066, 140.549625, 136.891575, 5.618736320078128, 0, 0.5600170903653066, 0.25860138680448763, 0.25860138680448763, 0.0, 0
1894, 473.2501714229584, 473.25703167915344, 156.25, 152.5, 1.8200555436872463, 0.540016479995117, 140.549625, 137.50125, 5.610236060670797, 0, 0.540016479995117, 0.2585869584056777, 0.2585869584056777, 0.0, 0
1895, 473.5003128051758, 473.50721430778503, 156.25, 152.0, 1.8200555436872463, 0.5560169682912687, 140.549625, 137.0948, 5.610236060670797, 0, 0.5560169682912687, 0.25859487926293667, 0.25859487926293667, 0.0, 0
1896, 473.75031065940857, 473.75704765319824, 156.25, 151.75, 1.8220556047242653, 0.5560169682912687, 140.549625, 136.891575, 5.618736320078128, 0, 0.5560169682912687, 0.25858779103662144, 0.25858779103662144, 0.0, 0
1897, 474.0003111362457, 474.0073482990265, 156.0, 152.25, 1.8200555436872463, 0.5500167851802118, 140.3464, 137.298025, 5.610236060670797, 0, 0.5500167851802118, 0.25858453251167823, 0.25858453251167823, 0.0, 0
1898, 474.2503216266632, 474.25718212127686, 155.25, 152.0, 1.8200555436872463, 0.5380164189580982, 139.73672499999998, 137.0948, 5.610236060670797, 0, 0.5380164189580982, 0.25858492597619076, 0.25858492597619076, 0.0, 0
1899, 474.5003173351288, 474.50724267959595, 156.0, 151.5, 1.8180554826502273, 0.5560169682912687, 140.3464, 136.68834999999999, 5.601735801263466, 0, 0.5560169682912687, 0.258577826283382, 0.258577826283382, 0.0, 0
1900, 474.75031566619873, 474.7571110725403, 156.0, 152.25, 1.8220556047242653, 0.5560169682912687, 140.3464, 137.298025, 5.618736320078128, 0, 0.5560169682912687, 0.25857441881339227, 0.25857441881339227, 0.0, 0
1901, 475.0003147125244, 475.0072412490845, 155.5, 151.5, 1.8220556047242653, 0.5560169682912687, 139.93994999999998, 136.68834999999999, 5.618736320078128, 0, 0.5560169682912687, 0.25856750824232577, 0.25856750824232577, 0.0, 0
1902, 475.25031661987305, 475.2571654319763, 156.0, 152.5, 1.8200555436872463, 0.5500167851802118, 140.3464, 137.50125, 5.610236060670797, 0, 0.5500167851802118, 0.25857177946655696, 0.25857177946655696, 0.0, 0
1903, 475.5003135204315, 475.5071270465851, 156.0, 152.0, 1.8200555436872463, 0.5580170293282877, 140.3464, 137.0948, 5.610236060670797, 0, 0.5580170293282877, 0.2585684173348728, 0.2585684173348728, 0.0, 0
1904, 475.7503080368042, 475.7570233345032, 155.75, 152.25, 1.8220556047242653, 0.5500167851802118, 140.14317499999999, 137.298025, 5.618736320078128, 0, 0.5500167851802118, 0.25856132743398774, 0.25856132743398774, 0.0, 0
1905, 476.0001549720764, 476.00702595710754, 155.75, 151.75, 1.8200555436872463, 0.5520168462172308, 140.14317499999999, 136.891575, 5.610236060670797, 0, 0.5520168462172308, 0.25855813285111395, 0.25855813285111395, 0.0, 0
1906, 476.25031661987305, 476.2572627067566, 155.25, 151.75, 1.8200555436872463, 0.5460166631061739, 139.73672499999998, 136.891575, 5.610236060670797, 0, 0.5460166631061739, 0.25855855938324446, 0.25855855938324446, 0.0, 0
1907, 476.5003137588501, 476.5071358680725, 156.0, 151.75, 1.8220556047242653, 0.5520168462172308, 140.3464, 136.891575, 5.618736320078128, 0, 0.5520168462172308, 0.25855150123018156, 0.25855150123018156, 0.0, 0
1908, 476.75032353401184, 476.7570698261261, 156.0, 152.0, 1.8220556047242653, 0.5560169682912687, 140.3464, 137.0948, 5.618736320078128, 0, 0.5560169682912687, 0.2585483121422918, 0.2585483121422918, 0.0, 0
1909, 477.0003123283386, 477.0073390007019, 155.75, 151.75, 1.8220556047242653, 0.5580170293282877, 140.14317499999999, 136.891575, 5.618736320078128, 0, 0.5580170293282877, 0.2585488457075744, 0.2585488457075744, 0.0, 0
1910, 477.25036430358887, 477.25728058815, 155.75, 152.25, 1.8220556047242653, 0.5500167851802118, 140.14317499999999, 137.298025, 5.618736320078128, 0, 0.5500167851802118, 0.258545592624678, 0.258545592624678, 0.0, 0
1911, 477.5003147125244, 477.5066933631897, 155.75, 152.25, 1.8160554216132085, 0.5560169682912687, 140.14317499999999, 137.298025, 5.593235541856136, 0, 0.5560169682912687, 0.25854233815603855, 0.25854233815603855, 0.0, 0
1912, 477.75035858154297, 477.75712752342224, 155.75, 151.75, 1.8040550553910948, 0.5580170293282877, 140.14317499999999, 136.891575, 5.542233985412153, 0, 0.5580170293282877, 0.2585388301565388, 0.2585388301565388, 0.0, 0
1913, 478.0003092288971, 478.00659584999084, 155.75, 152.0, 1.8120552995391705, 0.5600170903653066, 140.14317499999999, 137.0948, 5.576235023041475, 0, 0.5600170903653066, 0.2585236867109373, 0.2585236867109373, 0.0, 0
1914, 478.2503161430359, 478.25729489326477, 155.5, 151.75, 1.8200555436872463, 0.5600170903653066, 139.93994999999998, 136.891575, 5.610236060670797, 0, 0.5600170903653066, 0.25849803451042597, 0.25849803451042597, 0.0, 0
1915, 478.50031876564026, 478.50721859931946, 155.5, 152.0, 1.8220556047242653, 0.5560169682912687, 139.93994999999998, 137.0948, 5.618736320078128, 0, 0.5560169682912687, 0.25851028228411543, 0.25851028228411543, 0.0, 0
1916, 478.75031876564026, 478.75719690322876, 155.5, 151.75, 1.8220556047242653, 0.5540169072542498, 139.93994999999998, 136.891575, 5.618736320078128, 0, 0.5540169072542498, 0.258522336568884, 0.258522336568884, 0.0, 0
1917, 479.0001587867737, 479.00702953338623, 155.5, 151.5, 1.8220556047242653, 0.5600170903653066, 139.93994999999998, 136.68834999999999, 5.618736320078128, 0, 0.5600170903653066, 0.2585228986824628, 0.2585228986824628, 0.0, 0
1918, 479.2503197193146, 479.25727462768555, 155.25, 152.0, 1.8200555436872463, 0.5620171514023256, 139.73672499999998, 137.0948, 5.610236060670797, 0, 0.5620171514023256, 0.2585196812417774, 0.2585196812417774, 0.0, 0
1919, 479.50034260749817, 479.5071814060211, 155.5, 152.0, 1.8240556657612843, 0.5580170293282877, 139.93994999999998, 137.0948, 5.627236579485459, 0, 0.5580170293282877, 0.25851638294291135, 0.25851638294291135, 0.0, 0
1920, 479.7503111362457, 479.75709795951843, 155.5, 152.0, 1.8200555436872463, 0.5540169072542498, 139.93994999999998, 137.0948, 5.610236060670797, 0, 0.5540169072542498, 0.2585095623098592, 0.2585095623098592, 0.0, 0
1921, 480.00030970573425, 480.0071859359741, 155.5, 151.75, 1.8220556047242653, 0.5640172124393446, 139.93994999999998, 136.891575, 5.618736320078128, 0, 0.5640172124393446, 0.258513761825963, 0.258513761825963, 0.0, 0
1922, 480.2503168582916, 480.2572429180145, 155.25, 152.25, 1.8220556047242653, 0.5640172124393446, 139.73672499999998, 137.298025, 5.618736320078128, 0, 0.5640172124393446, 0.2585030865010758, 0.2585030865010758, 0.0, 0
1923, 480.50032234191895, 480.50715136528015, 155.5, 152.0, 1.8220556047242653, 0.5620171514023256, 139.93994999999998, 137.0948, 5.618736320078128, 0, 0.5620171514023256, 0.2585036658942119, 0.2585036658942119, 0.0, 0
1924, 480.75030755996704, 480.75702357292175, 155.5, 151.75, 1.8220556047242653, 0.5540169072542498, 139.93994999999998, 136.891575, 5.618736320078128, 0, 0.5540169072542498, 0.25850049605089787, 0.25850049605089787, 0.0, 0
1925, 481.0022974014282, 481.01162815093994, 155.5, 152.0, 1.8160554216132085, 0.5660172734763634, 139.93994999999998, 137.0948, 5.593235541856136, 0, 0.5660172734763634, 0.25849730734922005, 0.25849730734922005, 0.0, 0
1926, 481.25032663345337, 481.2573001384735, 155.0, 152.0, 1.8220556047242653, 0.5660172734763634, 139.5335, 137.0948, 5.618736320078128, 0, 0.5660172734763634, 0.25849386932578433, 0.25849386932578433, 0.0, 0
1927, 481.5003125667572, 481.507150888443, 155.25, 152.0, 1.8240556657612843, 0.5560169682912687, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5560169682912687, 0.2584795890234357, 0.2584795890234357, 0.0, 0
1928, 481.7503170967102, 481.7571494579315, 155.5, 151.75, 1.8220556047242653, 0.5620171514023256, 139.93994999999998, 136.891575, 5.618736320078128, 0, 0.5620171514023256, 0.25848786165321336, 0.25848786165321336, 0.0, 0
1929, 482.0003046989441, 482.00733947753906, 155.5, 151.75, 1.8220556047242653, 0.5640172124393446, 139.93994999999998, 136.891575, 5.618736320078128, 0, 0.5640172124393446, 0.25848843214126305, 0.25848843214126305, 0.0, 0
1930, 482.2504196166992, 482.25738525390625, 155.5, 151.25, 1.8220556047242653, 0.5700173955504014, 139.93994999999998, 136.48512499999998, 5.618736320078128, 0, 0.5700173955504014, 0.2584814727020319, 0.2584814727020319, 0.0, 0
1931, 482.5003137588501, 482.5070722103119, 155.25, 152.0, 1.8240556657612843, 0.5640172124393446, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5640172124393446, 0.2584783205475798, 0.2584783205475798, 0.0, 0
1932, 482.7503008842468, 482.7569491863251, 155.25, 152.0, 1.8240556657612843, 0.5620171514023256, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5620171514023256, 0.2584752650778821, 0.2584752650778821, 0.0, 0
1933, 483.0003080368042, 483.00705885887146, 155.25, 152.0, 1.8240556657612843, 0.5620171514023256, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5620171514023256, 0.2584759134875849, 0.2584759134875849, 0.0, 0
1934, 483.2503216266632, 483.2572536468506, 155.25, 152.0, 1.8220556047242653, 0.5720174565874203, 139.73672499999998, 137.0948, 5.618736320078128, 0, 0.5720174565874203, 0.25847278473441904, 0.25847278473441904, 0.0, 0
1935, 483.500319480896, 483.5071470737457, 154.75, 152.0, 1.8240556657612843, 0.5640172124393446, 139.330275, 137.0948, 5.627236579485459, 0, 0.5640172124393446, 0.2584695625322908, 0.2584695625322908, 0.0, 0
1936, 483.7503135204315, 483.75704550743103, 155.25, 152.0, 1.8240556657612843, 0.5600170903653066, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5600170903653066, 0.25846273698610744, 0.25846273698610744, 0.0, 0
1937, 484.00030636787415, 484.0070090293884, 154.5, 152.0, 1.8220556047242653, 0.5600170903653066, 139.12705, 137.0948, 5.618736320078128, 0, 0.5600170903653066, 0.25846340053066363, 0.25846340053066363, 0.0, 0
1938, 484.2503173351288, 484.25715708732605, 154.75, 151.5, 1.8220556047242653, 0.5760175786614582, 139.330275, 136.68834999999999, 5.618736320078128, 0, 0.5760175786614582, 0.25846020694581995, 0.25846020694581995, 0.0, 0
1939, 484.5003228187561, 484.50710225105286, 154.75, 152.25, 1.8240556657612843, 0.5620171514023256, 139.330275, 137.298025, 5.627236579485459, 0, 0.5620171514023256, 0.2584532998354838, 0.2584532998354838, 0.0, 0
1940, 484.75031065940857, 484.75701904296875, 155.5, 151.75, 1.8240556657612843, 0.5580170293282877, 139.93994999999998, 136.891575, 5.627236579485459, 0, 0.5580170293282877, 0.258450277641197, 0.258450277641197, 0.0, 0
1941, 485.0003077983856, 485.0069634914398, 155.25, 152.25, 1.8220556047242653, 0.5680173345133824, 139.73672499999998, 137.298025, 5.618736320078128, 0, 0.5680173345133824, 0.2584509699466633, 0.2584509699466633, 0.0, 0
1942, 485.25031423568726, 485.25733256340027, 155.25, 151.75, 1.8220556047242653, 0.5740175176244393, 139.73672499999998, 136.891575, 5.618736320078128, 0, 0.5740175176244393, 0.2584477894293471, 0.2584477894293471, 0.0, 0
1943, 485.5003168582916, 485.50703620910645, 155.25, 152.25, 1.8220556047242653, 0.5620171514023256, 139.73672499999998, 137.298025, 5.618736320078128, 0, 0.5620171514023256, 0.2584409044971334, 0.2584409044971334, 0.0, 0
1944, 485.75030970573425, 485.75697660446167, 155.25, 152.0, 1.8240556657612843, 0.5560169682912687, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5560169682912687, 0.2584378126224056, 0.2584378126224056, 0.0, 0
1945, 486.0003385543823, 486.00722789764404, 155.5, 152.0, 1.8220556047242653, 0.5660172734763634, 139.93994999999998, 137.0948, 5.618736320078128, 0, 0.5660172734763634, 0.2584348214480361, 0.2584348214480361, 0.0, 0
1946, 486.2503151893616, 486.25727367401123, 155.25, 151.75, 1.8220556047242653, 0.5780176396984771, 139.73672499999998, 136.891575, 5.618736320078128, 0, 0.5780176396984771, 0.2584354442664196, 0.2584354442664196, 0.0, 0
1947, 486.5003173351288, 486.50708198547363, 155.25, 152.25, 1.8220556047242653, 0.5620171514023256, 139.73672499999998, 137.298025, 5.618736320078128, 0, 0.5620171514023256, 0.25842858737827434, 0.25842858737827434, 0.0, 0
1948, 486.7503197193146, 486.7572591304779, 155.0, 152.25, 1.8240556657612843, 0.5640172124393446, 139.5335, 137.298025, 5.627236579485459, 0, 0.5640172124393446, 0.2584255091951029, 0.2584255091951029, 0.0, 0
1949, 487.00030755996704, 487.00703525543213, 155.25, 152.0, 1.8220556047242653, 0.5680173345133824, 139.73672499999998, 137.0948, 5.618736320078128, 0, 0.5680173345133824, 0.25842253923990555, 0.25842253923990555, 0.0, 0
1950, 487.2515275478363, 487.2619867324829, 155.25, 151.75, 1.8080551774651326, 0.5780176396984771, 139.73672499999998, 136.891575, 5.559234504226813, 0, 0.5780176396984771, 0.2584231809951376, 0.2584231809951376, 0.0, 0
1951, 487.5003056526184, 487.507120847702, 155.0, 152.25, 1.8240556657612843, 0.5660172734763634, 139.5335, 137.298025, 5.627236579485459, 0, 0.5660172734763634, 0.2584157269701244, 0.2584157269701244, 0.0, 0
1952, 487.7503066062927, 487.75706219673157, 155.25, 152.25, 1.8240556657612843, 0.5620171514023256, 139.73672499999998, 137.298025, 5.627236579485459, 0, 0.5620171514023256, 0.2583868339273039, 0.2583868339273039, 0.0, 0
1953, 488.0003068447113, 488.00746178627014, 155.25, 152.25, 1.8240556657612843, 0.5660172734763634, 139.73672499999998, 137.298025, 5.627236579485459, 0, 0.5660172734763634, 0.25841407395250293, 0.25841407395250293, 0.0, 0
1954, 488.25031566619873, 488.25723791122437, 154.5, 152.0, 1.8220556047242653, 0.5800177007354961, 139.12705, 137.0948, 5.618736320078128, 0, 0.5800177007354961, 0.25841110188412664, 0.25841110188412664, 0.0, 0
1955, 488.50028705596924, 488.5071256160736, 155.25, 152.5, 1.8240556657612843, 0.5640172124393446, 139.73672499999998, 137.50125, 5.627236579485459, 0, 0.5640172124393446, 0.2584079361930094, 0.2584079361930094, 0.0, 0
1956, 488.7503080368042, 488.7570004463196, 155.25, 152.5, 1.8240556657612843, 0.5700173955504014, 139.73672499999998, 137.50125, 5.627236579485459, 0, 0.5700173955504014, 0.25840122246472497, 0.25840122246472497, 0.0, 0
1957, 489.00031089782715, 489.00735902786255, 155.0, 152.5, 1.8260557267983033, 0.5720174565874203, 139.5335, 137.50125, 5.635736838892789, 0, 0.5720174565874203, 0.2584019783229863, 0.2584019783229863, 0.0, 0
1958, 489.2503173351288, 489.2571370601654, 155.25, 152.0, 1.8240556657612843, 0.5740175176244393, 139.73672499999998, 137.0948, 5.627236579485459, 0, 0.5740175176244393, 0.2583990570471908, 0.2583990570471908, 0.0, 0
1959, 489.5003216266632, 489.50715231895447, 155.0, 152.0, 1.8240556657612843, 0.5660172734763634, 139.5335, 137.0948, 5.627236579485459, 0, 0.5660172734763634, 0.25839974248120434, 0.25839974248120434, 0.0, 0
1960, 489.75031185150146, 489.75702381134033, 155.25, 152.5, 1.8240556657612843, 0.5640172124393446, 139.73672499999998, 137.50125, 5.627236579485459, 0, 0.5640172124393446, 0.258392948352677, 0.258392948352677, 0.0, 0
1961, 490.00032663345337, 490.00721168518066, 155.0, 152.25, 1.8240556657612843, 0.5680173345133824, 139.5335, 137.298025, 5.627236579485459, 0, 0.5680173345133824, 0.2583899375359131, 0.2583899375359131, 0.0, 0
1962, 490.2503173351288, 490.2571506500244, 155.25, 152.25, 1.8220556047242653, 0.5740175176244393, 139.73672499999998, 137.298025, 5.618736320078128, 0, 0.5740175176244393, 0.25838694062142586, 0.25838694062142586, 0.0, 0
1963, 490.5003204345703, 490.50703835487366, 155.0, 152.5, 1.8260557267983033, 0.5620171514023256, 139.5335, 137.50125, 5.635736838892789, 0, 0.5620171514023256, 0.2583838582298288, 0.2583838582298288, 0.0, 0
1964, 490.7503020763397, 490.7569696903229, 155.0, 152.25, 1.8240556657612843, 0.5620171514023256, 139.5335, 137.298025, 5.627236579485459, 0, 0.5620171514023256, 0.25837725052922167, 0.25837725052922167, 0.0, 0
1965, 491.0003116130829, 491.0072500705719, 155.0, 152.25, 1.8240556657612843, 0.5660172734763634, 139.5335, 137.298025, 5.627236579485459, 0, 0.5660172734763634, 0.2583817544420164, 0.2583817544420164, 0.0, 0
1966, 491.2503204345703, 491.2572076320648, 154.75, 152.0, 1.8220556047242653, 0.5720174565874203, 139.330275, 137.0948, 5.618736320078128, 0, 0.5720174565874203, 0.2583749961184516, 0.2583749961184516, 0.0, 0
1967, 491.50095772743225, 491.5099763870239, 154.75, 152.0, 1.8180554826502273, 0.5640172124393446, 139.330275, 137.0948, 5.601735801263466, 0, 0.5640172124393446, 0.25837191916333957, 0.25837191916333957, 0.0, 0
1968, 491.75032019615173, 491.7572433948517, 154.75, 151.75, 1.8240556657612843, 0.5620171514023256, 139.330275, 136.891575, 5.627236579485459, 0, 0.5620171514023256, 0.25836498657859863, 0.25836498657859863, 0.0, 0
1969, 492.00030851364136, 492.00729298591614, 154.75, 152.0, 1.8240556657612843, 0.5720174565874203, 139.330275, 137.0948, 5.627236579485459, 0, 0.5720174565874203, 0.2583546928043905, 0.2583546928043905, 0.0, 0
1970, 492.25031661987305, 492.25714468955994, 154.75, 151.75, 1.8240556657612843, 0.5680173345133824, 139.330275, 136.891575, 5.627236579485459, 0, 0.5680173345133824, 0.2583630908470802, 0.2583630908470802, 0.0, 0
1971, 492.50031566619873, 492.50711822509766, 154.75, 151.75, 1.8260557267983033, 0.5600170903653066, 139.330275, 136.891575, 5.635736838892789, 0, 0.5600170903653066, 0.25836015568486026, 0.25836015568486026, 0.0, 0
1972, 492.75031542778015, 492.75703620910645, 154.75, 152.0, 1.8260557267983033, 0.5660172734763634, 139.330275, 137.0948, 5.635736838892789, 0, 0.5660172734763634, 0.2583572739395379, 0.2583572739395379, 0.0, 0
1973, 493.0003151893616, 493.00710916519165, 154.25, 152.25, 1.8260557267983033, 0.5680173345133824, 138.923825, 137.298025, 5.635736838892789, 0, 0.5680173345133824, 0.2583581246956346, 0.2583581246956346, 0.0, 0
1974, 493.2503180503845, 493.25724935531616, 154.25, 152.25, 1.8240556657612843, 0.5620171514023256, 138.923825, 137.298025, 5.627236579485459, 0, 0.5620171514023256, 0.25835518533521906, 0.25835518533521906, 0.0, 0
1975, 493.50031781196594, 493.5071611404419, 154.25, 152.25, 1.8260557267983033, 0.5560169682912687, 138.923825, 137.298025, 5.635736838892789, 0, 0.5560169682912687, 0.25835215812695544, 0.25835215812695544, 0.0, 0
1976, 493.750314950943, 493.75722670555115, 154.75, 152.0, 1.8260557267983033, 0.5580170293282877, 139.330275, 137.0948, 5.635736838892789, 0, 0.5580170293282877, 0.2583455243069519, 0.2583455243069519, 0.0, 0
1977, 494.00031661987305, 494.00717210769653, 154.5, 152.0, 1.8240556657612843, 0.5640172124393446, 139.12705, 137.0948, 5.627236579485459, 0, 0.5640172124393446, 0.25834638042837277, 0.25834638042837277, 0.0, 0
1978, 494.25031638145447, 494.25736021995544, 154.5, 152.25, 1.8260557267983033, 0.5620171514023256, 139.12705, 137.298025, 5.635736838892789, 0, 0.5620171514023256, 0.2583433790458738, 0.2583433790458738, 0.0, 0
1979, 494.50031781196594, 494.5071620941162, 155.0, 152.0, 1.8260557267983033, 0.5600170903653066, 139.5335, 137.0948, 5.635736838892789, 0, 0.5600170903653066, 0.2583367516754045, 0.2583367516754045, 0.0, 0
1980, 494.75031065940857, 494.75702953338623, 154.75, 152.0, 1.8240556657612843, 0.5620171514023256, 139.330275, 137.0948, 5.627236579485459, 0, 0.5620171514023256, 0.2583376245848772, 0.2583376245848772, 0.0, 0
1981, 495.00030994415283, 495.0072431564331, 154.75, 151.75, 1.8260557267983033, 0.5660172734763634, 139.330275, 136.891575, 5.635736838892789, 0, 0.5660172734763634, 0.2583346360508436, 0.2583346360508436, 0.0, 0
1982, 495.25032138824463, 495.25719952583313, 154.75, 152.5, 1.8220556047242653, 0.5560169682912687, 139.330275, 137.50125, 5.618736320078128, 0, 0.5560169682912687, 0.2583280227681968, 0.2583280227681968, 0.0, 0
1983, 495.5003192424774, 495.5070562362671, 154.5, 152.25, 1.8260557267983033, 0.5620171514023256, 139.12705, 137.298025, 5.635736838892789, 0, 0.5620171514023256, 0.2583287336614912, 0.2583287336614912, 0.0, 0
1984, 495.75031185150146, 495.7572431564331, 154.75, 151.75, 1.8260557267983033, 0.5540169072542498, 139.330275, 136.891575, 5.635736838892789, 0, 0.5540169072542498, 0.2583184401026024, 0.2583184401026024, 0.0, 0
1985, 496.0003135204315, 496.00726199150085, 154.25, 151.75, 1.8260557267983033, 0.5620171514023256, 138.923825, 136.891575, 5.635736838892789, 0, 0.5620171514023256, 0.2583231123030565, 0.2583231123030565, 0.0, 0
1986, 496.2503309249878, 496.25726532936096, 154.75, 151.75, 1.8240556657612843, 0.544016602069155, 139.330275, 136.891575, 5.627236579485459, 0, 0.544016602069155, 0.2583202464081289, 0.2583202464081289, 0.0, 0
1987, 496.5003128051758, 496.5071654319763, 154.75, 151.75, 1.8240556657612843, 0.5540169072542498, 139.330275, 136.891575, 5.627236579485459, 0, 0.5540169072542498, 0.2583172648464611, 0.2583172648464611, 0.0, 0
1988, 496.75032091140747, 496.75733280181885, 154.75, 152.5, 1.8260557267983033, 0.5580170293282877, 139.330275, 137.50125, 5.635736838892789, 0, 0.5580170293282877, 0.2583106013849985, 0.2583106013849985, 0.0, 0
1989, 497.0003080368042, 497.0075716972351, 154.75, 152.0, 1.8260557267983033, 0.5540169072542498, 139.330275, 137.0948, 5.635736838892789, 0, 0.5540169072542498, 0.2583078092051867, 0.2583078092051867, 0.0, 0
1990, 497.250314950943, 497.25764060020447, 154.75, 152.5, 1.8240556657612843, 0.5480167241431929, 139.330275, 137.50125, 5.627236579485459, 0, 0.5480167241431929, 0.25830873409931776, 0.25830873409931776, 0.0, 0
1991, 497.50030970573425, 497.5070860385895, 154.75, 152.25, 1.8260557267983033, 0.5560169682912687, 139.330275, 137.298025, 5.635736838892789, 0, 0.5560169682912687, 0.2583057872273553, 0.2583057872273553, 0.0, 0
1992, 497.75031542778015, 497.75696539878845, 155.0, 152.0, 1.8180554826502273, 0.5500167851802118, 139.5335, 137.0948, 5.601735801263466, 0, 0.5500167851802118, 0.258299220564842, 0.258299220564842, 0.0, 0
1993, 498.00030851364136, 498.00711035728455, 155.0, 151.75, 1.8240556657612843, 0.5520168462172308, 139.5335, 136.891575, 5.627236579485459, 0, 0.5520168462172308, 0.2582998015290414, 0.2582998015290414, 0.0, 0
