seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1994, 498.250319480896, 498.25727581977844, 154.75, 152.0, 1.8260557267983033, 0.5480167241431929, 139.330275, 137.0948, 5.635736838892789, 0, 0.5480167241431929, 0.2582820584101828, 0.2582820584101828, 0.0, 0
1995, 498.500314950943, 498.5071032047272, 154.5, 151.75, 1.8240556657612843, 0.5500167851802118, 139.12705, 136.891575, 5.627236579485459, 0, 0.5500167851802118, 0.25829064188179984, 0.25829064188179984, 0.0, 0
1996, 498.75031042099, 498.7570917606354, 154.75, 152.0, 1.8280557878353223, 0.5500167851802118, 139.330275, 137.0948, 5.6442370983001195, 0, 0.5500167851802118, 0.2582915344831491, 0.2582915344831491, 0.0, 0
1997, 499.0003082752228, 499.00711965560913, 155.0, 151.25, 1.8280557878353223, 0.5540169072542498, 139.5335, 136.48512499999998, 5.6442370983001195, 0, 0.5540169072542498, 0.25828506926134764, 0.25828506926134764, 0.0, 0
1998, 499.2503182888031, 499.2572748661041, 154.0, 152.25, 1.8260557267983033, 0.5460166631061739, 138.7206, 137.298025, 5.635736838892789, 0, 0.5460166631061739, 0.25828981563395104, 0.25828981563395104, 0.0, 0
1999, 499.5003182888031, 499.50704169273376, 154.75, 152.0, 1.8260557267983033, 0.5520168462172308, 139.330275, 137.0948, 5.635736838892789, 0, 0.5520168462172308, 0.25828691786535884, 0.25828691786535884, 0.0, 0
2000, 499.75030875205994, 499.75947427749634, 154.5, 152.25, 1.8240556657612843, 0.5540169072542498, 139.12705, 137.298025, 5.627236579485459, 0, 0.5540169072542498, 0.25828029524210017, 0.25828029524210017, 0.0, 0
2001, 500.00031876564026, 500.0072829723358, 155.0, 152.25, 1.8280557878353223, 0.5560169682912687, 139.5335, 137.298025, 5.6442370983001195, 0, 0.5560169682912687, 0.2582773906271161, 0.2582773906271161, 0.0, 0
2002, 500.25032114982605, 500.25729393959045, 154.75, 152.5, 1.8260557267983033, 0.5500167851802118, 139.330275, 137.50125, 5.635736838892789, 0, 0.5500167851802118, 0.25827096292476703, 0.25827096292476703, 0.0, 0
2003, 500.5003206729889, 500.50718116760254, 154.75, 152.0, 1.8240556657612843, 0.5560169682912687, 139.330275, 137.0948, 5.627236579485459, 0, 0.5560169682912687, 0.258275641536061, 0.258275641536061, 0.0, 0
2004, 500.75030851364136, 500.7570233345032, 155.0, 152.0, 1.8280557878353223, 0.5520168462172308, 139.5335, 137.0948, 5.6442370983001195, 0, 0.5520168462172308, 0.25826897323414677, 0.25826897323414677, 0.0, 0
2005, 501.000314950943, 501.0072355270386, 154.5, 152.5, 1.8240556657612843, 0.5660172734763634, 139.12705, 137.50125, 5.627236579485459, 0, 0.5660172734763634, 0.258262544002104, 0.258262544002104, 0.0, 0
2006, 501.2503180503845, 501.257355928421, 155.0, 152.0, 1.8220556047242653, 0.5600170903653066, 139.5335, 137.0948, 5.618736320078128, 0, 0.5600170903653066, 0.2582671552185829, 0.2582671552185829, 0.0, 0
2007, 501.50032019615173, 501.5071210861206, 155.0, 152.25, 1.8260557267983033, 0.5580170293282877, 139.5335, 137.298025, 5.635736838892789, 0, 0.5580170293282877, 0.2582567076967983, 0.2582567076967983, 0.0, 0
2008, 501.75031638145447, 501.7571392059326, 154.5, 152.5, 1.8260557267983033, 0.5580170293282877, 139.12705, 137.50125, 5.635736838892789, 0, 0.5580170293282877, 0.25825028400162253, 0.25825028400162253, 0.0, 0
2009, 502.0003082752228, 502.007182598114, 155.0, 152.0, 1.8260557267983033, 0.5620171514023256, 139.5335, 137.0948, 5.635736838892789, 0, 0.5620171514023256, 0.25825508771402994, 0.25825508771402994, 0.0, 0
2010, 502.25031566619873, 502.25738763809204, 154.75, 152.0, 1.8240556657612843, 0.5640172124393446, 139.330275, 137.0948, 5.627236579485459, 0, 0.5640172124393446, 0.2582523182344829, 0.2582523182344829, 0.0, 0
2011, 502.5003135204315, 502.5072193145752, 154.75, 152.25, 1.8260557267983033, 0.5540169072542498, 139.330275, 137.298025, 5.635736838892789, 0, 0.5540169072542498, 0.25824944928506177, 0.25824944928506177, 0.0, 0
2012, 502.7503068447113, 502.7570095062256, 155.0, 152.0, 1.8280557878353223, 0.5580170293282877, 139.5335, 137.0948, 5.6442370983001195, 0, 0.5580170293282877, 0.25824298049795225, 0.25824298049795225, 0.0, 0
2013, 503.00030612945557, 503.0071642398834, 155.25, 152.5, 1.8280557878353223, 0.5600170903653066, 139.73672499999998, 137.50125, 5.6442370983001195, 0, 0.5600170903653066, 0.25824408726137804, 0.25824408726137804, 0.0, 0
2014, 503.25032234191895, 503.2573730945587, 155.25, 151.75, 1.8240556657612843, 0.5740175176244393, 139.73672499999998, 136.891575, 5.627236579485459, 0, 0.5740175176244393, 0.258245127920409, 0.258245127920409, 0.0, 0
2015, 503.5003147125244, 503.50716733932495, 155.0, 152.25, 1.8280557878353223, 0.5620171514023256, 139.5335, 137.298025, 5.6442370983001195, 0, 0.5620171514023256, 0.2582421978055436, 0.2582421978055436, 0.0, 0
2016, 503.75031638145447, 503.75705099105835, 155.0, 152.25, 1.8260557267983033, 0.5640172124393446, 139.5335, 137.298025, 5.635736838892789, 0, 0.5640172124393446, 0.258232040508922, 0.258232040508922, 0.0, 0
2017, 504.0014932155609, 504.01028203964233, 155.25, 152.25, 1.8200555436872463, 0.5640172124393446, 139.73672499999998, 137.298025, 5.610236060670797, 0, 0.5640172124393446, 0.25823677775279386, 0.25823677775279386, 0.0, 0
2018, 504.2503128051758, 504.2573115825653, 154.75, 151.5, 1.8260557267983033, 0.5760175786614582, 139.330275, 136.68834999999999, 5.635736838892789, 0, 0.5760175786614582, 0.25822999958438864, 0.25822999958438864, 0.0, 0
2019, 504.5003197193146, 504.50720596313477, 154.5, 152.25, 1.8280557878353223, 0.5660172734763634, 139.12705, 137.298025, 5.6442370983001195, 0, 0.5660172734763634, 0.25821613621951833, 0.25821613621951833, 0.0, 0
2020, 504.7503128051758, 504.75715017318726, 154.75, 152.5, 1.8260557267983033, 0.5640172124393446, 139.330275, 137.50125, 5.635736838892789, 0, 0.5640172124393446, 0.2582248506742957, 0.2582248506742957, 0.0, 0
2021, 505.00030994415283, 505.0071132183075, 154.75, 152.25, 1.8280557878353223, 0.5680173345133824, 139.330275, 137.298025, 5.6442370983001195, 0, 0.5680173345133824, 0.25822584921462344, 0.25822584921462344, 0.0, 0
2022, 505.2503170967102, 505.2572195529938, 155.25, 152.0, 1.8260557267983033, 0.5760175786614582, 139.73672499999998, 137.0948, 5.635736838892789, 0, 0.5760175786614582, 0.2582194110048448, 0.2582194110048448, 0.0, 0
2023, 505.5003147125244, 505.50800108909607, 155.0, 152.0, 1.8280557878353223, 0.5700173955504014, 139.5335, 137.0948, 5.6442370983001195, 0, 0.5700173955504014, 0.2582203925026736, 0.2582203925026736, 0.0, 0
2024, 505.75031089782715, 505.75691843032837, 155.25, 152.25, 1.8280557878353223, 0.5600170903653066, 139.73672499999998, 137.298025, 5.6442370983001195, 0, 0.5600170903653066, 0.2582139834474013, 0.2582139834474013, 0.0, 0
2025, 506.00031542778015, 506.0072102546692, 155.0, 152.5, 1.8260557267983033, 0.5720174565874203, 139.5335, 137.50125, 5.635736838892789, 0, 0.5720174565874203, 0.2582150531457241, 0.2582150531457241, 0.0, 0
2026, 506.25032091140747, 506.2572491168976, 155.25, 152.25, 1.8260557267983033, 0.5760175786614582, 139.73672499999998, 137.298025, 5.635736838892789, 0, 0.5760175786614582, 0.2582122712113417, 0.2582122712113417, 0.0, 0
2027, 506.5003159046173, 506.5071086883545, 155.0, 152.25, 1.830055848872341, 0.5700173955504014, 139.5335, 137.298025, 5.65273735770745, 0, 0.5700173955504014, 0.2582057727990428, 0.2582057727990428, 0.0, 0
2028, 506.7503204345703, 506.7572627067566, 154.75, 152.25, 1.8260557267983033, 0.5640172124393446, 139.330275, 137.298025, 5.635736838892789, 0, 0.5640172124393446, 0.25820324777390447, 0.25820324777390447, 0.0, 0
2029, 507.0003101825714, 507.00721859931946, 155.25, 152.0, 1.8280557878353223, 0.5720174565874203, 139.73672499999998, 137.0948, 5.6442370983001195, 0, 0.5720174565874203, 0.258207963581631, 0.258207963581631, 0.0, 0
2030, 507.25031566619873, 507.2572236061096, 155.0, 152.25, 1.8260557267983033, 0.5720174565874203, 139.5335, 137.298025, 5.635736838892789, 0, 0.5720174565874203, 0.25819779156375233, 0.25819779156375233, 0.0, 0
2031, 507.50031304359436, 507.50714468955994, 155.25, 152.25, 1.8280557878353223, 0.5640172124393446, 139.73672499999998, 137.298025, 5.6442370983001195, 0, 0.5640172124393446, 0.25819879239703347, 0.25819879239703347, 0.0, 0
2032, 507.7502806186676, 507.7569782733917, 155.0, 152.25, 1.830055848872341, 0.5600170903653066, 139.5335, 137.298025, 5.65273735770745, 0, 0.5600170903653066, 0.25819242591293445, 0.25819242591293445, 0.0, 0
2033, 508.00030994415283, 508.0071470737457, 155.0, 152.25, 1.8280557878353223, 0.5680173345133824, 139.5335, 137.298025, 5.6442370983001195, 0, 0.5680173345133824, 0.25819361545567254, 0.25819361545567254, 0.0, 0
2034, 508.25031542778015, 508.25713777542114, 155.5, 152.5, 1.8260557267983033, 0.5680173345133824, 139.93994999999998, 137.50125, 5.635736838892789, 0, 0.5680173345133824, 0.2581946596690514, 0.2581946596690514, 0.0, 0
2035, 508.5003147125244, 508.5070962905884, 154.75, 152.0, 1.830055848872341, 0.5620171514023256, 139.330275, 137.0948, 5.65273735770745, 0, 0.5620171514023256, 0.25818811576661815, 0.25818811576661815, 0.0, 0
2036, 508.7503082752228, 508.7569365501404, 155.0, 152.25, 1.8260557267983033, 0.5600170903653066, 139.5335, 137.298025, 5.635736838892789, 0, 0.5600170903653066, 0.258181831217172, 0.258181831217172, 0.0, 0
2037, 509.0003128051758, 509.007036447525, 155.25, 152.0, 1.830055848872341, 0.5660172734763634, 139.73672499999998, 137.0948, 5.65273735770745, 0, 0.5660172734763634, 0.2581865796269813, 0.2581865796269813, 0.0, 0
2038, 509.25032019615173, 509.25725984573364, 155.0, 152.75, 1.8260557267983033, 0.5620171514023256, 139.5335, 137.704475, 5.635736838892789, 0, 0.5620171514023256, 0.25817653255510997, 0.25817653255510997, 0.0, 0
2039, 509.50031781196594, 509.50715827941895, 155.25, 152.25, 1.830055848872341, 0.5600170903653066, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5600170903653066, 0.2581812703254851, 0.2581812703254851, 0.0, 0
2040, 509.75031208992004, 509.75693559646606, 155.5, 152.5, 1.8280557878353223, 0.5600170903653066, 139.93994999999998, 137.50125, 5.6442370983001195, 0, 0.5600170903653066, 0.25817124191013185, 0.25817124191013185, 0.0, 0
2041, 510.0003254413605, 510.00716161727905, 155.25, 152.0, 1.830055848872341, 0.5600170903653066, 139.73672499999998, 137.0948, 5.65273735770745, 0, 0.5600170903653066, 0.25817607245626917, 0.25817607245626917, 0.0, 0
2042, 510.2519567012787, 510.25923895835876, 154.75, 152.25, 1.8200555436872463, 0.5460166631061739, 139.330275, 137.298025, 5.610236060670797, 0, 0.5460166631061739, 0.25816975706541534, 0.25816975706541534, 0.0, 0
2043, 510.5003147125244, 510.5071380138397, 155.0, 152.5, 1.830055848872341, 0.5620171514023256, 139.5335, 137.50125, 5.65273735770745, 0, 0.5620171514023256, 0.2581704599722219, 0.2581704599722219, 0.0, 0
2044, 510.75031995773315, 510.7572076320648, 155.25, 152.0, 1.830055848872341, 0.5640172124393446, 139.73672499999998, 137.0948, 5.65273735770745, 0, 0.5640172124393446, 0.2581493307198972, 0.2581493307198972, 0.0, 0
2045, 511.00031876564026, 511.00723481178284, 155.25, 152.25, 1.830055848872341, 0.5680173345133824, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5680173345133824, 0.25816562489736583, 0.25816562489736583, 0.0, 0
2046, 511.2503378391266, 511.2572269439697, 154.5, 152.75, 1.8280557878353223, 0.544016602069155, 139.12705, 137.704475, 5.6442370983001195, 0, 0.544016602069155, 0.258163052992856, 0.258163052992856, 0.0, 0
2047, 511.5003159046173, 511.50714468955994, 155.25, 152.5, 1.830055848872341, 0.5580170293282877, 139.73672499999998, 137.50125, 5.65273735770745, 0, 0.5580170293282877, 0.2581603254698219, 0.2581603254698219, 0.0, 0
2048, 511.7503066062927, 511.75695848464966, 155.25, 152.0, 1.830055848872341, 0.5640172124393446, 139.73672499999998, 137.0948, 5.65273735770745, 0, 0.5640172124393446, 0.2581540224406762, 0.2581540224406762, 0.0, 0
2049, 512.0003118515015, 512.0071859359741, 155.0, 152.25, 1.8280557878353223, 0.5620171514023256, 139.5335, 137.298025, 5.6442370983001195, 0, 0.5620171514023256, 0.2581552026080356, 0.2581552026080356, 0.0, 0
2050, 512.2503151893616, 512.257200717926, 154.25, 152.25, 1.8280557878353223, 0.5500167851802118, 138.923825, 137.298025, 5.6442370983001195, 0, 0.5500167851802118, 0.25815252098774444, 0.25815252098774444, 0.0, 0
2051, 512.5003178119659, 512.5072011947632, 155.5, 152.25, 1.8280557878353223, 0.5580170293282877, 139.93994999999998, 137.298025, 5.6442370983001195, 0, 0.5580170293282877, 0.25814613238343753, 0.25814613238343753, 0.0, 0
2052, 512.7503142356873, 512.7571067810059, 155.0, 152.0, 1.830055848872341, 0.5600170903653066, 139.5335, 137.0948, 5.65273735770745, 0, 0.5600170903653066, 0.25814353173369575, 0.25814353173369575, 0.0, 0
2053, 513.0003099441528, 513.0072739124298, 154.5, 152.25, 1.830055848872341, 0.5580170293282877, 139.12705, 137.298025, 5.65273735770745, 0, 0.5580170293282877, 0.2581410377541644, 0.2581410377541644, 0.0, 0
2054, 513.2503242492676, 513.2572493553162, 155.5, 152.25, 1.8260557267983033, 0.5480167241431929, 139.93994999999998, 137.298025, 5.635736838892789, 0, 0.5480167241431929, 0.2581422384622112, 0.2581422384622112, 0.0, 0
2055, 513.5003168582916, 513.5073599815369, 155.0, 152.0, 1.8280557878353223, 0.5560169682912687, 139.5335, 137.0948, 5.6442370983001195, 0, 0.5560169682912687, 0.25813949229051225, 0.25813949229051225, 0.0, 0
2056, 513.750307559967, 513.7570157051086, 155.25, 152.25, 1.830055848872341, 0.5540169072542498, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5540169072542498, 0.258129416254933, 0.258129416254933, 0.0, 0
2057, 514.0003113746643, 514.0071969032288, 155.5, 152.5, 1.830055848872341, 0.5520168462172308, 139.93994999999998, 137.50125, 5.65273735770745, 0, 0.5520168462172308, 0.25813071482385475, 0.25813071482385475, 0.0, 0
2058, 514.2501375675201, 514.2569351196289, 155.0, 152.5, 1.8280557878353223, 0.5480167241431929, 139.5335, 137.50125, 5.6442370983001195, 0, 0.5480167241431929, 0.2581319482908899, 0.2581319482908899, 0.0, 0
2059, 514.5003128051758, 514.5072133541107, 155.25, 152.5, 1.8280557878353223, 0.5500167851802118, 139.73672499999998, 137.50125, 5.6442370983001195, 0, 0.5500167851802118, 0.25812929706322585, 0.25812929706322585, 0.0, 0
2060, 514.75031208992, 514.7569961547852, 155.5, 152.5, 1.83205590990936, 0.5540169072542498, 139.93994999999998, 137.50125, 5.6612376171147805, 0, 0.5540169072542498, 0.25812294559139737, 0.25812294559139737, 0.0, 0
2061, 515.0003073215485, 515.0069868564606, 155.5, 152.25, 1.83205590990936, 0.5580170293282877, 139.93994999999998, 137.298025, 5.6612376171147805, 0, 0.5580170293282877, 0.2581205625740708, 0.2581205625740708, 0.0, 0
2062, 515.250344991684, 515.2572200298309, 155.5, 152.5, 1.830055848872341, 0.544016602069155, 139.93994999999998, 137.50125, 5.65273735770745, 0, 0.544016602069155, 0.2581255961888669, 0.2581255961888669, 0.0, 0
2063, 515.5003206729889, 515.5075676441193, 155.75, 152.5, 1.8280557878353223, 0.5540169072542498, 140.14317499999999, 137.50125, 5.6442370983001195, 0, 0.5540169072542498, 0.25812297414709384, 0.25812297414709384, 0.0, 0
2064, 515.7504138946533, 515.7580173015594, 155.5, 152.0, 1.8160554216132085, 0.5500167851802118, 139.93994999999998, 137.0948, 5.593235541856136, 0, 0.5500167851802118, 0.25811654750372703, 0.25811654750372703, 0.0, 0
2065, 516.0003128051758, 516.0062124729156, 155.25, 152.25, 1.8280557878353223, 0.5480167241431929, 139.73672499999998, 137.298025, 5.6442370983001195, 0, 0.5480167241431929, 0.2581096903526152, 0.2581096903526152, 0.0, 0
2066, 516.2503247261047, 516.2572586536407, 155.5, 152.25, 1.83205590990936, 0.5460166631061739, 139.93994999999998, 137.298025, 5.6612376171147805, 0, 0.5460166631061739, 0.25808493337133775, 0.25808493337133775, 0.0, 0
2067, 516.5003051757812, 516.5097002983093, 155.75, 152.5, 1.830055848872341, 0.5520168462172308, 140.14317499999999, 137.50125, 5.65273735770745, 0, 0.5520168462172308, 0.2581052855522099, 0.2581052855522099, 0.0, 0
2068, 516.7503163814545, 516.7573580741882, 155.0, 152.25, 1.834055970946379, 0.5520168462172308, 139.5335, 137.298025, 5.669737876522111, 0, 0.5520168462172308, 0.2581103048971958, 0.2581103048971958, 0.0, 0
2069, 517.0003061294556, 517.0071353912354, 155.25, 152.25, 1.834055970946379, 0.5540169072542498, 139.73672499999998, 137.298025, 5.669737876522111, 0, 0.5540169072542498, 0.25810414677709126, 0.25810414677709126, 0.0, 0
2070, 517.2503139972687, 517.2572202682495, 155.5, 152.5, 1.83205590990936, 0.5480167241431929, 139.93994999999998, 137.50125, 5.6612376171147805, 0, 0.5480167241431929, 0.25810921297072653, 0.25810921297072653, 0.0, 0
2071, 517.5003159046173, 517.5071125030518, 155.5, 152.25, 1.83205590990936, 0.5500167851802118, 139.93994999999998, 137.298025, 5.6612376171147805, 0, 0.5500167851802118, 0.25810663163306025, 0.25810663163306025, 0.0, 0
2072, 517.7501101493835, 517.7572178840637, 155.5, 152.5, 1.8180554826502273, 0.5520168462172308, 139.93994999999998, 137.50125, 5.601735801263466, 0, 0.5520168462172308, 0.25810032589886234, 0.25810032589886234, 0.0, 0
2073, 518.0002517700195, 518.0077805519104, 155.5, 151.75, 1.8140553605761895, 0.5580170293282877, 139.93994999999998, 136.891575, 5.584735282448806, 0, 0.5580170293282877, 0.2580972093577163, 0.2580972093577163, 0.0, 0
2074, 518.250319480896, 518.2571902275085, 155.25, 152.5, 1.83205590990936, 0.5560169682912687, 139.73672499999998, 137.50125, 5.6612376171147805, 0, 0.5560169682912687, 0.25806799747546094, 0.25806799747546094, 0.0, 0
2075, 518.5003128051758, 518.5070908069611, 155.25, 152.0, 1.834055970946379, 0.5560169682912687, 139.73672499999998, 137.0948, 5.669737876522111, 0, 0.5560169682912687, 0.25805866363575447, 0.25805866363575447, 0.0, 0
2076, 518.7503142356873, 518.7572004795074, 155.75, 152.25, 1.834055970946379, 0.5540169072542498, 140.14317499999999, 137.298025, 5.669737876522111, 0, 0.5540169072542498, 0.2580903797770908, 0.2580903797770908, 0.0, 0
2077, 519.0003113746643, 519.0073673725128, 155.0, 152.75, 1.834055970946379, 0.5620171514023256, 139.5335, 137.704475, 5.669737876522111, 0, 0.5620171514023256, 0.25809172619304555, 0.25809172619304555, 0.0, 0
2078, 519.2503182888031, 519.2572615146637, 155.25, 152.25, 1.830055848872341, 0.5600170903653066, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5600170903653066, 0.25808921437310595, 0.25808921437310595, 0.0, 0
2079, 519.5003213882446, 519.5071489810944, 155.75, 152.5, 1.83205590990936, 0.5580170293282877, 140.14317499999999, 137.50125, 5.6612376171147805, 0, 0.5580170293282877, 0.2580865764238034, 0.2580865764238034, 0.0, 0
2080, 519.750335931778, 519.7572705745697, 155.0, 152.5, 1.8220556047242653, 0.5580170293282877, 139.5335, 137.50125, 5.618736320078128, 0, 0.5580170293282877, 0.2580766073073413, 0.2580766073073413, 0.0, 0
2081, 520.0003046989441, 520.0062551498413, 155.5, 152.25, 1.8280557878353223, 0.5580170293282877, 139.93994999999998, 137.298025, 5.6442370983001195, 0, 0.5580170293282877, 0.25807747941834336, 0.25807747941834336, 0.0, 0
2082, 520.2503199577332, 520.2572474479675, 155.25, 152.25, 1.830055848872341, 0.5600170903653066, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5600170903653066, 0.2580563346668381, 0.2580563346668381, 0.0, 0
2083, 520.5003178119659, 520.5070202350616, 155.75, 152.5, 1.83205590990936, 0.5560169682912687, 140.14317499999999, 137.50125, 5.6612376171147805, 0, 0.5560169682912687, 0.2580652911538568, 0.2580652911538568, 0.0, 0
2084, 520.7503068447113, 520.7571141719818, 154.5, 152.25, 1.83205590990936, 0.5580170293282877, 139.12705, 137.298025, 5.6612376171147805, 0, 0.5580170293282877, 0.2580667470278186, 0.2580667470278186, 0.0, 0
2085, 521.0003151893616, 521.0072405338287, 155.25, 152.25, 1.83205590990936, 0.5640172124393446, 139.73672499999998, 137.298025, 5.6612376171147805, 0, 0.5640172124393446, 0.2580680655142569, 0.2580680655142569, 0.0, 0
2086, 521.2503187656403, 521.2572627067566, 155.5, 152.25, 1.83205590990936, 0.5660172734763634, 139.93994999999998, 137.298025, 5.6612376171147805, 0, 0.5660172734763634, 0.25806562551569456, 0.25806562551569456, 0.0, 0
2087, 521.5003108978271, 521.5070259571075, 155.25, 152.25, 1.834055970946379, 0.5620171514023256, 139.73672499999998, 137.298025, 5.669737876522111, 0, 0.5620171514023256, 0.25806317664223677, 0.25806317664223677, 0.0, 0
2088, 521.7503414154053, 521.7579579353333, 155.25, 152.0, 1.8200555436872463, 0.5620171514023256, 139.73672499999998, 137.0948, 5.610236060670797, 0, 0.5620171514023256, 0.25806082453296675, 0.25806082453296675, 0.0, 0
2089, 522.0003275871277, 522.0073299407959, 155.75, 152.0, 1.8140553605761895, 0.5600170903653066, 140.14317499999999, 137.0948, 5.584735282448806, 0, 0.5600170903653066, 0.25806156432632044, 0.25806156432632044, 0.0, 0
2090, 522.2503197193146, 522.2572247982025, 155.25, 152.0, 1.83205590990936, 0.5720174565874203, 139.73672499999998, 137.0948, 5.6612376171147805, 0, 0.5720174565874203, 0.2580323339320394, 0.2580323339320394, 0.0, 0
2091, 522.5003111362457, 522.5070719718933, 155.25, 152.5, 1.834055970946379, 0.5580170293282877, 139.73672499999998, 137.50125, 5.669737876522111, 0, 0.5580170293282877, 0.25801927341068165, 0.25801927341068165, 0.0, 0
2092, 522.7501301765442, 522.7582771778107, 155.5, 152.5, 1.8280557878353223, 0.5580170293282877, 139.93994999999998, 137.50125, 5.6442370983001195, 0, 0.5580170293282877, 0.2580510502996063, 0.2580510502996063, 0.0, 0
2093, 523.0003092288971, 523.0070791244507, 155.25, 152.25, 1.834055970946379, 0.5620171514023256, 139.73672499999998, 137.298025, 5.669737876522111, 0, 0.5620171514023256, 0.25805220166207654, 0.25805220166207654, 0.0, 0
2094, 523.250319480896, 523.2572839260101, 155.5, 152.5, 1.83205590990936, 0.5720174565874203, 139.93994999999998, 137.50125, 5.6612376171147805, 0, 0.5720174565874203, 0.25803864239483154, 0.25803864239483154, 0.0, 0
2095, 523.5003261566162, 523.5071706771851, 155.0, 152.5, 1.834055970946379, 0.5600170903653066, 139.5335, 137.50125, 5.669737876522111, 0, 0.5600170903653066, 0.2580475100080779, 0.2580475100080779, 0.0, 0
2096, 523.7503263950348, 523.7583196163177, 155.25, 151.75, 1.8160554216132085, 0.5600170903653066, 139.73672499999998, 136.891575, 5.593235541856136, 0, 0.5600170903653066, 0.2580414226060892, 0.2580414226060892, 0.0, 0
2097, 524.000333070755, 524.0072858333588, 154.75, 152.5, 1.8140553605761895, 0.5640172124393446, 139.330275, 137.50125, 5.584735282448806, 0, 0.5640172124393446, 0.258041997144943, 0.258041997144943, 0.0, 0
2098, 524.2503218650818, 524.2574229240417, 155.25, 152.5, 1.834055970946379, 0.5800177007354961, 139.73672499999998, 137.50125, 5.669737876522111, 0, 0.5800177007354961, 0.2580054042766573, 0.2580054042766573, 0.0, 0
2099, 524.5003185272217, 524.5072288513184, 155.5, 152.5, 1.834055970946379, 0.5580170293282877, 139.93994999999998, 137.50125, 5.669737876522111, 0, 0.5580170293282877, 0.25800002594798066, 0.25800002594798066, 0.0, 0
2100, 524.7503101825714, 524.757084608078, 156.0, 152.5, 1.834055970946379, 0.5600170903653066, 140.3464, 137.50125, 5.669737876522111, 0, 0.5600170903653066, 0.25803555869290484, 0.25803555869290484, 0.0, 0
2101, 525.0003085136414, 525.0074734687805, 155.5, 152.25, 1.834055970946379, 0.5620171514023256, 139.93994999999998, 137.298025, 5.669737876522111, 0, 0.5620171514023256, 0.2580332088515185, 0.2580332088515185, 0.0, 0
2102, 525.2503178119659, 525.2572498321533, 155.75, 151.75, 1.834055970946379, 0.5740175176244393, 140.14317499999999, 136.891575, 5.669737876522111, 0, 0.5740175176244393, 0.2580307871115082, 0.2580307871115082, 0.0, 0
2103, 525.5003185272217, 525.5071249008179, 155.75, 152.25, 1.83205590990936, 0.5620171514023256, 140.14317499999999, 137.298025, 5.6612376171147805, 0, 0.5620171514023256, 0.2580284270466766, 0.2580284270466766, 0.0, 0
2104, 525.7503397464752, 525.7691473960876, 155.75, 153.0, 1.8100552385021516, 0.5620171514023256, 140.14317499999999, 137.9077, 5.567734763634144, 0, 0.5620171514023256, 0.2580259574423529, 0.2580259574423529, 0.0, 0
2105, 526.0003077983856, 526.007132768631, 155.5, 152.0, 1.8260557267983033, 0.5660172734763634, 139.93994999999998, 137.0948, 5.635736838892789, 0, 0.5660172734763634, 0.258018831143902, 0.258018831143902, 0.0, 0
2106, 526.2503213882446, 526.2571933269501, 155.25, 152.25, 1.830055848872341, 0.5780176396984771, 139.73672499999998, 137.298025, 5.65273735770745, 0, 0.5780176396984771, 0.25797545572175196, 0.25797545572175196, 0.0, 0
2107, 526.5003190040588, 526.507221698761, 156.25, 152.75, 1.834055970946379, 0.5640172124393446, 140.549625, 137.704475, 5.669737876522111, 0, 0.5640172124393446, 0.25800352138899285, 0.25800352138899285, 0.0, 0
2108, 526.7503197193146, 526.7573294639587, 155.5, 153.0, 1.834055970946379, 0.5660172734763634, 139.93994999999998, 137.9077, 5.669737876522111, 0, 0.5660172734763634, 0.25800899345168915, 0.25800899345168915, 0.0, 0
2109, 527.0003097057343, 527.0072386264801, 155.75, 152.25, 1.834055970946379, 0.5720174565874203, 140.14317499999999, 137.298025, 5.669737876522111, 0, 0.5720174565874203, 0.25801417419030237, 0.25801417419030237, 0.0, 0
2110, 527.2503225803375, 527.2573199272156, 155.25, 152.0, 1.83205590990936, 0.582017761772515, 139.73672499999998, 137.0948, 5.6612376171147805, 0, 0.582017761772515, 0.25801184396470767, 0.25801184396470767, 0.0, 0
2111, 527.5003144741058, 527.5072484016418, 155.75, 152.5, 1.83205590990936, 0.5660172734763634, 140.14317499999999, 137.50125, 5.6612376171147805, 0, 0.5660172734763634, 0.2580093993088557, 0.2580093993088557, 0.0, 0
2112, 527.7501366138458, 527.7569627761841, 155.5, 152.5, 1.8180554826502273, 0.5660172734763634, 139.93994999999998, 137.50125, 5.601735801263466, 0, 0.5660172734763634, 0.25800326712628063, 0.25800326712628063, 0.0, 0
2113, 528.0003440380096, 528.0080161094666, 155.5, 152.75, 1.8180554826502273, 0.5660172734763634, 139.93994999999998, 137.704475, 5.601735801263466, 0, 0.5660172734763634, 0.2580003067311587, 0.2580003067311587, 0.0, 0
2114, 528.2501721382141, 528.2566497325897, 155.5, 152.25, 1.83205590990936, 0.582017761772515, 139.93994999999998, 137.298025, 5.6612376171147805, 0, 0.582017761772515, 0.25797143032565373, 0.25797143032565373, 0.0, 0
2115, 528.5003156661987, 528.5073306560516, 155.75, 152.75, 1.83205590990936, 0.5700173955504014, 140.14317499999999, 137.704475, 5.6612376171147805, 0, 0.5700173955504014, 0.2579696641027116, 0.2579696641027116, 0.0, 0
2116, 528.7503151893616, 528.7573022842407, 155.75, 152.5, 1.834055970946379, 0.5640172124393446, 140.14317499999999, 137.50125, 5.669737876522111, 0, 0.5640172124393446, 0.25799388126723954, 0.25799388126723954, 0.0, 0
2117, 529.0003089904785, 529.012421131134, 155.25, 152.75, 1.8280557878353223, 0.5700173955504014, 139.73672499999998, 137.704475, 5.6442370983001195, 0, 0.5700173955504014, 0.25799166809591867, 0.25799166809591867, 0.0, 0
2118, 529.250322341919, 529.2572801113129, 156.0, 152.75, 1.834055970946379, 0.5780176396984771, 140.3464, 137.704475, 5.669737876522111, 0, 0.5780176396984771, 0.2579928446948774, 0.2579928446948774, 0.0, 0
2119, 529.5003163814545, 529.5071561336517, 156.0, 152.75, 1.834055970946379, 0.5640172124393446, 140.3464, 137.704475, 5.669737876522111, 0, 0.5640172124393446, 0.2579794382131855, 0.2579794382131855, 0.0, 0
2120, 529.7501490116119, 529.7572674751282, 155.75, 152.5, 1.8160554216132085, 0.5640172124393446, 140.14317499999999, 137.50125, 5.593235541856136, 0, 0.5640172124393446, 0.2579884678359239, 0.2579884678359239, 0.0, 0
2121, 530.0003011226654, 530.006370306015, 156.0, 152.75, 1.8280557878353223, 0.5660172734763634, 140.3464, 137.704475, 5.6442370983001195, 0, 0.5660172734763634, 0.2579853998008623, 0.2579853998008623, 0.0, 0
2122, 530.2503156661987, 530.2574830055237, 156.0, 152.5, 1.83205590990936, 0.5800177007354961, 140.3464, 137.50125, 5.6612376171147805, 0, 0.5800177007354961, 0.25794948191819955, 0.25794948191819955, 0.0, 0
2123, 530.5003159046173, 530.5070993900299, 155.75, 152.75, 1.834055970946379, 0.5640172124393446, 140.14317499999999, 137.704475, 5.669737876522111, 0, 0.5640172124393446, 0.2579700475573663, 0.2579700475573663, 0.0, 0
2124, 530.7503356933594, 530.7569904327393, 155.75, 152.5, 1.834055970946379, 0.5640172124393446, 140.14317499999999, 137.50125, 5.669737876522111, 0, 0.5640172124393446, 0.25797547780660857, 0.25797547780660857, 0.0, 0
2125, 531.0003170967102, 531.007027387619, 156.0, 153.0, 1.836056031983398, 0.5700173955504014, 140.3464, 137.9077, 5.678238135929441, 0, 0.5700173955504014, 0.2579769432044632, 0.2579769432044632, 0.0, 0
2126, 531.2503242492676, 531.2572817802429, 156.0, 151.75, 1.834055970946379, 0.5780176396984771, 140.3464, 136.891575, 5.669737876522111, 0, 0.5780176396984771, 0.257974754491169, 0.257974754491169, 0.0, 0
2127, 531.5003147125244, 531.5073533058167, 155.5, 152.5, 1.834055970946379, 0.5640172124393446, 139.93994999999998, 137.50125, 5.669737876522111, 0, 0.5640172124393446, 0.2579761669626599, 0.2579761669626599, 0.0, 0
2128, 531.7500915527344, 531.7562732696533, 156.0, 152.5, 1.8200555436872463, 0.5640172124393446, 140.3464, 137.50125, 5.610236060670797, 0, 0.5640172124393446, 0.2579701031460253, 0.2579701031460253, 0.0, 0
2129, 532.00031042099, 532.0061807632446, 156.0, 152.75, 1.8280557878353223, 0.5640172124393446, 140.3464, 137.704475, 5.6442370983001195, 0, 0.5640172124393446, 0.2579672015727379, 0.2579672015727379, 0.0, 0
2130, 532.250324010849, 532.2571799755096, 155.5, 152.5, 1.83205590990936, 0.5800177007354961, 139.93994999999998, 137.50125, 5.6612376171147805, 0, 0.5800177007354961, 0.25793874467490774, 0.25793874467490774, 0.0, 0
2131, 532.5003118515015, 532.5071864128113, 155.75, 152.5, 1.834055970946379, 0.5680173345133824, 140.14317499999999, 137.50125, 5.669737876522111, 0, 0.5680173345133824, 0.25795176506673734, 0.25795176506673734, 0.0, 0
2132, 532.7503087520599, 532.7569887638092, 156.25, 152.25, 1.836056031983398, 0.5660172734763634, 140.549625, 137.298025, 5.678238135929441, 0, 0.5660172734763634, 0.2579572084348829, 0.2579572084348829, 0.0, 0
2133, 533.0003068447113, 533.0070135593414, 156.25, 152.25, 1.834055970946379, 0.5660172734763634, 140.549625, 137.298025, 5.669737876522111, 0, 0.5660172734763634, 0.2579588060213318, 0.2579588060213318, 0.0, 0
2134, 533.250216960907, 533.2570307254791, 156.0, 152.0, 1.834055970946379, 0.5780176396984771, 140.3464, 137.0948, 5.669737876522111, 0, 0.5780176396984771, 0.2579602554459228, 0.2579602554459228, 0.0, 0
2135, 533.5003132820129, 533.5071811676025, 156.25, 153.0, 1.834055970946379, 0.5680173345133824, 140.549625, 137.9077, 5.669737876522111, 0, 0.5680173345133824, 0.257954215603192, 0.257954215603192, 0.0, 0
2136, 533.7500755786896, 533.7565863132477, 155.75, 153.0, 1.8240556657612843, 0.5640172124393446, 140.14317499999999, 137.9077, 5.627236579485459, 0, 0.5640172124393446, 0.2579519542246551, 0.2579519542246551, 0.0, 0
2137, 534.0002963542938, 534.0066909790039, 156.0, 152.75, 1.8240556657612843, 0.5640172124393446, 140.3464, 137.704475, 5.627236579485459, 0, 0.5640172124393446, 0.25794927587413596, 0.25794927587413596, 0.0, 0
2138, 534.2503170967102, 534.2572655677795, 156.25, 152.0, 1.836056031983398, 0.584017822809534, 140.549625, 137.0948, 5.678238135929441, 0, 0.584017822809534, 0.2579280703486173, 0.2579280703486173, 0.0, 0
2139, 534.5003180503845, 534.5071520805359, 155.5, 152.5, 1.836056031983398, 0.5620171514023256, 139.93994999999998, 137.50125, 5.678238135929441, 0, 0.5620171514023256, 0.2579263262779232, 0.2579263262779232, 0.0, 0
2140, 534.7503125667572, 534.7570312023163, 156.25, 152.5, 1.836056031983398, 0.5600170903653066, 140.549625, 137.50125, 5.678238135929441, 0, 0.5600170903653066, 0.2579468434288099, 0.2579468434288099, 0.0, 0
2141, 535.0003061294556, 535.0073161125183, 156.0, 152.5, 1.834055970946379, 0.5700173955504014, 140.3464, 137.50125, 5.669737876522111, 0, 0.5700173955504014, 0.2579446359918851, 0.2579446359918851, 0.0, 0
2142, 535.2515861988068, 535.2582354545593, 156.25, 152.25, 1.8280557878353223, 0.5740175176244393, 140.549625, 137.298025, 5.6442370983001195, 0, 0.5740175176244393, 0.2579422981786159, 0.2579422981786159, 0.0, 0
2143, 535.500319480896, 535.5072555541992, 156.25, 152.5, 1.836056031983398, 0.5700173955504014, 140.549625, 137.50125, 5.678238135929441, 0, 0.5700173955504014, 0.25793603188404823, 0.25793603188404823, 0.0, 0
2144, 535.7503392696381, 535.7570953369141, 156.5, 152.5, 1.8200555436872463, 0.5620171514023256, 140.75285, 137.50125, 5.610236060670797, 0, 0.5620171514023256, 0.25792278017033965, 0.25792278017033965, 0.0, 0
2145, 536.0003099441528, 536.0071349143982, 156.0, 152.5, 1.8260557267983033, 0.5700173955504014, 140.3464, 137.50125, 5.635736838892789, 0, 0.5700173955504014, 0.25793500849739814, 0.25793500849739814, 0.0, 0
2146, 536.2503199577332, 536.2573170661926, 156.5, 152.25, 1.834055970946379, 0.5760175786614582, 140.75285, 137.298025, 5.669737876522111, 0, 0.5760175786614582, 0.257902760242251, 0.257902760242251, 0.0, 0
2147, 536.5003173351288, 536.5072109699249, 156.25, 152.75, 1.834055970946379, 0.5660172734763634, 140.549625, 137.704475, 5.669737876522111, 0, 0.5660172734763634, 0.2579121999798222, 0.2579121999798222, 0.0, 0
2148, 536.750321149826, 536.7573754787445, 156.5, 152.25, 1.838056093020417, 0.5660172734763634, 140.75285, 137.298025, 5.686738395336772, 0, 0.5660172734763634, 0.25792520497553006, 0.25792520497553006, 0.0, 0
2149, 537.0003116130829, 537.0075078010559, 156.25, 152.75, 1.836056031983398, 0.5680173345133824, 140.549625, 137.704475, 5.678238135929441, 0, 0.5680173345133824, 0.25792316960178496, 0.25792316960178496, 0.0, 0
2150, 537.2503156661987, 537.2572755813599, 156.5, 152.75, 1.834055970946379, 0.5780176396984771, 140.75285, 137.704475, 5.669737876522111, 0, 0.5780176396984771, 0.25792845849700186, 0.25792845849700186, 0.0, 0
2151, 537.5003032684326, 537.5062327384949, 156.5, 153.0, 1.836056031983398, 0.5620171514023256, 140.75285, 137.9077, 5.678238135929441, 0, 0.5620171514023256, 0.2579224046899018, 0.2579224046899018, 0.0, 0
2152, 537.7503280639648, 537.7561314105988, 156.5, 152.5, 1.8200555436872463, 0.5580170293282877, 140.75285, 137.50125, 5.610236060670797, 0, 0.5580170293282877, 0.257916495832216, 0.257916495832216, 0.0, 0
2153, 538.0003035068512, 538.0068380832672, 156.5, 152.75, 1.83205590990936, 0.5680173345133824, 140.75285, 137.704475, 5.6612376171147805, 0, 0.5680173345133824, 0.25791740208825154, 0.25791740208825154, 0.0, 0
2154, 538.2503199577332, 538.2581267356873, 156.0, 152.25, 1.834055970946379, 0.582017761772515, 140.3464, 137.298025, 5.669737876522111, 0, 0.582017761772515, 0.2578854216119364, 0.2578854216119364, 0.0, 0
2155, 538.5003163814545, 538.5070717334747, 156.25, 152.75, 1.836056031983398, 0.5640172124393446, 140.549625, 137.704475, 5.678238135929441, 0, 0.5640172124393446, 0.25790601912363265, 0.25790601912363265, 0.0, 0
2156, 538.7503087520599, 538.7569856643677, 156.25, 152.75, 1.838056093020417, 0.5620171514023256, 140.549625, 137.704475, 5.686738395336772, 0, 0.5620171514023256, 0.2579077813837678, 0.2579077813837678, 0.0, 0
2157, 539.0003125667572, 539.0070745944977, 156.25, 152.75, 1.836056031983398, 0.5700173955504014, 140.549625, 137.704475, 5.678238135929441, 0, 0.5700173955504014, 0.2579094551434693, 0.2579094551434693, 0.0, 0
2158, 539.2503235340118, 539.2571320533752, 156.5, 152.0, 1.83205590990936, 0.5720174565874203, 140.75285, 137.0948, 5.6612376171147805, 0, 0.5720174565874203, 0.257911005780624, 0.257911005780624, 0.0, 0
2159, 539.5003132820129, 539.5072047710419, 156.5, 152.5, 1.836056031983398, 0.5620171514023256, 140.75285, 137.50125, 5.678238135929441, 0, 0.5620171514023256, 0.25790487811038254, 0.25790487811038254, 0.0, 0
2160, 539.7503144741058, 539.7565431594849, 156.25, 152.75, 1.8180554826502273, 0.5580170293282877, 140.549625, 137.704475, 5.601735801263466, 0, 0.5580170293282877, 0.25789530329100074, 0.25789530329100074, 0.0, 0
2161, 540.0003056526184, 540.0070989131927, 156.5, 152.5, 1.8200555436872463, 0.5680173345133824, 140.75285, 137.50125, 5.610236060670797, 0, 0.5680173345133824, 0.25789993241018117, 0.25789993241018117, 0.0, 0
2162, 540.2503356933594, 540.2561657428741, 155.75, 152.25, 1.8280557878353223, 0.5760175786614582, 140.14317499999999, 137.298025, 5.6442370983001195, 0, 0.5760175786614582, 0.2578637589905437, 0.2578637589905437, 0.0, 0
2163, 540.500333070755, 540.507120847702, 156.0, 152.75, 1.836056031983398, 0.5660172734763634, 140.3464, 137.704475, 5.678238135929441, 0, 0.5660172734763634, 0.2578656817082603, 0.2578656817082603, 0.0, 0
2164, 540.7503073215485, 540.7571411132812, 156.0, 152.75, 1.834055970946379, 0.5640172124393446, 140.3464, 137.704475, 5.669737876522111, 0, 0.5640172124393446, 0.2578790776448905, 0.2578790776448905, 0.0, 0
2165, 541.0002171993256, 541.0071201324463, 156.75, 152.75, 1.836056031983398, 0.5660172734763634, 140.956075, 137.704475, 5.678238135929441, 0, 0.5660172734763634, 0.25789200545259483, 0.25789200545259483, 0.0, 0
2166, 541.2503175735474, 541.2571828365326, 156.0, 152.25, 1.834055970946379, 0.5740175176244393, 140.3464, 137.298025, 5.669737876522111, 0, 0.5740175176244393, 0.2578861717335883, 0.2578861717335883, 0.0, 0
2167, 541.500307559967, 541.5093729496002, 156.5, 152.75, 1.834055970946379, 0.5640172124393446, 140.75285, 137.704475, 5.669737876522111, 0, 0.5640172124393446, 0.2578877262115551, 0.2578877262115551, 0.0, 0
2168, 541.7502570152283, 541.7567596435547, 156.5, 152.5, 1.8220556047242653, 0.5620171514023256, 140.75285, 137.50125, 5.618736320078128, 0, 0.5620171514023256, 0.2578818157980862, 0.2578818157980862, 0.0, 0
2169, 542.0003073215485, 542.0064141750336, 156.75, 152.25, 1.8280557878353223, 0.5560169682912687, 140.956075, 137.298025, 5.6442370983001195, 0, 0.5560169682912687, 0.25787915108359805, 0.25787915108359805, 0.0, 0
2170, 542.2503180503845, 542.2572100162506, 156.0, 152.75, 1.836056031983398, 0.5700173955504014, 140.3464, 137.704475, 5.678238135929441, 0, 0.5700173955504014, 0.25785454535100527, 0.25785454535100527, 0.0, 0
2171, 542.5003147125244, 542.5071468353271, 156.5, 152.5, 1.836056031983398, 0.5540169072542498, 140.75285, 137.50125, 5.678238135929441, 0, 0.5540169072542498, 0.25786410735967813, 0.25786410735967813, 0.0, 0
2172, 542.7503087520599, 542.7570216655731, 156.5, 152.5, 1.838056093020417, 0.5560169682912687, 140.75285, 137.50125, 5.686738395336772, 0, 0.5560169682912687, 0.25787718345742405, 0.25787718345742405, 0.0, 0
2173, 543.0003097057343, 543.007040977478, 156.75, 152.5, 1.836056031983398, 0.5660172734763634, 140.956075, 137.50125, 5.678238135929441, 0, 0.5660172734763634, 0.2578751593826887, 0.2578751593826887, 0.0, 0
2174, 543.2503230571747, 543.2572524547577, 156.75, 152.0, 1.834055970946379, 0.5660172734763634, 140.956075, 137.0948, 5.669737876522111, 0, 0.5660172734763634, 0.25787674298782726, 0.25787674298782726, 0.0, 0
2175, 543.5003159046173, 543.5071396827698, 156.75, 153.0, 1.838056093020417, 0.5540169072542498, 140.956075, 137.9077, 5.686738395336772, 0, 0.5540169072542498, 0.25787077420932825, 0.25787077420932825, 0.0, 0
2176, 543.7501637935638, 543.758133649826, 156.75, 152.75, 1.8240556657612843, 0.5580170293282877, 140.956075, 137.704475, 5.627236579485459, 0, 0.5580170293282877, 0.25786504429979296, 0.25786504429979296, 0.0, 0
2177, 544.000322341919, 544.0073111057281, 156.75, 152.5, 1.8400561540574358, 0.5620171514023256, 140.956075, 137.50125, 5.695238654744102, 0, 0.5620171514023256, 0.25786991574132756, 0.25786991574132756, 0.0, 0
2178, 544.2503199577332, 544.2567970752716, 156.75, 152.25, 1.8220556047242653, 0.5660172734763634, 140.956075, 137.298025, 5.618736320078128, 0, 0.5660172734763634, 0.2578419977755164, 0.2578419977755164, 0.0, 0
2179, 544.5003170967102, 544.5071120262146, 156.75, 152.25, 1.836056031983398, 0.5580170293282877, 140.956075, 137.298025, 5.678238135929441, 0, 0.5580170293282877, 0.2578693901472988, 0.2578693901472988, 0.0, 0
2180, 544.7503025531769, 544.7573187351227, 156.75, 152.5, 1.836056031983398, 0.5600170903653066, 140.956075, 137.50125, 5.678238135929441, 0, 0.5600170903653066, 0.2578338722823297, 0.2578338722823297, 0.0, 0
2181, 545.0002634525299, 545.0072546005249, 156.75, 152.25, 1.836056031983398, 0.5660172734763634, 140.956075, 137.298025, 5.678238135929441, 0, 0.5660172734763634, 0.2578582230434616, 0.2578582230434616, 0.0, 0
2182, 545.2503204345703, 545.2572491168976, 156.75, 152.0, 1.834055970946379, 0.5620171514023256, 140.956075, 137.0948, 5.669737876522111, 0, 0.5620171514023256, 0.25785623032950333, 0.25785623032950333, 0.0, 0
2183, 545.5003185272217, 545.5071501731873, 156.5, 153.0, 1.834055970946379, 0.5600170903653066, 140.75285, 137.9077, 5.669737876522111, 0, 0.5600170903653066, 0.25785401906283845, 0.25785401906283845, 0.0, 0
2184, 545.7503273487091, 545.7569017410278, 156.5, 152.75, 1.830055848872341, 0.5620171514023256, 140.75285, 137.704475, 5.65273735770745, 0, 0.5620171514023256, 0.25784817010627314, 0.25784817010627314, 0.0, 0
2185, 546.0002315044403, 546.0070853233337, 156.75, 152.75, 1.838056093020417, 0.5620171514023256, 140.956075, 137.704475, 5.686738395336772, 0, 0.5620171514023256, 0.2578459179586403, 0.2578459179586403, 0.0, 0
2186, 546.2503068447113, 546.256133556366, 156.25, 152.5, 1.830055848872341, 0.5520168462172308, 140.549625, 137.50125, 5.65273735770745, 0, 0.5520168462172308, 0.2578366185371639, 0.2578366185371639, 0.0, 0
2187, 546.5003187656403, 546.5071790218353, 156.75, 152.5, 1.836056031983398, 0.5600170903653066, 140.956075, 137.50125, 5.678238135929441, 0, 0.5600170903653066, 0.2578493585558981, 0.2578493585558981, 0.0, 0
2188, 546.7503206729889, 546.7573211193085, 156.75, 153.0, 1.838056093020417, 0.5600170903653066, 140.956075, 137.9077, 5.686738395336772, 0, 0.5600170903653066, 0.2578324217106118, 0.2578324217106118, 0.0, 0
2189, 547.00031042099, 547.0070505142212, 156.75, 152.25, 1.838056093020417, 0.5580170293282877, 140.956075, 137.298025, 5.686738395336772, 0, 0.5580170293282877, 0.2578417896562346, 0.2578417896562346, 0.0, 0
2190, 547.2503235340118, 547.2572610378265, 156.25, 152.5, 1.836056031983398, 0.5540169072542498, 140.549625, 137.50125, 5.678238135929441, 0, 0.5540169072542498, 0.2578435618733774, 0.2578435618733774, 0.0, 0
2191, 547.5003163814545, 547.5071086883545, 156.75, 152.75, 1.838056093020417, 0.5560169682912687, 140.956075, 137.704475, 5.686738395336772, 0, 0.5560169682912687, 0.25784141788928494, 0.25784141788928494, 0.0, 0
2192, 547.7503101825714, 547.7600245475769, 156.75, 152.5, 1.83205590990936, 0.5540169072542498, 140.956075, 137.50125, 5.6612376171147805, 0, 0.5540169072542498, 0.25783567107141536, 0.25783567107141536, 0.0, 0
2193, 548.00031042099, 548.0067112445831, 156.75, 152.25, 1.830055848872341, 0.5520168462172308, 140.956075, 137.298025, 5.65273735770745, 0, 0.5520168462172308, 0.2578371577596741, 0.2578371577596741, 0.0, 0
2194, 548.2503283023834, 548.25723528862, 156.75, 152.75, 1.836056031983398, 0.5540169072542498, 140.956075, 137.704475, 5.678238135929441, 0, 0.5540169072542498, 0.2578236646986074, 0.2578236646986074, 0.0, 0
2195, 548.5002477169037, 548.5070700645447, 156.75, 152.75, 1.838056093020417, 0.5560169682912687, 140.956075, 137.704475, 5.686738395336772, 0, 0.5560169682912687, 0.2578180841892195, 0.2578180841892195, 0.0, 0
2196, 548.7503001689911, 548.756974697113, 156.75, 152.75, 1.838056093020417, 0.5580170293282877, 140.956075, 137.704475, 5.686738395336772, 0, 0.5580170293282877, 0.2578275131759593, 0.2578275131759593, 0.0, 0
2197, 549.0003130435944, 549.0072054862976, 157.0, 152.75, 1.838056093020417, 0.5580170293282877, 141.1593, 137.704475, 5.686738395336772, 0, 0.5580170293282877, 0.2578292949243153, 0.2578292949243153, 0.0, 0
2198, 549.2503175735474, 549.2571363449097, 156.5, 152.5, 1.838056093020417, 0.544016602069155, 140.75285, 137.50125, 5.686738395336772, 0, 0.544016602069155, 0.25782726271152434, 0.25782726271152434, 0.0, 0
2199, 549.5001490116119, 549.5070223808289, 157.0, 152.75, 1.836056031983398, 0.5540169072542498, 141.1593, 137.704475, 5.678238135929441, 0, 0.5540169072542498, 0.2578252502016287, 0.2578252502016287, 0.0, 0
2200, 549.7503070831299, 549.757072687149, 156.5, 152.5, 1.8400561540574358, 0.5520168462172308, 140.75285, 137.50125, 5.695238654744102, 0, 0.5520168462172308, 0.25782314542353646, 0.25782314542353646, 0.0, 0
2201, 550.0003201961517, 550.0064914226532, 156.75, 152.75, 1.8280557878353223, 0.5560169682912687, 140.956075, 137.704475, 5.6442370983001195, 0, 0.5560169682912687, 0.25781752266246905, 0.25781752266246905, 0.0, 0
2202, 550.2503185272217, 550.2571458816528, 156.75, 152.5, 1.8240556657612843, 0.5460166631061739, 140.956075, 137.50125, 5.627236579485459, 0, 0.5460166631061739, 0.25782256087574495, 0.25782256087574495, 0.0, 0
2203, 550.500328540802, 550.5072901248932, 157.0, 152.25, 1.838056093020417, 0.5580170293282877, 141.1593, 137.298025, 5.686738395336772, 0, 0.5580170293282877, 0.25779765161162516, 0.25779765161162516, 0.0, 0
2204, 550.7503137588501, 550.7571291923523, 157.0, 152.0, 1.838056093020417, 0.5500167851802118, 141.1593, 137.0948, 5.686738395336772, 0, 0.5500167851802118, 0.25778863329832014, 0.25778863329832014, 0.0, 0
2205, 551.0003163814545, 551.0071921348572, 157.0, 152.5, 1.8400561540574358, 0.5560169682912687, 141.1593, 137.50125, 5.695238654744102, 0, 0.5560169682912687, 0.25781317860156605, 0.25781317860156605, 0.0, 0
2206, 551.2503170967102, 551.2572429180145, 156.75, 153.0, 1.836056031983398, 0.544016602069155, 140.956075, 137.9077, 5.678238135929441, 0, 0.544016602069155, 0.25781130358927307, 0.25781130358927307, 0.0, 0
2207, 551.5003178119659, 551.5074677467346, 156.75, 152.5, 1.838056093020417, 0.5560169682912687, 140.956075, 137.50125, 5.686738395336772, 0, 0.5560169682912687, 0.2578129006264085, 0.2578129006264085, 0.0, 0
2208, 551.7503108978271, 551.7571694850922, 156.75, 152.25, 1.8400561540574358, 0.5500167851802118, 140.956075, 137.298025, 5.695238654744102, 0, 0.5500167851802118, 0.2578034401524736, 0.2578034401524736, 0.0, 0
2209, 552.0003397464752, 552.0103061199188, 156.75, 152.5, 1.8200555436872463, 0.5560169682912687, 140.956075, 137.50125, 5.610236060670797, 0, 0.5560169682912687, 0.2578053163154461, 0.2578053163154461, 0.0, 0
