seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.011470317840576172, 0.01808333396911621, 0.0, 0.0, 1.874057191686758, 0.5660172734763634, 13.534, 13.534, 5.839743064668722, 0, 0.5660172734763634, 0.0, 0.0, 0.0, 0
2, 0.2503085136413574, 0.2581298351287842, 162.25, 150.5, 1.8880576189458909, 0.5720174565874203, 145.427025, 135.87545, 5.899244880520036, 0.24332262769453009, 0.5720174565874203, 1.0, [23.67168368], 0.0, 1
3, 0.5003135204315186, 0.5080158710479736, 162.0, 151.0, 1.8880576189458909, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 5.899244880520036, 0.4891244977161982, 0.5660172734763634, 1.0, [22.92081041], 0.0, 1
4, 0.7503154277801514, 0.7580952644348145, 161.5, 150.5, 1.8880576189458909, 0.5680173345133824, 144.81734999999998, 135.87545, 5.899244880520036, 0.7349263677378665, 0.5680173345133824, 1.0, [22.17041371], 0.0, 1
5, 1.000309705734253, 1.0078718662261963, 161.5, 150.75, 1.8840574968718529, 0.584017822809534, 144.81734999999998, 136.078675, 5.882244361705375, 0.9807282377595344, 0.584017822809534, 1.0, [21.42046625], 0.0, 1
6, 1.2503221035003662, 1.2578353881835938, 161.75, 150.0, 1.8840574968718529, 0.5860178838465528, 145.02057499999998, 135.469, 5.882244361705375, 1.2258217528305921, 0.5860178838465528, 1.0, [20.67097273], 0.0, 1
7, 1.5003178119659424, 1.5081393718719482, 161.5, 150.5, 1.8840574968718529, 0.5860178838465528, 144.81734999999998, 135.87545, 5.882244361705375, 1.470915267901649, 0.5860178838465528, 1.0, [19.92192332], 0.0, 1
8, 1.7503116130828857, 1.7580561637878418, 161.75, 150.25, 1.8880576189458909, 0.584017822809534, 145.02057499999998, 135.672225, 5.899244880520036, 1.7160087829727064, 0.584017822809534, 1.0, [19.17332129], 0.0, 1
9, 2.0003182888031006, 2.007877826690674, 161.25, 150.5, 1.8860575579088719, 0.5900180059205908, 144.61412499999997, 135.87545, 5.890744621112705, 1.9618106529943746, 0.5900180059205908, 1.0, [18.42516988], 0.0, 1
10, 2.250312328338623, 2.258168935775757, 162.0, 150.25, 1.8860575579088719, 0.5880179448835718, 145.22379999999998, 135.672225, 5.890744621112705, 2.2072583455407373, 0.5880179448835718, 1.0, [17.6774722], 0.0, 1
11, 2.500333547592163, 2.5086071491241455, 161.75, 150.25, 1.880057374797815, 0.582017761772515, 145.02057499999998, 135.672225, 5.865243842890714, 2.4527060380871, 0.582017761772515, 1.0, [16.93021957], 0.0, 1
12, 2.7503199577331543, 2.7582969665527344, 161.75, 150.25, 1.8880576189458909, 0.5780176396984771, 145.02057499999998, 135.672225, 5.899244880520036, 2.6970911982075463, 0.5780176396984771, 1.0, [16.1834119], 0.0, 1
13, 3.000319719314575, 3.0080947875976562, 161.5, 150.25, 1.8860575579088719, 0.5780176396984771, 144.81734999999998, 135.672225, 5.890744621112705, 2.9428930682292145, 0.5780176396984771, 1.0, [15.43704011], 0.0, 1
14, 3.250317335128784, 3.2574384212493896, 162.0, 150.25, 1.8880576189458909, 0.5800177007354961, 145.22379999999998, 135.672225, 5.899244880520036, 3.1883407607755774, 0.5800177007354961, 1.0, [14.6911276], 0.0, 1
15, 3.5003199577331543, 3.5080392360687256, 161.5, 149.75, 1.8880576189458909, 0.5760175786614582, 144.81734999999998, 135.265775, 5.899244880520036, 3.4341426307972456, 0.5760175786614582, 1.0, [13.94565651], 0.0, 1
16, 3.750319004058838, 3.7582039833068848, 162.0, 150.5, 1.8860575579088719, 0.5760175786614582, 145.22379999999998, 135.87545, 5.890744621112705, 3.6799445008189138, 0.5760175786614582, 1.0, [13.20063226], 0.0, 1
17, 4.000320911407471, 4.008121967315674, 162.25, 150.25, 1.8880576189458909, 0.5740175176244393, 145.427025, 135.672225, 5.899244880520036, 3.9253921933652762, 0.5740175176244393, 1.0, [12.45605136], 0.0, 1
18, 4.250313758850098, 4.25818943977356, 161.5, 150.25, 1.8880576189458909, 0.5700173955504014, 144.81734999999998, 135.672225, 5.899244880520036, 4.171194063386944, 0.5700173955504014, 1.0, [11.7119086], 0.0, 1
19, 4.500317573547363, 4.507694244384766, 162.0, 150.25, 1.8860575579088719, 0.5660172734763634, 145.22379999999998, 135.672225, 5.890744621112705, 4.4169959334086135, 0.5660172734763634, 1.0, [10.96821145], 0.0, 1
20, 4.750312566757202, 4.758063554763794, 161.5, 150.25, 1.8880576189458909, 0.5680173345133824, 144.81734999999998, 135.672225, 5.899244880520036, 4.6624436259549755, 0.5680173345133824, 1.0, [10.22495478], 0.0, 1
21, 5.0003204345703125, 5.0080389976501465, 161.75, 150.5, 1.8860575579088719, 0.5640172124393446, 145.02057499999998, 135.87545, 5.890744621112705, 4.908245495976644, 0.5640172124393446, 1.0, [9.48213468], 0.0, 1
22, 5.250310659408569, 5.258037328720093, 162.25, 150.25, 1.8860575579088719, 0.5600170903653066, 145.427025, 135.672225, 5.890744621112705, 5.153693188523007, 0.5600170903653066, 1.0, [8.73975751], 0.0, 1
23, 5.500317096710205, 5.50809907913208, 161.75, 150.5, 1.8860575579088719, 0.5600170903653066, 145.02057499999998, 135.87545, 5.890744621112705, 5.399140881069369, 0.5600170903653066, 1.0, [7.99781536], 0.0, 1
24, 5.7503132820129395, 5.758052110671997, 161.75, 150.5, 1.8880576189458909, 0.5560169682912687, 145.02057499999998, 135.87545, 5.899244880520036, 5.644588573615732, 0.5560169682912687, 1.0, [7.25631106], 0.0, 1
25, 6.000320911407471, 6.007923364639282, 162.25, 150.25, 1.8860575579088719, 0.5500167851802118, 145.427025, 135.672225, 5.890744621112705, 5.890390443637401, 0.5500167851802118, 1.0, [6.51524419], 0.0, 1
26, 6.250300407409668, 6.262654066085815, 162.5, 150.75, 1.8820574358348339, 0.5760175786614582, 145.63025, 136.078675, 5.873744102298044, 5.8925155084892324, 0.5760175786614582, 1.0, [5.77461752], 0.0, 1
27, 6.500299692153931, 6.508074522018433, 162.0, 150.25, 1.8880576189458909, 0.5500167851802118, 145.22379999999998, 135.672225, 5.899244880520036, 5.891452976063316, 0.5500167851802118, 1.0, [5.03442278], 0.0, 1
28, 6.750314950942993, 6.758070230484009, 162.25, 150.75, 1.8880576189458909, 0.5460166631061739, 145.427025, 136.078675, 5.899244880520036, 5.891452976063317, 0.5460166631061739, 1.0, [4.29465583], 0.0, 1
29, 7.000264644622803, 7.008018493652344, 162.25, 150.5, 1.8880576189458909, 0.5460166631061739, 145.427025, 135.87545, 5.899244880520036, 5.891452976063316, 0.5460166631061739, 1.0, [3.55533472], 0.0, 1
30, 7.2503111362457275, 7.2579193115234375, 162.0, 150.75, 1.8860575579088719, 0.5500167851802118, 145.22379999999998, 136.078675, 5.890744621112705, 5.892161331013928, 0.5500167851802118, 1.0, [2.81644735], 0.0, 1
31, 7.500313758850098, 7.508067607879639, 162.0, 150.75, 1.8880576189458909, 0.5480167241431929, 145.22379999999998, 136.078675, 5.899244880520036, 5.8925155084892324, 0.5480167241431929, 1.0, [2.07799295], 0.0, 1
32, 7.750314474105835, 7.75816535949707, 161.75, 150.75, 1.8880576189458909, 0.5500167851802118, 145.02057499999998, 136.078675, 5.899244880520036, 5.893223863439843, 0.5500167851802118, 1.0, [1.33996718], 0.0, 1
33, 8.000321388244629, 8.008103609085083, 161.75, 150.75, 1.8880576189458909, 0.5520168462172308, 145.02057499999998, 136.078675, 5.899244880520036, 5.893223863439843, 0.5520168462172308, 0.6023768671191427, [0.60237687], 0.0, 1
34, 8.250311613082886, 8.258186101913452, 161.75, 150.75, 1.8880576189458909, 0.5500167851802118, 145.02057499999998, 136.078675, 5.899244880520036, 5.893578040915149, 0.5500167851802118, 0.2625989859331188, [0.26259899], 0.0, 1
35, 8.500316858291626, 8.508047580718994, 161.75, 150.75, 1.8840574968718529, 0.5540169072542498, 145.02057499999998, 136.078675, 5.882244361705375, 5.893932218390454, 0.5540169072542498, 0.26259808120461436, [0.26259808], 0.0, 1
36, 8.75031042098999, 8.757552146911621, 161.75, 150.5, 1.8900576799829099, 0.5660172734763634, 145.02057499999998, 135.87545, 5.907745139927367, 5.894640573341064, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 1
37, 9.000265836715698, 9.007329225540161, 161.75, 150.5, 1.8900576799829099, 0.5620171514023256, 145.02057499999998, 135.87545, 5.907745139927367, 5.8949947508163705, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
38, 9.250303030014038, 9.257374286651611, 161.25, 150.5, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 135.87545, 5.907745139927367, 5.895703105766981, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
39, 9.500309467315674, 9.507503509521484, 162.0, 150.0, 1.8900576799829099, 0.5640172124393446, 145.22379999999998, 135.469, 5.907745139927367, 5.896057283242286, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
40, 9.750423431396484, 9.758169174194336, 161.25, 150.75, 1.872057130649739, 0.5620171514023256, 144.61412499999997, 136.078675, 5.831242805261391, 5.896411460717592, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
41, 10.000312328338623, 10.007895708084106, 161.75, 150.25, 1.8880576189458909, 0.5740175176244393, 145.02057499999998, 135.672225, 5.899244880520036, 5.893932218390454, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
42, 10.2502920627594, 10.256697654724121, 162.0, 150.25, 1.880057374797815, 0.5660172734763634, 145.22379999999998, 135.672225, 5.865243842890714, 5.893932218390454, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
43, 10.500324249267578, 10.506826877593994, 162.0, 150.5, 1.878057313760796, 0.5700173955504014, 145.22379999999998, 135.87545, 5.856743583483383, 5.8925155084892324, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
44, 10.750305652618408, 10.756396532058716, 162.0, 150.0, 1.8880576189458909, 0.5720174565874203, 145.22379999999998, 135.469, 5.899244880520036, 5.891098798588011, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
45, 11.000296354293823, 11.006141424179077, 161.75, 150.5, 1.8900576799829099, 0.584017822809534, 145.02057499999998, 135.87545, 5.907745139927367, 5.891098798588011, 0.584017822809534, 0.2625943526199961, [0.26259435], 0.0, 2
46, 11.250300407409668, 11.257367372512817, 161.5, 150.5, 1.8920577410199286, 0.5740175176244393, 144.81734999999998, 135.87545, 5.916245399334697, 5.891807153538621, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
47, 11.500316143035889, 11.507499694824219, 162.0, 150.5, 1.8920577410199286, 0.5700173955504014, 145.22379999999998, 135.87545, 5.916245399334697, 5.892869685964538, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
48, 11.750319957733154, 11.757481336593628, 162.0, 150.5, 1.8900576799829099, 0.5680173345133824, 145.22379999999998, 135.87545, 5.907745139927367, 5.893932218390454, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
49, 12.00031042098999, 12.007370233535767, 161.75, 150.5, 1.8900576799829099, 0.5800177007354961, 145.02057499999998, 135.87545, 5.907745139927367, 5.89428639586576, 0.5800177007354961, 0.2625943526199961, [0.26259435], 0.0, 2
50, 12.250304698944092, 12.25736379623413, 162.0, 150.25, 1.8900576799829099, 0.5740175176244393, 145.22379999999998, 135.672225, 5.907745139927367, 5.8949947508163705, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
51, 12.500312566757202, 12.511409759521484, 161.75, 150.5, 1.876057252723777, 0.5700173955504014, 145.02057499999998, 135.87545, 5.848243324076052, 5.896411460717592, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
52, 12.750310897827148, 12.757171869277954, 162.0, 150.5, 1.880057374797815, 0.5640172124393446, 145.22379999999998, 135.87545, 5.865243842890714, 5.89428639586576, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
53, 13.00007700920105, 13.006336450576782, 161.5, 151.0, 1.880057374797815, 0.582017761772515, 144.81734999999998, 136.28189999999998, 5.865243842890714, 5.892869685964539, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
54, 13.250307083129883, 13.257583618164062, 161.75, 150.0, 1.8920577410199286, 0.5740175176244393, 145.02057499999998, 135.469, 5.916245399334697, 5.8914529760633165, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
55, 13.50031852722168, 13.507562160491943, 162.0, 150.0, 1.8920577410199286, 0.5620171514023256, 145.22379999999998, 135.469, 5.916245399334697, 5.8925155084892324, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
56, 13.750310897827148, 13.757438659667969, 162.0, 149.5, 1.8920577410199286, 0.5640172124393446, 145.22379999999998, 135.06255, 5.916245399334697, 5.893223863439843, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
57, 14.000305652618408, 14.007329225540161, 162.0, 150.5, 1.8900576799829099, 0.584017822809534, 145.22379999999998, 135.87545, 5.907745139927367, 5.893932218390454, 0.584017822809534, 0.2625943526199961, [0.26259435], 0.0, 2
58, 14.2503080368042, 14.257418870925903, 162.25, 150.25, 1.8920577410199286, 0.5740175176244393, 145.427025, 135.672225, 5.916245399334697, 5.89428639586576, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
59, 14.500345706939697, 14.5071120262146, 161.75, 150.5, 1.878057313760796, 0.5640172124393446, 145.02057499999998, 135.87545, 5.856743583483383, 5.8949947508163705, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
60, 14.75032925605774, 14.757736206054688, 162.0, 150.0, 1.8880576189458909, 0.5660172734763634, 145.22379999999998, 135.469, 5.899244880520036, 5.893932218390455, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
61, 15.000307083129883, 15.006955862045288, 161.75, 149.75, 1.878057313760796, 0.5720174565874203, 145.02057499999998, 135.265775, 5.856743583483383, 5.893578040915149, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
62, 15.250305652618408, 15.257824897766113, 162.0, 150.25, 1.8920577410199286, 0.5720174565874203, 145.22379999999998, 135.672225, 5.916245399334697, 5.8914529760633165, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
63, 15.500326871871948, 15.507639646530151, 161.5, 150.5, 1.8920577410199286, 0.5620171514023256, 144.81734999999998, 135.87545, 5.916245399334697, 5.891807153538622, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
64, 15.750313997268677, 15.75749135017395, 162.25, 150.25, 1.8920577410199286, 0.5620171514023256, 145.427025, 135.672225, 5.916245399334697, 5.892161331013927, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
65, 16.000309228897095, 16.007548332214355, 161.75, 150.5, 1.8920577410199286, 0.5640172124393446, 145.02057499999998, 135.87545, 5.916245399334697, 5.895703105766981, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
66, 16.250244617462158, 16.25738000869751, 161.5, 150.25, 1.8940578020569476, 0.5640172124393446, 144.81734999999998, 135.672225, 5.924745658742028, 5.896411460717592, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
67, 16.500425577163696, 16.507100582122803, 162.25, 150.5, 1.880057374797815, 0.5600170903653066, 145.427025, 135.87545, 5.865243842890714, 5.898890703044731, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
68, 16.750307321548462, 16.756610870361328, 162.25, 150.25, 1.8840574968718529, 0.5620171514023256, 145.427025, 135.672225, 5.882244361705375, 5.899244880520037, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
69, 17.000306129455566, 17.00649094581604, 161.25, 150.25, 1.8840574968718529, 0.5600170903653066, 144.61412499999997, 135.672225, 5.882244361705375, 5.898536525569425, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
70, 17.250173330307007, 17.257344245910645, 161.75, 150.25, 1.8940578020569476, 0.5620171514023256, 145.02057499999998, 135.672225, 5.924745658742028, 5.897473993143509, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
71, 17.5003182888031, 17.50764560699463, 162.25, 150.25, 1.8940578020569476, 0.5640172124393446, 145.427025, 135.672225, 5.924745658742028, 5.897828170618815, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
72, 17.75031805038452, 17.75776958465576, 162.0, 150.5, 1.8940578020569476, 0.5620171514023256, 145.22379999999998, 135.87545, 5.924745658742028, 5.89818234809412, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
73, 18.000309944152832, 18.007588863372803, 162.25, 150.5, 1.8900576799829099, 0.5560169682912687, 145.427025, 135.87545, 5.907745139927367, 5.898890703044731, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
74, 18.250311374664307, 18.25759220123291, 162.25, 150.0, 1.8920577410199286, 0.5580170293282877, 145.427025, 135.469, 5.916245399334697, 5.898890703044731, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
75, 18.500338792800903, 18.507494688034058, 161.75, 150.5, 1.8820574358348339, 0.5600170903653066, 145.02057499999998, 135.87545, 5.873744102298044, 5.899244880520037, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
76, 18.75008773803711, 18.760183095932007, 162.0, 150.5, 1.876057252723777, 0.5520168462172308, 145.22379999999998, 135.87545, 5.848243324076052, 5.900307412945952, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
77, 19.000301599502563, 19.006457805633545, 162.0, 150.5, 1.8860575579088719, 0.5540169072542498, 145.22379999999998, 135.87545, 5.890744621112705, 5.899599057995341, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
78, 19.250306844711304, 19.25750708580017, 161.75, 150.5, 1.8940578020569476, 0.5580170293282877, 145.02057499999998, 135.87545, 5.924745658742028, 5.900661590421258, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
79, 19.500306367874146, 19.507586240768433, 161.75, 150.5, 1.8920577410199286, 0.5580170293282877, 145.02057499999998, 135.87545, 5.916245399334697, 5.9010157678965625, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
80, 19.7503182888031, 19.757505655288696, 162.25, 150.25, 1.8940578020569476, 0.5600170903653066, 145.427025, 135.672225, 5.924745658742028, 5.9010157678965625, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
81, 20.000308513641357, 20.007365703582764, 162.0, 150.25, 1.8920577410199286, 0.5460166631061739, 145.22379999999998, 135.672225, 5.916245399334697, 5.901369945371869, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
82, 20.250303030014038, 20.25740885734558, 161.75, 150.25, 1.8940578020569476, 0.5580170293282877, 145.02057499999998, 135.672225, 5.924745658742028, 5.901724122847174, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
83, 20.500328302383423, 20.508307456970215, 162.25, 149.75, 1.880057374797815, 0.5520168462172308, 145.427025, 135.265775, 5.865243842890714, 5.902078300322479, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
84, 20.750314474105835, 20.757997512817383, 162.25, 150.25, 1.8840574968718529, 0.5580170293282877, 145.427025, 135.672225, 5.882244361705375, 5.9024324777977855, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
85, 21.00083637237549, 21.00693416595459, 162.0, 150.25, 1.8880576189458909, 0.5460166631061739, 145.22379999999998, 135.672225, 5.899244880520036, 5.901724122847174, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
86, 21.250303983688354, 21.257444620132446, 162.0, 150.25, 1.8960578630939666, 0.5580170293282877, 145.22379999999998, 135.672225, 5.933245918149358, 5.903495010223701, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
87, 21.5003182888031, 21.50764513015747, 161.75, 150.0, 1.8940578020569476, 0.5540169072542498, 145.02057499999998, 135.469, 5.924745658742028, 5.904203365174312, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
88, 21.75031280517578, 21.75748562812805, 162.0, 149.75, 1.8940578020569476, 0.5560169682912687, 145.22379999999998, 135.265775, 5.924745658742028, 5.904557542649617, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
89, 22.000314235687256, 22.007157564163208, 162.25, 150.25, 1.8920577410199286, 0.5520168462172308, 145.427025, 135.672225, 5.916245399334697, 5.904911720124923, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
90, 22.250295162200928, 22.25606393814087, 162.25, 150.5, 1.8960578630939666, 0.5580170293282877, 145.427025, 135.87545, 5.933245918149358, 5.904911720124923, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
91, 22.500317096710205, 22.507639408111572, 162.25, 150.25, 1.8940578020569476, 0.5580170293282877, 145.427025, 135.672225, 5.924745658742028, 5.905265897600228, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
92, 22.750317811965942, 22.757617950439453, 162.0, 150.25, 1.8940578020569476, 0.5560169682912687, 145.22379999999998, 135.672225, 5.924745658742028, 5.907745139927367, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
93, 23.000357151031494, 23.010538816452026, 161.5, 150.5, 1.8920577410199286, 0.5540169072542498, 144.81734999999998, 135.87545, 5.916245399334697, 5.909516027303893, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
94, 23.250300407409668, 23.256824493408203, 162.0, 150.75, 1.8940578020569476, 0.5580170293282877, 145.22379999999998, 136.078675, 5.924745658742028, 5.9109327372051155, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
95, 23.500319957733154, 23.50762677192688, 162.0, 150.25, 1.8940578020569476, 0.5600170903653066, 145.22379999999998, 135.672225, 5.924745658742028, 5.9109327372051155, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
96, 23.750339031219482, 23.757750272750854, 162.0, 150.5, 1.8960578630939666, 0.5540169072542498, 145.22379999999998, 135.87545, 5.933245918149358, 5.9109327372051155, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
97, 24.00030016899109, 24.00659155845642, 162.0, 150.0, 1.8920577410199286, 0.5560169682912687, 145.22379999999998, 135.469, 5.916245399334697, 5.911286914680421, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
98, 24.250314235687256, 24.258795022964478, 162.0, 150.75, 1.8860575579088719, 0.5580170293282877, 145.22379999999998, 136.078675, 5.890744621112705, 5.911641092155726, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
99, 24.500083923339844, 24.50690460205078, 162.25, 150.0, 1.876057252723777, 0.5560169682912687, 145.427025, 135.469, 5.848243324076052, 5.91057855972981, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
100, 24.750319719314575, 24.756410360336304, 162.25, 150.25, 1.8880576189458909, 0.5620171514023256, 145.427025, 135.672225, 5.899244880520036, 5.909516027303893, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
101, 25.00030517578125, 25.00739884376526, 162.25, 150.5, 1.8900576799829099, 0.5540169072542498, 145.427025, 135.87545, 5.907745139927367, 5.911641092155726, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
102, 25.250308990478516, 25.25747013092041, 162.25, 150.75, 1.8940578020569476, 0.5560169682912687, 145.427025, 136.078675, 5.924745658742028, 5.912349447106337, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
103, 25.50031852722168, 25.508015632629395, 162.0, 150.25, 1.878057313760796, 0.5600170903653066, 145.22379999999998, 135.672225, 5.856743583483383, 5.912349447106337, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
104, 25.750301599502563, 25.756572008132935, 162.0, 150.5, 1.8860575579088719, 0.5640172124393446, 145.22379999999998, 135.87545, 5.890744621112705, 5.909870204779199, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
105, 26.000124216079712, 26.00630784034729, 161.75, 150.0, 1.8840574968718529, 0.5500167851802118, 145.02057499999998, 135.469, 5.882244361705375, 5.908453494877977, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
106, 26.25030541419983, 26.25745439529419, 162.0, 150.5, 1.8980579241309856, 0.5540169072542498, 145.22379999999998, 135.87545, 5.941746177556689, 5.907036784976756, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
107, 26.50032114982605, 26.507458448410034, 162.25, 149.75, 1.8960578630939666, 0.5640172124393446, 145.427025, 135.265775, 5.933245918149358, 5.907745139927367, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
108, 26.750324726104736, 26.757424116134644, 162.0, 150.5, 1.8940578020569476, 0.5620171514023256, 145.22379999999998, 135.87545, 5.924745658742028, 5.910578559729809, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
109, 27.000319957733154, 27.007356643676758, 161.5, 150.5, 1.8940578020569476, 0.544016602069155, 144.81734999999998, 135.87545, 5.924745658742028, 5.912349447106337, 0.544016602069155, 0.2625943526199961, [0.26259435], 0.0, 2
110, 27.250298261642456, 27.2567355632782, 162.5, 150.75, 1.8980579241309856, 0.5600170903653066, 145.63025, 136.078675, 5.941746177556689, 5.9134119795322535, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
111, 27.500356674194336, 27.514045000076294, 162.0, 150.25, 1.8820574358348339, 0.5600170903653066, 145.22379999999998, 135.672225, 5.873744102298044, 5.913766157007558, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
112, 27.75028085708618, 27.757169485092163, 161.75, 150.0, 1.8820574358348339, 0.5620171514023256, 145.02057499999998, 135.469, 5.873744102298044, 5.911641092155726, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
113, 28.000165700912476, 28.00673532485962, 162.5, 150.25, 1.8940578020569476, 0.5480167241431929, 145.63025, 135.672225, 5.924745658742028, 5.909516027303894, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
114, 28.25031089782715, 28.257614612579346, 162.25, 150.5, 1.8960578630939666, 0.5520168462172308, 145.427025, 135.87545, 5.933245918149358, 5.909870204779199, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
115, 28.50031852722168, 28.507559299468994, 162.0, 150.25, 1.8940578020569476, 0.5600170903653066, 145.22379999999998, 135.672225, 5.924745658742028, 5.909870204779199, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
116, 28.750314712524414, 28.757439851760864, 162.0, 150.5, 1.8960578630939666, 0.5600170903653066, 145.22379999999998, 135.87545, 5.933245918149358, 5.909870204779199, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
117, 29.000309705734253, 29.00731348991394, 161.75, 150.0, 1.8940578020569476, 0.5480167241431929, 145.02057499999998, 135.469, 5.924745658742028, 5.910224382254505, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
118, 29.250304698944092, 29.26010036468506, 161.75, 150.75, 1.8960578630939666, 0.5520168462172308, 145.02057499999998, 136.078675, 5.933245918149358, 5.910578559729809, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
119, 29.5000958442688, 29.507850885391235, 162.0, 150.0, 1.880057374797815, 0.5600170903653066, 145.22379999999998, 135.469, 5.865243842890714, 5.9109327372051155, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
120, 29.75032114982605, 29.757539987564087, 161.75, 150.0, 1.8960578630939666, 0.5640172124393446, 145.02057499999998, 135.469, 5.933245918149358, 5.908453494877977, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
121, 30.00031614303589, 30.007049322128296, 162.0, 150.25, 1.8820574358348339, 0.5520168462172308, 145.22379999999998, 135.672225, 5.873744102298044, 5.908453494877977, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
122, 30.25029420852661, 30.25627374649048, 162.0, 150.75, 1.8900576799829099, 0.5580170293282877, 145.22379999999998, 136.078675, 5.907745139927367, 5.906682607501449, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
123, 30.500308513641357, 30.50664448738098, 162.0, 150.5, 1.878057313760796, 0.5660172734763634, 145.22379999999998, 135.87545, 5.856743583483383, 5.90739096245206, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
124, 30.75032091140747, 30.757601022720337, 162.0, 150.25, 1.8960578630939666, 0.5540169072542498, 145.22379999999998, 135.672225, 5.933245918149358, 5.907745139927367, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
125, 31.000313997268677, 31.007604360580444, 162.0, 150.0, 1.8960578630939666, 0.5500167851802118, 145.22379999999998, 135.469, 5.933245918149358, 5.909161849828588, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
126, 31.25030517578125, 31.257469177246094, 161.25, 150.75, 1.8980579241309856, 0.5500167851802118, 144.61412499999997, 136.078675, 5.941746177556689, 5.910224382254504, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
127, 31.500348567962646, 31.5074782371521, 162.25, 150.0, 1.880057374797815, 0.5600170903653066, 145.427025, 135.469, 5.865243842890714, 5.9109327372051155, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
128, 31.750330448150635, 31.757819414138794, 161.75, 150.0, 1.8820574358348339, 0.5540169072542498, 145.02057499999998, 135.469, 5.873744102298044, 5.91128691468042, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
129, 32.000309228897095, 32.00642466545105, 162.25, 150.0, 1.8880576189458909, 0.5480167241431929, 145.427025, 135.469, 5.899244880520036, 5.91057855972981, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
130, 32.25030565261841, 32.25740647315979, 162.25, 150.75, 1.8980579241309856, 0.5560169682912687, 145.427025, 136.078675, 5.941746177556689, 5.91128691468042, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
131, 32.50031661987305, 32.50753688812256, 162.0, 150.5, 1.8980579241309856, 0.5560169682912687, 145.22379999999998, 135.87545, 5.941746177556689, 5.911286914680421, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
132, 32.75031876564026, 32.75748300552368, 162.0, 150.25, 1.8960578630939666, 0.5560169682912687, 145.22379999999998, 135.672225, 5.933245918149358, 5.911641092155726, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
133, 33.00031042098999, 33.00735092163086, 162.0, 150.5, 1.8960578630939666, 0.544016602069155, 145.22379999999998, 135.87545, 5.933245918149358, 5.911995269631032, 0.544016602069155, 0.2625943526199961, [0.26259435], 0.0, 2
134, 33.2503125667572, 33.25737142562866, 162.5, 150.75, 1.8980579241309856, 0.5560169682912687, 145.63025, 136.078675, 5.941746177556689, 5.912349447106337, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
135, 33.500325202941895, 33.50743579864502, 162.25, 150.5, 1.8840574968718529, 0.5580170293282877, 145.427025, 135.87545, 5.882244361705375, 5.912349447106337, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
136, 33.750304222106934, 33.757888317108154, 161.75, 150.25, 1.8920577410199286, 0.5520168462172308, 145.02057499999998, 135.672225, 5.916245399334697, 5.912703624581643, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
137, 34.00030851364136, 34.00641632080078, 161.5, 150.0, 1.8880576189458909, 0.5500167851802118, 144.81734999999998, 135.469, 5.899244880520036, 5.914474511958169, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
138, 34.25030589103699, 34.25747561454773, 162.0, 150.75, 1.8980579241309856, 0.5540169072542498, 145.22379999999998, 136.078675, 5.941746177556689, 5.9134119795322535, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
139, 34.50031638145447, 34.50778341293335, 161.75, 150.5, 1.8980579241309856, 0.5560169682912687, 145.02057499999998, 135.87545, 5.941746177556689, 5.913766157007559, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
140, 34.75031518936157, 34.75747466087341, 162.0, 150.25, 1.8980579241309856, 0.5540169072542498, 145.22379999999998, 135.672225, 5.941746177556689, 5.914474511958171, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
141, 35.00030446052551, 35.00735831260681, 162.0, 150.5, 1.8940578020569476, 0.5460166631061739, 145.22379999999998, 135.87545, 5.924745658742028, 5.914828689433475, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
142, 35.25030708312988, 35.25735664367676, 162.0, 150.75, 1.9000579851680046, 0.5560169682912687, 145.22379999999998, 136.078675, 5.95024643696402, 5.914828689433475, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
143, 35.500370264053345, 35.50753688812256, 161.75, 150.0, 1.8860575579088719, 0.5560169682912687, 145.02057499999998, 135.469, 5.890744621112705, 5.915537044384087, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
144, 35.75030779838562, 35.75722932815552, 162.0, 150.75, 1.8840574968718529, 0.5580170293282877, 145.22379999999998, 136.078675, 5.882244361705375, 5.916599576810003, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
145, 36.000314235687256, 36.00645852088928, 162.0, 150.5, 1.8920577410199286, 0.5500167851802118, 145.22379999999998, 135.87545, 5.916245399334697, 5.914474511958171, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
146, 36.250306367874146, 36.25756239891052, 162.0, 150.25, 1.8860575579088719, 0.5560169682912687, 145.22379999999998, 135.672225, 5.890744621112705, 5.916245399334696, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
147, 36.50031805038452, 36.50755977630615, 162.0, 150.5, 1.8980579241309856, 0.5560169682912687, 145.22379999999998, 135.87545, 5.941746177556689, 5.915537044384085, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
148, 36.75031495094299, 36.75745415687561, 162.25, 150.5, 1.8960578630939666, 0.5580170293282877, 145.427025, 135.87545, 5.933245918149358, 5.919078819137141, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
149, 37.000312089920044, 37.00733971595764, 162.0, 150.5, 1.8960578630939666, 0.544016602069155, 145.22379999999998, 135.87545, 5.933245918149358, 5.919078819137141, 0.544016602069155, 0.2625943526199961, [0.26259435], 0.0, 2
150, 37.25030589103699, 37.25734519958496, 161.75, 150.5, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 135.87545, 5.95024643696402, 5.919078819137141, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
151, 37.50033116340637, 37.50720500946045, 161.75, 150.75, 1.8860575579088719, 0.5540169072542498, 145.02057499999998, 136.078675, 5.890744621112705, 5.9194329966124455, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
152, 37.75018811225891, 37.76433730125427, 161.75, 150.25, 1.8880576189458909, 0.5540169072542498, 145.02057499999998, 135.672225, 5.899244880520036, 5.920495529038362, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
153, 38.00030755996704, 38.006895303726196, 162.0, 150.25, 1.8860575579088719, 0.5480167241431929, 145.22379999999998, 135.672225, 5.890744621112705, 5.921558061464279, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
154, 38.250306367874146, 38.25758504867554, 162.0, 150.75, 1.9000579851680046, 0.5540169072542498, 145.22379999999998, 136.078675, 5.95024643696402, 5.921203883988973, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
155, 38.50032043457031, 38.50769782066345, 162.0, 150.5, 1.9000579851680046, 0.5520168462172308, 145.22379999999998, 135.87545, 5.95024643696402, 5.921558061464279, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
156, 38.75031781196594, 38.75753998756409, 161.75, 150.5, 1.8980579241309856, 0.5520168462172308, 145.02057499999998, 135.87545, 5.941746177556689, 5.921912238939584, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
157, 39.00031042098999, 39.00735378265381, 162.0, 150.75, 1.8980579241309856, 0.544016602069155, 145.22379999999998, 136.078675, 5.941746177556689, 5.92226641641489, 0.544016602069155, 0.2625943526199961, [0.26259435], 0.0, 2
158, 39.25030708312988, 39.25739288330078, 162.0, 150.5, 1.9000579851680046, 0.5600170903653066, 145.22379999999998, 135.87545, 5.95024643696402, 5.922620593890195, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
159, 39.50179171562195, 39.51255440711975, 162.0, 149.75, 1.874057191686758, 0.5620171514023256, 145.22379999999998, 135.265775, 5.839743064668722, 5.9229747713655, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
160, 39.75031566619873, 39.75861930847168, 162.25, 150.75, 1.8980579241309856, 0.5520168462172308, 145.427025, 136.078675, 5.941746177556689, 5.921203883988974, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
161, 40.00030732154846, 40.007856130599976, 162.0, 150.5, 1.8880576189458909, 0.5500167851802118, 145.22379999999998, 135.87545, 5.899244880520036, 5.922266416414889, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
162, 40.250306844711304, 40.25680923461914, 162.0, 151.0, 1.8840574968718529, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 5.882244361705375, 5.92226641641489, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
163, 40.50031781196594, 40.50757050514221, 162.0, 149.75, 1.8980579241309856, 0.5600170903653066, 145.22379999999998, 135.265775, 5.941746177556689, 5.919787174087752, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
164, 40.75031638145447, 40.75748062133789, 161.75, 150.75, 1.8980579241309856, 0.5560169682912687, 145.02057499999998, 136.078675, 5.941746177556689, 5.919787174087752, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
165, 41.00030732154846, 41.00738763809204, 162.25, 150.75, 1.8960578630939666, 0.5480167241431929, 145.427025, 136.078675, 5.933245918149358, 5.919787174087752, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
166, 41.250306367874146, 41.257453203201294, 162.0, 150.5, 1.9000579851680046, 0.5520168462172308, 145.22379999999998, 135.87545, 5.95024643696402, 5.920141351563057, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
167, 41.500091552734375, 41.50704860687256, 162.0, 150.75, 1.8860575579088719, 0.5620171514023256, 145.22379999999998, 136.078675, 5.890744621112705, 5.920141351563057, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
168, 41.75010657310486, 41.757338762283325, 162.0, 150.5, 1.8820574358348339, 0.5600170903653066, 145.22379999999998, 135.87545, 5.873744102298044, 5.920141351563057, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
169, 42.00032639503479, 42.00654888153076, 162.0, 150.25, 1.8920577410199286, 0.5460166631061739, 145.22379999999998, 135.672225, 5.916245399334697, 5.919787174087752, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
170, 42.250306844711304, 42.25703954696655, 162.0, 151.0, 1.8980579241309856, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 5.941746177556689, 5.919787174087752, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
171, 42.500319719314575, 42.507484436035156, 162.0, 150.25, 1.9000579851680046, 0.5580170293282877, 145.22379999999998, 135.672225, 5.95024643696402, 5.921912238939584, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
172, 42.75031661987305, 42.757450580596924, 162.0, 150.75, 1.9000579851680046, 0.5600170903653066, 145.22379999999998, 136.078675, 5.95024643696402, 5.92226641641489, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
173, 43.000308990478516, 43.00732469558716, 162.0, 150.25, 1.9000579851680046, 0.5480167241431929, 145.22379999999998, 135.672225, 5.95024643696402, 5.9229747713655, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
174, 43.25030541419983, 43.25737905502319, 162.5, 151.25, 1.9020580462050234, 0.5540169072542498, 145.63025, 136.48512499999998, 5.95874669637135, 5.923683126316111, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
175, 43.50032663345337, 43.51242995262146, 162.25, 150.75, 1.8860575579088719, 0.5580170293282877, 145.427025, 136.078675, 5.890744621112705, 5.924037303791416, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
176, 43.750096797943115, 43.75696134567261, 162.25, 151.0, 1.8980579241309856, 0.5620171514023256, 145.427025, 136.28189999999998, 5.941746177556689, 5.924037303791418, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
177, 44.0015184879303, 44.01138782501221, 162.25, 151.0, 1.8880576189458909, 0.5460166631061739, 145.427025, 136.28189999999998, 5.899244880520036, 5.925808191167943, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
178, 44.250301361083984, 44.257736682891846, 162.25, 150.75, 1.9020580462050234, 0.5520168462172308, 145.427025, 136.078675, 5.95874669637135, 5.92616236864325, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
179, 44.50031352043152, 44.50775074958801, 162.0, 150.5, 1.9000579851680046, 0.5620171514023256, 145.22379999999998, 135.87545, 5.95024643696402, 5.926516546118553, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
180, 44.750314712524414, 44.7574737071991, 162.25, 150.75, 1.9020580462050234, 0.5620171514023256, 145.427025, 136.078675, 5.95874669637135, 5.926516546118556, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
181, 45.00030851364136, 45.00729012489319, 162.0, 150.75, 1.8980579241309856, 0.5520168462172308, 145.22379999999998, 136.078675, 5.941746177556689, 5.927224901069166, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
182, 45.25030565261841, 45.25739049911499, 162.0, 151.25, 1.9000579851680046, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 5.95024643696402, 5.927224901069167, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
183, 45.50020146369934, 45.50673723220825, 161.75, 151.0, 1.8860575579088719, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 5.890744621112705, 5.927224901069166, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
184, 45.75031495094299, 45.75744342803955, 162.0, 150.75, 1.8920577410199286, 0.5660172734763634, 145.22379999999998, 136.078675, 5.916245399334697, 5.9293499659209985, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
185, 46.00031614303589, 46.00661110877991, 162.0, 150.25, 1.8920577410199286, 0.5600170903653066, 145.22379999999998, 135.672225, 5.916245399334697, 5.928287433495082, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
186, 46.250330209732056, 46.258259773254395, 162.25, 151.25, 1.8680570085757013, 0.5560169682912687, 145.427025, 136.48512499999998, 5.8142422864467305, 5.928995788445692, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
187, 46.50031781196594, 46.50754404067993, 161.5, 151.0, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 136.28189999999998, 5.95024643696402, 5.92616236864325, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
188, 46.75025653839111, 46.7574737071991, 162.0, 150.5, 1.9020580462050234, 0.5660172734763634, 145.22379999999998, 135.87545, 5.95874669637135, 5.926516546118553, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
189, 47.000333070755005, 47.00700640678406, 161.75, 151.0, 1.8880576189458909, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 5.899244880520036, 5.927224901069164, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
190, 47.25031304359436, 47.25741505622864, 162.0, 150.5, 1.9000579851680046, 0.5620171514023256, 145.22379999999998, 135.87545, 5.95024643696402, 5.925808191167943, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
191, 47.50031781196594, 47.51680779457092, 161.75, 150.75, 1.8820574358348339, 0.5680173345133824, 145.02057499999998, 136.078675, 5.873744102298044, 5.925808191167943, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
192, 47.75375962257385, 47.779637575149536, 162.0, 150.75, 1.8900576799829099, 0.5580170293282877, 145.22379999999998, 136.078675, 5.907745139927367, 5.925099836217332, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
193, 48.00027585029602, 48.006561517715454, 162.0, 151.0, 1.8940578020569476, 0.5700173955504014, 145.22379999999998, 136.28189999999998, 5.924745658742028, 5.926516546118553, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
194, 48.25030064582825, 48.25745916366577, 162.0, 151.0, 1.9020580462050234, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 5.95874669637135, 5.9268707235938605, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
195, 48.50032043457031, 48.5076801776886, 162.0, 151.0, 1.9000579851680046, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 5.95024643696402, 5.927579078544471, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
196, 48.75031590461731, 48.75746941566467, 162.0, 151.0, 1.9020580462050234, 0.5700173955504014, 145.22379999999998, 136.28189999999998, 5.95874669637135, 5.927579078544471, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
197, 49.000328540802, 49.00733757019043, 161.75, 151.0, 1.9000579851680046, 0.5700173955504014, 145.02057499999998, 136.28189999999998, 5.95024643696402, 5.927933256019776, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
198, 49.25030875205994, 49.25742149353027, 162.0, 151.25, 1.9040581072420424, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 5.9672469557786805, 5.927933256019777, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
199, 49.50031304359436, 49.50739908218384, 162.0, 150.75, 1.9000579851680046, 0.5680173345133824, 145.22379999999998, 136.078675, 5.95024643696402, 5.928287433495083, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
200, 49.75031542778015, 49.75641441345215, 162.0, 151.0, 1.9060581682790614, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 5.9757472151860105, 5.930766675822221, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
201, 50.000322580337524, 50.00685453414917, 162.0, 151.0, 1.8880576189458909, 0.582017761772515, 145.22379999999998, 136.28189999999998, 5.899244880520036, 5.932183385723442, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
202, 50.25029706954956, 50.2611198425293, 162.25, 150.5, 1.8980579241309856, 0.5680173345133824, 145.427025, 135.87545, 5.941746177556689, 5.932183385723442, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
203, 50.50031399726868, 50.507619857788086, 161.75, 151.0, 1.9020580462050234, 0.5680173345133824, 145.02057499999998, 136.28189999999998, 5.95874669637135, 5.931475030772831, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
204, 50.75032424926758, 50.7575364112854, 162.0, 151.25, 1.9040581072420424, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 5.9672469557786805, 5.9318292082481365, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
205, 51.000309467315674, 51.00735926628113, 162.0, 151.0, 1.9000579851680046, 0.5800177007354961, 145.22379999999998, 136.28189999999998, 5.95024643696402, 5.932183385723442, 0.5800177007354961, 0.2625943526199961, [0.26259435], 0.0, 2
206, 51.250306129455566, 51.25733137130737, 162.0, 151.0, 1.9020580462050234, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 5.95874669637135, 5.932537563198747, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
207, 51.50032663345337, 51.50825572013855, 162.25, 150.75, 1.8900576799829099, 0.5620171514023256, 145.427025, 136.078675, 5.907745139927367, 5.9328917406740524, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
208, 51.75032114982605, 51.75746250152588, 162.0, 151.0, 1.9020580462050234, 0.5740175176244393, 145.22379999999998, 136.28189999999998, 5.95874669637135, 5.933600095624663, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
209, 52.00035047531128, 52.00822997093201, 162.0, 151.0, 1.8820574358348339, 0.5860178838465528, 145.22379999999998, 136.28189999999998, 5.873744102298044, 5.93537098300119, 0.5860178838465528, 0.2625943526199961, [0.26259435], 0.0, 2
210, 52.250293016433716, 52.25737261772156, 162.0, 150.75, 1.9020580462050234, 0.5700173955504014, 145.22379999999998, 136.078675, 5.95874669637135, 5.933600095624662, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
211, 52.50031852722168, 52.5076117515564, 161.5, 151.0, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 136.28189999999998, 5.95874669637135, 5.939621112704856, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
212, 52.75031661987305, 52.75748944282532, 162.25, 151.25, 1.9020580462050234, 0.5720174565874203, 145.427025, 136.48512499999998, 5.95874669637135, 5.93997529018016, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
213, 53.000314474105835, 53.00730276107788, 162.25, 151.25, 1.9020580462050234, 0.582017761772515, 145.427025, 136.48512499999998, 5.95874669637135, 5.939975290180161, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
