seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
422, 105.25030493736267, 105.256427526474, 162.0, 151.75, 1.9100582903530994, 0.5520168462172308, 145.22379999999998, 136.891575, 5.992747734000672, 5.995581153803116, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
423, 105.50031042098999, 105.50724411010742, 162.0, 151.5, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.026748771629994, 5.994518621377199, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
424, 105.75031995773315, 105.7575147151947, 162.25, 151.5, 1.9180585345011751, 0.5560169682912687, 145.427025, 136.68834999999999, 6.026748771629994, 5.994872798852504, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
425, 106.0003080368042, 106.00737833976746, 162.25, 151.5, 1.9160584734641561, 0.5480167241431929, 145.427025, 136.68834999999999, 6.018248512222663, 5.995581153803116, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
426, 106.25030374526978, 106.25731205940247, 162.25, 151.5, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.68834999999999, 6.026748771629994, 5.996289508753726, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
427, 106.50031590461731, 106.50684094429016, 162.25, 151.5, 1.9020580462050234, 0.5660172734763634, 145.427025, 136.68834999999999, 5.95874669637135, 5.996289508753726, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
428, 106.75031590461731, 106.75740694999695, 162.25, 151.75, 1.9160584734641561, 0.5640172124393446, 145.427025, 136.891575, 6.018248512222663, 5.996643686229031, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
429, 107.00029993057251, 107.00675392150879, 162.25, 151.25, 1.9020580462050234, 0.5680173345133824, 145.427025, 136.48512499999998, 5.95874669637135, 5.9966436862290315, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
430, 107.2503092288971, 107.257559299469, 162.25, 151.0, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.28189999999998, 6.026748771629994, 5.995581153803116, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
431, 107.50028896331787, 107.50747752189636, 162.0, 151.75, 1.9180585345011751, 0.5700173955504014, 145.22379999999998, 136.891575, 6.026748771629994, 5.9977062186549475, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
432, 107.75031971931458, 107.75746774673462, 162.25, 151.75, 1.9180585345011751, 0.5660172734763634, 145.427025, 136.891575, 6.026748771629994, 5.998060396130254, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
433, 108.000314950943, 108.007479429245, 162.0, 151.75, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 136.891575, 6.018248512222663, 5.998414573605558, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
434, 108.25030612945557, 108.25734376907349, 162.25, 151.75, 1.920058595538194, 0.5700173955504014, 145.427025, 136.891575, 6.035249031037324, 5.998768751080864, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
435, 108.50032210350037, 108.50751519203186, 162.25, 151.5, 1.9180585345011751, 0.5680173345133824, 145.427025, 136.68834999999999, 6.026748771629994, 5.999477106031475, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
436, 108.75032567977905, 108.75755143165588, 162.0, 152.0, 1.9040581072420424, 0.5660172734763634, 145.22379999999998, 137.0948, 5.9672469557786805, 6.003373058259835, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
437, 109.00032186508179, 109.00686812400818, 162.25, 151.5, 1.9040581072420424, 0.582017761772515, 145.427025, 136.68834999999999, 5.9672469557786805, 6.001602170883307, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
438, 109.25032067298889, 109.25762248039246, 162.25, 151.5, 1.9180585345011751, 0.5680173345133824, 145.427025, 136.68834999999999, 6.026748771629994, 6.000893815932698, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
439, 109.5002133846283, 109.50754904747009, 162.25, 151.25, 1.9180585345011751, 0.5760175786614582, 145.427025, 136.48512499999998, 6.026748771629994, 6.004081413210446, 0.5760175786614582, 0.2625943526199961, [0.26259435], 0.0, 2
440, 109.75031781196594, 109.75746655464172, 162.5, 151.5, 1.9180585345011751, 0.5700173955504014, 145.63025, 136.68834999999999, 6.026748771629994, 6.004435590685752, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
441, 110.00017213821411, 110.0074028968811, 162.0, 151.75, 1.9160584734641561, 0.5860178838465528, 145.22379999999998, 136.891575, 6.018248512222663, 6.004789768161056, 0.5860178838465528, 0.2625943526199961, [0.26259435], 0.0, 2
442, 110.25030446052551, 110.25730609893799, 162.25, 151.5, 1.9180585345011751, 0.5720174565874203, 145.427025, 136.68834999999999, 6.026748771629994, 6.0051439456363624, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
443, 110.50028824806213, 110.50791096687317, 162.5, 151.5, 1.9160584734641561, 0.5640172124393446, 145.63025, 136.68834999999999, 6.018248512222663, 6.005498123111667, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
444, 110.75010800361633, 110.75729036331177, 162.25, 152.0, 1.9180585345011751, 0.5660172734763634, 145.427025, 137.0948, 6.026748771629994, 6.007977365438805, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
445, 111.000319480896, 111.01040172576904, 162.25, 151.25, 1.9060581682790614, 0.5920180669576097, 145.427025, 136.48512499999998, 5.9757472151860105, 6.011519140191861, 0.5920180669576097, 0.2625943526199961, [0.26259435], 0.0, 2
446, 111.2503035068512, 111.25790095329285, 162.5, 150.75, 1.920058595538194, 0.5780176396984771, 145.63025, 136.078675, 6.035249031037324, 6.0111649627165535, 0.5780176396984771, 0.2625943526199961, [0.26259435], 0.0, 2
447, 111.50032687187195, 111.50771284103394, 162.0, 152.0, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 137.0948, 6.026748771629994, 6.012935850093082, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
448, 111.75031518936157, 111.75755047798157, 162.25, 151.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.891575, 6.026748771629994, 6.012935850093082, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
449, 112.00031232833862, 112.0076105594635, 162.25, 151.75, 1.9160584734641561, 0.5720174565874203, 145.427025, 136.891575, 6.018248512222663, 6.012935850093082, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
450, 112.25030732154846, 112.25747275352478, 162.5, 151.5, 1.9180585345011751, 0.5700173955504014, 145.63025, 136.68834999999999, 6.026748771629994, 6.012935850093082, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
451, 112.500324010849, 112.50782680511475, 162.5, 151.5, 1.9140584124271371, 0.5580170293282877, 145.63025, 136.68834999999999, 6.009748252815333, 6.012935850093082, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
452, 112.75011610984802, 112.75672936439514, 162.5, 151.75, 1.9180585345011751, 0.5660172734763634, 145.63025, 136.891575, 6.026748771629994, 6.015060914944914, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
453, 113.00031685829163, 113.00648665428162, 162.25, 151.75, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.891575, 6.001247993408002, 6.01541509242022, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
454, 113.25030469894409, 113.25725603103638, 162.25, 151.25, 1.9180585345011751, 0.5620171514023256, 145.427025, 136.48512499999998, 6.026748771629994, 6.017185979796747, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
455, 113.50031757354736, 113.50773096084595, 162.25, 151.5, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.68834999999999, 6.026748771629994, 6.017185979796747, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
456, 113.7503182888031, 113.75761246681213, 162.25, 151.75, 1.9180585345011751, 0.5560169682912687, 145.427025, 136.891575, 6.026748771629994, 6.017185979796747, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
457, 114.00031018257141, 114.00747227668762, 162.5, 151.75, 1.9160584734641561, 0.5540169072542498, 145.63025, 136.891575, 6.018248512222663, 6.017185979796746, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
458, 114.25030946731567, 114.25740337371826, 161.75, 151.75, 1.9180585345011751, 0.5580170293282877, 145.02057499999998, 136.891575, 6.026748771629994, 6.017185979796747, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
459, 114.50030899047852, 114.50737190246582, 162.5, 151.5, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.68834999999999, 6.026748771629994, 6.016831802321441, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
460, 114.75031161308289, 114.7572512626648, 162.0, 151.75, 1.9180585345011751, 0.5560169682912687, 145.22379999999998, 136.891575, 6.026748771629994, 6.016831802321441, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
461, 115.0001392364502, 115.00688982009888, 162.75, 151.75, 1.9080582293160804, 0.5480167241431929, 145.833475, 136.891575, 5.984247474593341, 6.019311044648579, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
462, 115.25027251243591, 115.259836435318, 161.75, 152.0, 1.9020580462050234, 0.5600170903653066, 145.02057499999998, 137.0948, 5.95874669637135, 6.02001939959919, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
463, 115.50031447410583, 115.50766777992249, 162.75, 151.75, 1.920058595538194, 0.5600170903653066, 145.833475, 136.891575, 6.035249031037324, 6.017185979796747, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
464, 115.750314950943, 115.75763988494873, 162.5, 151.75, 1.920058595538194, 0.5580170293282877, 145.63025, 136.891575, 6.035249031037324, 6.017540157272052, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
465, 116.00031065940857, 116.00751852989197, 162.25, 151.75, 1.9140584124271371, 0.5480167241431929, 145.427025, 136.891575, 6.009748252815333, 6.017894334747358, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
466, 116.25030827522278, 116.25740909576416, 162.5, 152.0, 1.920058595538194, 0.5540169072542498, 145.63025, 137.0948, 6.035249031037324, 6.017540157272052, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
467, 116.50031614303589, 116.50746488571167, 162.25, 151.5, 1.920058595538194, 0.5660172734763634, 145.427025, 136.68834999999999, 6.035249031037324, 6.017894334747358, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
468, 116.75032377243042, 116.75727772712708, 162.25, 151.75, 1.9020580462050234, 0.5640172124393446, 145.427025, 136.891575, 5.95874669637135, 6.0186026896979685, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
469, 117.00033497810364, 117.00719881057739, 162.5, 151.5, 1.9040581072420424, 0.5580170293282877, 145.63025, 136.68834999999999, 5.9672469557786805, 6.015769269895525, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
470, 117.25030016899109, 117.2571349143982, 162.25, 152.0, 1.920058595538194, 0.5620171514023256, 145.427025, 137.0948, 6.035249031037324, 6.01541509242022, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
471, 117.50031805038452, 117.50751399993896, 162.25, 151.75, 1.920058595538194, 0.5620171514023256, 145.427025, 136.891575, 6.035249031037324, 6.01541509242022, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
472, 117.75031757354736, 117.75740456581116, 162.25, 151.75, 1.920058595538194, 0.5660172734763634, 145.427025, 136.891575, 6.035249031037324, 6.015769269895525, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
473, 118.00031352043152, 118.00742816925049, 162.0, 151.5, 1.9160584734641561, 0.5740175176244393, 145.22379999999998, 136.68834999999999, 6.018248512222663, 6.0161234473708305, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
474, 118.25030612945557, 118.25737977027893, 162.0, 152.0, 1.920058595538194, 0.5620171514023256, 145.22379999999998, 137.0948, 6.035249031037324, 6.0161234473708305, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
475, 118.50031971931458, 118.50740218162537, 162.25, 151.25, 1.920058595538194, 0.5640172124393446, 145.427025, 136.48512499999998, 6.035249031037324, 6.016477624846137, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
476, 118.75032711029053, 118.75775003433228, 162.25, 151.75, 1.9000579851680046, 0.5660172734763634, 145.427025, 136.891575, 5.95024643696402, 6.017540157272052, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
477, 119.00026488304138, 119.00663590431213, 162.0, 151.75, 1.9120583513901181, 0.582017761772515, 145.22379999999998, 136.891575, 6.001247993408002, 6.014352559994303, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
478, 119.25030732154846, 119.25759243965149, 162.0, 151.75, 1.9220586565752127, 0.5640172124393446, 145.22379999999998, 136.891575, 6.043749290444654, 6.014352559994303, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
479, 119.50030946731567, 119.50758862495422, 162.25, 151.75, 1.920058595538194, 0.5640172124393446, 145.427025, 136.891575, 6.035249031037324, 6.015060914944914, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
480, 119.7503113746643, 119.75752925872803, 162.0, 152.0, 1.920058595538194, 0.5640172124393446, 145.22379999999998, 137.0948, 6.035249031037324, 6.01541509242022, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
481, 120.00030732154846, 120.00744342803955, 162.75, 152.0, 1.9180585345011751, 0.582017761772515, 145.833475, 137.0948, 6.026748771629994, 6.015769269895524, 0.582017761772515, 0.2625943526199961, [0.26259435], 0.0, 2
482, 120.25030899047852, 120.25738835334778, 162.0, 151.5, 1.9220586565752127, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.0161234473708305, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
483, 120.5003170967102, 120.50749921798706, 162.5, 152.0, 1.920058595538194, 0.5740175176244393, 145.63025, 137.0948, 6.035249031037324, 6.016831802321441, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
484, 120.7503080368042, 120.75673270225525, 162.5, 151.75, 1.9000579851680046, 0.5740175176244393, 145.63025, 136.891575, 5.95024643696402, 6.017185979796747, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
485, 121.00029611587524, 121.0064959526062, 162.25, 152.0, 1.9120583513901181, 0.5800177007354961, 145.427025, 137.0948, 6.001247993408002, 6.013998382518998, 0.5800177007354961, 0.2625943526199961, [0.26259435], 0.0, 2
486, 121.25030279159546, 121.25717258453369, 162.0, 151.25, 1.9040581072420424, 0.5760175786614582, 145.22379999999998, 136.48512499999998, 5.9672469557786805, 6.014706737469609, 0.5760175786614582, 0.2625943526199961, [0.26259435], 0.0, 2
487, 121.50300431251526, 121.5134527683258, 162.25, 152.0, 1.9140584124271371, 0.5680173345133824, 145.427025, 137.0948, 6.009748252815333, 6.015060914944914, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
488, 121.75031065940857, 121.75756192207336, 162.75, 152.0, 1.920058595538194, 0.5640172124393446, 145.833475, 137.0948, 6.035249031037324, 6.013998382518999, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
489, 122.00030755996704, 122.00759887695312, 162.25, 152.0, 1.9140584124271371, 0.584017822809534, 145.427025, 137.0948, 6.009748252815333, 6.013998382518998, 0.584017822809534, 0.2625943526199961, [0.26259435], 0.0, 2
490, 122.25030541419983, 122.25736355781555, 161.75, 151.75, 1.920058595538194, 0.5740175176244393, 145.02057499999998, 136.891575, 6.035249031037324, 6.013998382518999, 0.5740175176244393, 0.2625943526199961, [0.26259435], 0.0, 2
491, 122.50032019615173, 122.50743985176086, 162.5, 152.0, 1.9180585345011751, 0.5660172734763634, 145.63025, 137.0948, 6.026748771629994, 6.013998382518998, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
492, 122.75034666061401, 122.7567138671875, 162.25, 151.5, 1.9100582903530994, 0.5660172734763634, 145.427025, 136.68834999999999, 5.992747734000672, 6.0136442050436925, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
493, 123.00030612945557, 123.00706958770752, 162.25, 151.75, 1.9080582293160804, 0.5780176396984771, 145.427025, 136.891575, 5.984247474593341, 6.015060914944914, 0.5780176396984771, 0.2625943526199961, [0.26259435], 0.0, 2
494, 123.25030303001404, 123.2565758228302, 162.25, 151.5, 1.9120583513901181, 0.5760175786614582, 145.427025, 136.68834999999999, 6.001247993408002, 6.015769269895526, 0.5760175786614582, 0.2625943526199961, [0.26259435], 0.0, 2
495, 123.50031471252441, 123.50745391845703, 162.75, 152.0, 1.9220586565752127, 0.5620171514023256, 145.833475, 137.0948, 6.043749290444654, 6.014352559994303, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
496, 123.7501015663147, 123.75728583335876, 162.75, 151.5, 1.920058595538194, 0.5580170293282877, 145.833475, 136.68834999999999, 6.035249031037324, 6.014706737469609, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
497, 124.00030851364136, 124.00732755661011, 162.25, 152.0, 1.920058595538194, 0.5720174565874203, 145.427025, 137.0948, 6.035249031037324, 6.014706737469609, 0.5720174565874203, 0.2625943526199961, [0.26259435], 0.0, 2
498, 124.2503113746643, 124.25735306739807, 162.5, 151.5, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.68834999999999, 6.043749290444654, 6.01541509242022, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
499, 124.50031208992004, 124.5074315071106, 162.5, 151.5, 1.920058595538194, 0.5600170903653066, 145.63025, 136.68834999999999, 6.035249031037324, 6.015769269895525, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
500, 124.75032806396484, 124.75869131088257, 162.5, 152.0, 1.9040581072420424, 0.5640172124393446, 145.63025, 137.0948, 5.9672469557786805, 6.015769269895524, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
501, 125.00032806396484, 125.00698256492615, 162.25, 152.0, 1.9100582903530994, 0.5640172124393446, 145.427025, 137.0948, 5.992747734000672, 6.016477624846137, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
502, 125.25031304359436, 125.25764298439026, 162.5, 151.75, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.891575, 6.018248512222663, 6.0161234473708305, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
503, 125.50032043457031, 125.5074815750122, 162.25, 152.0, 1.9220586565752127, 0.5640172124393446, 145.427025, 137.0948, 6.043749290444654, 6.0150609149449155, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
504, 125.75031447410583, 125.75745248794556, 162.5, 151.75, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.891575, 6.043749290444654, 6.01541509242022, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
505, 126.00030851364136, 126.00728607177734, 162.25, 151.5, 1.920058595538194, 0.5580170293282877, 145.427025, 136.68834999999999, 6.035249031037324, 6.015769269895526, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
506, 126.25030851364136, 126.25724196434021, 162.5, 151.75, 1.9220586565752127, 0.5540169072542498, 145.63025, 136.891575, 6.043749290444654, 6.0161234473708305, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
507, 126.50030755996704, 126.50740194320679, 162.25, 152.0, 1.9220586565752127, 0.5580170293282877, 145.427025, 137.0948, 6.043749290444654, 6.0161234473708305, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
508, 126.75033283233643, 126.75686311721802, 162.0, 151.75, 1.9040581072420424, 0.5580170293282877, 145.22379999999998, 136.891575, 5.9672469557786805, 6.016477624846137, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
509, 127.0003023147583, 127.0072968006134, 162.5, 152.0, 1.9080582293160804, 0.5520168462172308, 145.63025, 137.0948, 5.984247474593341, 6.017185979796747, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
510, 127.25024890899658, 127.257399559021, 162.5, 152.0, 1.9080582293160804, 0.5540169072542498, 145.63025, 137.0948, 5.984247474593341, 6.016477624846137, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
511, 127.50031685829163, 127.50761723518372, 162.0, 151.75, 1.920058595538194, 0.5560169682912687, 145.22379999999998, 136.891575, 6.035249031037324, 6.017185979796747, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
512, 127.75032424926758, 127.7575626373291, 162.0, 151.75, 1.920058595538194, 0.5600170903653066, 145.22379999999998, 136.891575, 6.035249031037324, 6.018248512222663, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
513, 128.00011777877808, 128.0065722465515, 162.5, 151.75, 1.920058595538194, 0.5480167241431929, 145.63025, 136.891575, 6.035249031037324, 6.018248512222665, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
514, 128.25032782554626, 128.2573528289795, 162.5, 152.0, 1.9240587176122317, 0.5540169072542498, 145.63025, 137.0948, 6.052249549851985, 6.019311044648579, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
515, 128.50031733512878, 128.50748014450073, 162.5, 151.75, 1.920058595538194, 0.5540169072542498, 145.63025, 136.891575, 6.035249031037324, 6.0200193995991915, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
516, 128.7503159046173, 128.75692534446716, 162.5, 151.5, 1.9120583513901181, 0.5560169682912687, 145.63025, 136.68834999999999, 6.001247993408002, 6.020373577074497, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
517, 129.00029826164246, 129.00636672973633, 162.5, 151.5, 1.9160584734641561, 0.5520168462172308, 145.63025, 136.68834999999999, 6.018248512222663, 6.020727754549802, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
518, 129.25024604797363, 129.25699663162231, 162.5, 152.0, 1.9160584734641561, 0.5520168462172308, 145.63025, 137.0948, 6.018248512222663, 6.022144464451023, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
519, 129.50031805038452, 129.507483959198, 162.5, 151.75, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.891575, 6.043749290444654, 6.022852819401635, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
520, 129.7503147125244, 129.75743293762207, 162.5, 151.75, 1.9220586565752127, 0.5520168462172308, 145.63025, 136.891575, 6.043749290444654, 6.022852819401634, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
521, 130.0003068447113, 130.00735926628113, 162.25, 151.25, 1.920058595538194, 0.5460166631061739, 145.427025, 136.48512499999998, 6.035249031037324, 6.023206996876939, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
522, 130.250305891037, 130.25730204582214, 162.25, 152.0, 1.9220586565752127, 0.5560169682912687, 145.427025, 137.0948, 6.043749290444654, 6.023206996876939, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
523, 130.50031900405884, 130.50741839408875, 162.5, 151.25, 1.9220586565752127, 0.5620171514023256, 145.63025, 136.48512499999998, 6.043749290444654, 6.023206996876939, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
524, 130.75008368492126, 130.7559311389923, 162.0, 151.75, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 136.891575, 6.001247993408002, 6.0235611743522455, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
525, 131.00030374526978, 131.00730991363525, 162.0, 151.25, 1.9080582293160804, 0.5480167241431929, 145.22379999999998, 136.48512499999998, 5.984247474593341, 6.024977884253467, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
526, 131.25030636787415, 131.25743889808655, 162.0, 152.0, 1.9080582293160804, 0.5560169682912687, 145.22379999999998, 137.0948, 5.984247474593341, 6.0246237067781605, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
527, 131.50031685829163, 131.50746822357178, 162.0, 151.75, 1.9220586565752127, 0.5640172124393446, 145.22379999999998, 136.891575, 6.043749290444654, 6.023206996876939, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
528, 131.75031566619873, 131.75741171836853, 162.0, 151.75, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 136.891575, 6.052249549851985, 6.023206996876939, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
529, 132.00030851364136, 132.0074484348297, 162.5, 151.75, 1.9220586565752127, 0.5500167851802118, 145.63025, 136.891575, 6.043749290444654, 6.0235611743522455, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
530, 132.2503068447113, 132.25737524032593, 162.0, 151.5, 1.9240587176122317, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.02391535182755, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
531, 132.50031638145447, 132.50746130943298, 162.5, 151.75, 1.920058595538194, 0.5660172734763634, 145.63025, 136.891575, 6.035249031037324, 6.024269529302856, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
532, 132.75032448768616, 132.75803637504578, 162.5, 151.75, 1.9040581072420424, 0.5600170903653066, 145.63025, 136.891575, 5.9672469557786805, 6.02391535182755, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
533, 133.00030851364136, 133.0075979232788, 162.75, 151.5, 1.9020580462050234, 0.5500167851802118, 145.833475, 136.68834999999999, 5.95874669637135, 6.02391535182755, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
534, 133.25029063224792, 133.25627183914185, 162.25, 152.25, 1.9180585345011751, 0.5600170903653066, 145.427025, 137.298025, 6.026748771629994, 6.022852819401634, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
535, 133.50031638145447, 133.5076186656952, 161.75, 151.5, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 5.992747734000672, 6.0246237067781605, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
536, 133.750314950943, 133.757554769516, 162.75, 151.5, 1.9220586565752127, 0.5700173955504014, 145.833475, 136.68834999999999, 6.043749290444654, 6.022852819401634, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
537, 134.0003206729889, 134.0107991695404, 162.5, 152.0, 1.9180585345011751, 0.5500167851802118, 145.63025, 137.0948, 6.026748771629994, 6.023206996876939, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
538, 134.2503011226654, 134.25778889656067, 162.5, 152.25, 1.9220586565752127, 0.5520168462172308, 145.63025, 137.298025, 6.043749290444654, 6.022852819401634, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
539, 134.50030946731567, 134.5073299407959, 162.5, 151.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.891575, 6.043749290444654, 6.022498641926329, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
540, 134.75032424926758, 134.75796556472778, 162.25, 152.25, 1.9100582903530994, 0.5700173955504014, 145.427025, 137.298025, 5.992747734000672, 6.022852819401634, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
541, 135.00029921531677, 135.00645351409912, 162.0, 151.75, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.891575, 6.018248512222663, 6.022498641926329, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
542, 135.25028896331787, 135.2562792301178, 161.75, 152.0, 1.9180585345011751, 0.5580170293282877, 145.02057499999998, 137.0948, 6.026748771629994, 6.022498641926329, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
543, 135.5003182888031, 135.50742959976196, 161.75, 152.0, 1.9240587176122317, 0.5620171514023256, 145.02057499999998, 137.0948, 6.052249549851985, 6.022852819401635, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
544, 135.75031089782715, 135.75746250152588, 162.0, 151.5, 1.9220586565752127, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.023206996876939, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
545, 136.0003068447113, 136.00728464126587, 162.75, 151.5, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.68834999999999, 6.043749290444654, 6.023206996876939, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
546, 136.25030827522278, 136.25711297988892, 162.75, 152.0, 1.9240587176122317, 0.5580170293282877, 145.833475, 137.0948, 6.052249549851985, 6.0235611743522455, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
547, 136.50030899047852, 136.50746393203735, 162.0, 152.0, 1.9220586565752127, 0.5700173955504014, 145.22379999999998, 137.0948, 6.043749290444654, 6.02391535182755, 0.5700173955504014, 0.2625943526199961, [0.26259435], 0.0, 2
548, 136.75034093856812, 136.75681686401367, 162.5, 151.75, 1.9100582903530994, 0.5680173345133824, 145.63025, 136.891575, 5.992747734000672, 6.02391535182755, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
549, 137.00030899047852, 137.0068600177765, 162.5, 151.75, 1.9060581682790614, 0.5600170903653066, 145.63025, 136.891575, 5.9757472151860105, 6.023561174352245, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
550, 137.25029492378235, 137.25632667541504, 162.75, 152.0, 1.9180585345011751, 0.5620171514023256, 145.833475, 137.0948, 6.026748771629994, 6.023206996876939, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
551, 137.50023365020752, 137.5075695514679, 162.5, 151.75, 1.9100582903530994, 0.5660172734763634, 145.63025, 136.891575, 5.992747734000672, 6.024977884253467, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
552, 137.75031757354736, 137.7574691772461, 162.25, 152.0, 1.9240587176122317, 0.5660172734763634, 145.427025, 137.0948, 6.052249549851985, 6.022852819401634, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
553, 138.00031805038452, 138.00726628303528, 162.5, 152.0, 1.9220586565752127, 0.5580170293282877, 145.63025, 137.0948, 6.043749290444654, 6.022852819401634, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
554, 138.2503023147583, 138.25733160972595, 162.25, 152.0, 1.9220586565752127, 0.5560169682912687, 145.427025, 137.0948, 6.043749290444654, 6.022852819401635, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
555, 138.50031924247742, 138.5074758529663, 162.5, 151.5, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.68834999999999, 6.052249549851985, 6.022498641926329, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
556, 138.75035905838013, 138.757896900177, 162.25, 152.0, 1.9100582903530994, 0.5660172734763634, 145.427025, 137.0948, 5.992747734000672, 6.023206996876939, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
557, 139.00030946731567, 139.00657653808594, 162.25, 151.75, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.891575, 6.018248512222663, 6.024269529302855, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
558, 139.2502965927124, 139.25635838508606, 162.5, 152.25, 1.920058595538194, 0.5620171514023256, 145.63025, 137.298025, 6.035249031037324, 6.026748771629994, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
559, 139.50031638145447, 139.50720071792603, 162.5, 152.0, 1.9140584124271371, 0.5680173345133824, 145.63025, 137.0948, 6.009748252815333, 6.0271029491052985, 0.5680173345133824, 0.2625943526199961, [0.26259435], 0.0, 2
560, 139.75032091140747, 139.75748467445374, 163.0, 152.0, 1.9260587786492507, 0.5660172734763634, 146.0367, 137.0948, 6.060749809259315, 6.027811304055909, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
561, 140.0003092288971, 140.0073685646057, 162.75, 152.0, 1.9240587176122317, 0.5520168462172308, 145.833475, 137.0948, 6.052249549851985, 6.02851965900652, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
562, 140.25167083740234, 140.26221132278442, 162.5, 152.25, 1.920058595538194, 0.5600170903653066, 145.63025, 137.298025, 6.035249031037324, 6.029582191432437, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
563, 140.50031971931458, 140.50756096839905, 162.0, 151.75, 1.9240587176122317, 0.5660172734763634, 145.22379999999998, 136.891575, 6.052249549851985, 6.02922801395713, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
564, 140.75032830238342, 140.75750350952148, 162.5, 152.0, 1.9140584124271371, 0.5660172734763634, 145.63025, 137.0948, 6.009748252815333, 6.029582191432437, 0.5660172734763634, 0.2625943526199961, [0.26259435], 0.0, 2
565, 141.00030279159546, 141.00739812850952, 162.25, 151.5, 1.9100582903530994, 0.5480167241431929, 145.427025, 136.68834999999999, 5.992747734000672, 6.030290546383047, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
566, 141.25031089782715, 141.25743675231934, 162.5, 152.25, 1.9260587786492507, 0.5540169072542498, 145.63025, 137.298025, 6.060749809259315, 6.029228013957131, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
567, 141.5003170967102, 141.50738549232483, 162.5, 151.75, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.891575, 6.043749290444654, 6.030644723858354, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
568, 141.75033712387085, 141.75746488571167, 162.5, 151.75, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.891575, 6.052249549851985, 6.030290546383047, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
569, 142.00030732154846, 142.00731658935547, 162.75, 151.5, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.68834999999999, 6.043749290444654, 6.030644723858354, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
570, 142.25031232833862, 142.25739359855652, 162.25, 152.25, 1.9240587176122317, 0.5540169072542498, 145.427025, 137.298025, 6.052249549851985, 6.030644723858354, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
571, 142.50031971931458, 142.50731563568115, 162.25, 152.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 137.0948, 6.052249549851985, 6.030644723858354, 0.5640172124393446, 0.2625943526199961, [0.26259435], 0.0, 2
572, 142.75032663345337, 142.75708484649658, 162.5, 152.0, 1.9080582293160804, 0.5580170293282877, 145.63025, 137.0948, 5.984247474593341, 6.030998901333658, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
573, 143.00030612945557, 143.0064435005188, 162.5, 151.75, 1.9180585345011751, 0.5480167241431929, 145.63025, 136.891575, 6.026748771629994, 6.030644723858354, 0.5480167241431929, 0.2625943526199961, [0.26259435], 0.0, 2
574, 143.25028944015503, 143.25642228126526, 162.5, 152.0, 1.920058595538194, 0.5520168462172308, 145.63025, 137.0948, 6.035249031037324, 6.032769788710186, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
575, 143.50031757354736, 143.50750946998596, 162.5, 152.0, 1.9240587176122317, 0.5580170293282877, 145.63025, 137.0948, 6.052249549851985, 6.033123966185492, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
576, 143.7503206729889, 143.75746178627014, 162.25, 151.5, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.68834999999999, 6.060749809259315, 6.035603208512629, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
577, 144.00030946731567, 144.0073583126068, 162.0, 152.0, 1.9240587176122317, 0.5460166631061739, 145.22379999999998, 137.0948, 6.052249549851985, 6.035957385987935, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
578, 144.25031065940857, 144.25733041763306, 162.0, 152.25, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 137.298025, 6.060749809259315, 6.03631156346324, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
579, 144.50031328201294, 144.50746989250183, 162.5, 152.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 137.0948, 6.060749809259315, 6.0370199184138515, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
580, 144.75011324882507, 144.75833249092102, 161.75, 151.5, 1.9060581682790614, 0.5520168462172308, 145.02057499999998, 136.68834999999999, 5.9757472151860105, 6.037374095889156, 0.5520168462172308, 0.2625943526199961, [0.26259435], 0.0, 2
581, 145.0003046989441, 145.0076699256897, 162.25, 151.5, 1.9060581682790614, 0.5500167851802118, 145.427025, 136.68834999999999, 5.9757472151860105, 6.036665740938545, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
582, 145.2502965927124, 145.25633192062378, 162.5, 151.75, 1.920058595538194, 0.5600170903653066, 145.63025, 136.891575, 6.035249031037324, 6.034894853562018, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
583, 145.5003170967102, 145.50747227668762, 162.0, 151.75, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 136.891575, 6.052249549851985, 6.034894853562019, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
584, 145.75031328201294, 145.75741410255432, 162.0, 152.0, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 137.0948, 6.052249549851985, 6.036665740938545, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
585, 146.00031280517578, 146.00735640525818, 162.25, 151.5, 1.9240587176122317, 0.5460166631061739, 145.427025, 136.68834999999999, 6.052249549851985, 6.03631156346324, 0.5460166631061739, 0.2625943526199961, [0.26259435], 0.0, 2
586, 146.25030875205994, 146.2573058605194, 162.5, 152.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 137.0948, 6.060749809259315, 6.03631156346324, 0.5620171514023256, 0.2625943526199961, [0.26259435], 0.0, 2
587, 146.50027918815613, 146.51034879684448, 162.5, 152.0, 1.9180585345011751, 0.5560169682912687, 145.63025, 137.0948, 6.026748771629994, 6.037374095889156, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
588, 146.75030422210693, 146.75716376304626, 162.5, 152.0, 1.9120583513901181, 0.5540169072542498, 145.63025, 137.0948, 6.001247993408002, 6.03631156346324, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
589, 147.00030970573425, 147.00752019882202, 162.5, 151.75, 1.9220586565752127, 0.5540169072542498, 145.63025, 136.891575, 6.043749290444654, 6.035957385987935, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
590, 147.25030899047852, 147.25671935081482, 161.75, 152.25, 1.9160584734641561, 0.5560169682912687, 145.02057499999998, 137.298025, 6.018248512222663, 6.038082450839767, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
591, 147.500314950943, 147.5074999332428, 162.25, 152.0, 1.9240587176122317, 0.5560169682912687, 145.427025, 137.0948, 6.052249549851985, 6.03631156346324, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
592, 147.75031852722168, 147.75740265846252, 162.5, 151.75, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.891575, 6.052249549851985, 6.036665740938545, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
593, 148.00030899047852, 148.007395029068, 162.0, 152.0, 1.9240587176122317, 0.5500167851802118, 145.22379999999998, 137.0948, 6.052249549851985, 6.036665740938545, 0.5500167851802118, 0.2625943526199961, [0.26259435], 0.0, 2
594, 148.2503321170807, 148.2573971748352, 162.25, 152.25, 1.9260587786492507, 0.5560169682912687, 145.427025, 137.298025, 6.060749809259315, 6.0370199184138515, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
595, 148.500314950943, 148.5075249671936, 162.5, 151.75, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.891575, 6.060749809259315, 6.037374095889156, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
596, 148.75033807754517, 148.7578694820404, 162.75, 151.75, 1.9040581072420424, 0.5600170903653066, 145.833475, 136.891575, 5.9672469557786805, 6.037728273364462, 0.5600170903653066, 0.2625943526199961, [0.26259435], 0.0, 2
597, 149.00030851364136, 149.0072100162506, 162.5, 152.0, 1.9160584734641561, 0.5540169072542498, 145.63025, 137.0948, 6.018248512222663, 6.0370199184138515, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
598, 149.25030541419983, 149.25693583488464, 162.25, 151.75, 1.9160584734641561, 0.5540169072542498, 145.427025, 136.891575, 6.018248512222663, 6.036665740938545, 0.5540169072542498, 0.2625943526199961, [0.26259435], 0.0, 2
599, 149.50030994415283, 149.5070676803589, 162.5, 151.25, 1.9100582903530994, 0.5560169682912687, 145.63025, 136.48512499999998, 5.992747734000672, 6.035957385987935, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
600, 149.75031638145447, 149.75747728347778, 162.5, 152.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 137.0948, 6.060749809259315, 6.033478143660797, 0.5580170293282877, 0.2625943526199961, [0.26259435], 0.0, 2
601, 150.00030994415283, 150.16441750526428, 162.75, 152.0, 1.9240587176122317, 0.5560169682912687, 145.833475, 137.0948, 6.052249549851985, 6.033478143660797, 0.5560169682912687, 0.2625943526199961, [0.26259435], 0.0, 2
602, 150.25014209747314, 150.25685119628906, 162.5, 152.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 137.0948, 6.052249549851985, 6.033478143660797, 0.5560169682912687, 0.2605813630252091, [0.26259435], -0.0020129895947869417, 2
603, 150.50031757354736, 150.50753045082092, 162.5, 151.75, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.891575, 6.052249549851985, 6.033123966185491, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
604, 150.7503159046173, 150.75754928588867, 162.5, 151.75, 1.9120583513901181, 0.5640172124393446, 145.63025, 136.891575, 6.001247993408002, 6.032769788710186, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
605, 151.0003101825714, 151.00781631469727, 162.25, 152.25, 1.9220586565752127, 0.5560169682912687, 145.427025, 137.298025, 6.043749290444654, 6.033832321136102, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
606, 151.250305891037, 151.2568163871765, 162.5, 151.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.891575, 6.043749290444654, 6.036665740938546, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
607, 151.50031757354736, 151.5074999332428, 162.5, 152.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 137.0948, 6.060749809259315, 6.037019918413851, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
608, 151.75032210350037, 151.75760769844055, 162.5, 152.0, 1.9260587786492507, 0.5640172124393446, 145.63025, 137.0948, 6.060749809259315, 6.037374095889157, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
609, 152.00012874603271, 152.00664949417114, 162.5, 152.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 137.0948, 6.052249549851985, 6.037728273364461, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
610, 152.25031232833862, 152.2574393749237, 162.5, 152.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 137.0948, 6.069250068666646, 6.037728273364462, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
611, 152.5003056526184, 152.50639033317566, 162.75, 152.0, 1.920058595538194, 0.5580170293282877, 145.833475, 137.0948, 6.035249031037324, 6.038082450839767, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
612, 152.75033473968506, 152.7584264278412, 162.0, 152.0, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 137.0948, 6.009748252815333, 6.038436628315073, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
613, 153.00032591819763, 153.00819420814514, 162.0, 151.75, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 136.891575, 6.018248512222663, 6.038790805790377, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
614, 153.2502954006195, 153.25632882118225, 161.75, 151.75, 1.9220586565752127, 0.5620171514023256, 145.02057499999998, 136.891575, 6.043749290444654, 6.037728273364462, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
615, 153.50031852722168, 153.5072672367096, 162.75, 151.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.891575, 6.060749809259315, 6.038790805790377, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
616, 153.75031399726868, 153.7574279308319, 162.75, 152.25, 1.9260587786492507, 0.5600170903653066, 145.833475, 137.298025, 6.060749809259315, 6.039144983265683, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
617, 154.00030636787415, 154.00745129585266, 162.5, 152.25, 1.9240587176122317, 0.5580170293282877, 145.63025, 137.298025, 6.052249549851985, 6.039499160740989, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
618, 154.25032258033752, 154.257399559021, 162.75, 152.0, 1.9240587176122317, 0.5580170293282877, 145.833475, 137.0948, 6.052249549851985, 6.039499160740989, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
619, 154.5003147125244, 154.5074405670166, 163.0, 152.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 137.0948, 6.060749809259315, 6.039144983265683, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
620, 154.7502064704895, 154.7574052810669, 162.5, 152.0, 1.9120583513901181, 0.5560169682912687, 145.63025, 137.0948, 6.001247993408002, 6.039144983265683, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
621, 155.00007677078247, 155.00665926933289, 162.75, 152.0, 1.9240587176122317, 0.5580170293282877, 145.833475, 137.0948, 6.052249549851985, 6.040561693166905, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
622, 155.25031065940857, 155.25719547271729, 162.5, 152.0, 1.9100582903530994, 0.5660172734763634, 145.63025, 137.0948, 5.992747734000672, 6.041978403068128, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
623, 155.5003204345703, 155.5074803829193, 162.0, 152.0, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 137.0948, 6.069250068666646, 6.040915870642212, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
624, 155.75031924247742, 155.7575855255127, 161.75, 152.25, 1.9280588396862697, 0.5620171514023256, 145.02057499999998, 137.298025, 6.069250068666646, 6.04410346791996, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
625, 156.00030946731567, 156.00748682022095, 162.5, 152.0, 1.9220586565752127, 0.5640172124393446, 145.63025, 137.0948, 6.043749290444654, 6.044457645395266, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
626, 156.25008177757263, 156.25721836090088, 162.5, 152.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 137.0948, 6.069250068666646, 6.04410346791996, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
627, 156.50031781196594, 156.50746870040894, 162.0, 152.25, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 137.298025, 6.069250068666646, 6.044811822870571, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
628, 156.75032258033752, 156.75813031196594, 162.5, 152.0, 1.9180585345011751, 0.5640172124393446, 145.63025, 137.0948, 6.026748771629994, 6.045520177821182, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
629, 157.00031304359436, 157.01044607162476, 162.25, 152.0, 1.920058595538194, 0.582017761772515, 145.427025, 137.0948, 6.035249031037324, 6.046582710247098, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
630, 157.2503697872162, 157.2568221092224, 162.5, 152.0, 1.9220586565752127, 0.5600170903653066, 145.63025, 137.0948, 6.043749290444654, 6.046228532771792, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
631, 157.50023245811462, 157.50707364082336, 162.5, 152.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 137.298025, 6.069250068666646, 6.046228532771792, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
632, 157.75031518936157, 157.75745749473572, 162.25, 152.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 137.298025, 6.069250068666646, 6.0465827102470975, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
633, 158.0003092288971, 158.00741052627563, 162.25, 152.25, 1.9220586565752127, 0.5640172124393446, 145.427025, 137.298025, 6.043749290444654, 6.046936887722403, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
634, 158.25030279159546, 158.25733256340027, 162.5, 152.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 137.0948, 6.069250068666646, 6.046582710247098, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
