seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
635, 158.5003147125244, 158.50740551948547, 162.5, 152.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 137.298025, 6.069250068666646, 6.046582710247098, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
636, 158.75032210350037, 158.75744676589966, 162.25, 152.0, 1.9260587786492507, 0.5580170293282877, 145.427025, 137.0948, 6.060749809259315, 6.04799942014832, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
637, 159.00031447410583, 159.00739169120789, 162.25, 152.25, 1.9060581682790614, 0.5680173345133824, 145.427025, 137.298025, 5.9757472151860105, 6.050124485000151, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
638, 159.2502989768982, 159.2563407421112, 162.0, 151.25, 1.9220586565752127, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.043749290444654, 6.048353597623625, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
639, 159.50016069412231, 159.5071120262146, 162.0, 152.5, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 137.50125, 6.060749809259315, 6.048353597623625, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
640, 159.7503182888031, 159.7574405670166, 162.5, 151.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.891575, 6.069250068666646, 6.048353597623625, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
641, 160.0003080368042, 160.00730657577515, 162.0, 152.25, 1.9260587786492507, 0.5680173345133824, 145.22379999999998, 137.298025, 6.060749809259315, 6.04870777509893, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
642, 160.2503113746643, 160.25745749473572, 162.5, 152.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 137.0948, 6.069250068666646, 6.049061952574237, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
643, 160.500314950943, 160.50750255584717, 162.5, 152.0, 1.9260587786492507, 0.5600170903653066, 145.63025, 137.0948, 6.060749809259315, 6.049770307524846, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
644, 160.75031733512878, 160.76436257362366, 162.0, 152.25, 1.9180585345011751, 0.5600170903653066, 145.22379999999998, 137.298025, 6.026748771629994, 6.049770307524846, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
645, 161.00029134750366, 161.00695133209229, 162.0, 152.0, 1.9080582293160804, 0.5620171514023256, 145.22379999999998, 137.0948, 5.984247474593341, 6.050832839950762, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
646, 161.25010633468628, 161.25757098197937, 162.5, 152.0, 1.9140584124271371, 0.5580170293282877, 145.63025, 137.0948, 6.009748252815333, 6.04799942014832, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
647, 161.50030732154846, 161.50649785995483, 162.25, 152.25, 1.9220586565752127, 0.5580170293282877, 145.427025, 137.298025, 6.043749290444654, 6.04870777509893, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
648, 161.7503182888031, 161.7577383518219, 162.5, 152.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 137.0948, 6.052249549851985, 6.047645242673013, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
649, 162.00031065940857, 162.00733304023743, 162.0, 152.25, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 137.298025, 6.052249549851985, 6.046936887722403, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
650, 162.25031208992004, 162.25741267204285, 162.75, 152.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 137.298025, 6.069250068666646, 6.047291065197709, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
651, 162.50031638145447, 162.50744652748108, 162.75, 152.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 137.298025, 6.060749809259315, 6.047291065197709, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
652, 162.7503137588501, 162.7644441127777, 162.25, 152.0, 1.9080582293160804, 0.5640172124393446, 145.427025, 137.0948, 5.984247474593341, 6.046936887722403, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
653, 163.0003640651703, 163.00742888450623, 162.75, 151.5, 1.9120583513901181, 0.5600170903653066, 145.833475, 136.68834999999999, 6.001247993408002, 6.045166000345876, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
654, 163.2503011226654, 163.25822615623474, 162.0, 151.75, 1.9220586565752127, 0.5660172734763634, 145.22379999999998, 136.891575, 6.043749290444654, 6.043749290444654, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
655, 163.50031089782715, 163.50757384300232, 162.25, 152.25, 1.9240587176122317, 0.5620171514023256, 145.427025, 137.298025, 6.052249549851985, 6.043749290444654, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
656, 163.7503159046173, 163.75745034217834, 162.75, 152.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 137.0948, 6.069250068666646, 6.0430409354940435, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
657, 164.00031042099, 164.00728178024292, 162.75, 152.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 137.0948, 6.060749809259315, 6.0430409354940435, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
658, 164.25030994415283, 164.25734210014343, 162.5, 151.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.68834999999999, 6.069250068666646, 6.043749290444654, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
659, 164.50031447410583, 164.50738215446472, 162.25, 152.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.50125, 6.069250068666646, 6.043749290444654, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
660, 164.75032472610474, 164.75797581672668, 162.25, 152.25, 1.9280588396862697, 0.5560169682912687, 145.427025, 137.298025, 6.069250068666646, 6.043749290444654, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
661, 165.00031304359436, 165.0074384212494, 162.5, 152.0, 1.9140584124271371, 0.5640172124393446, 145.63025, 137.0948, 6.009748252815333, 6.04410346791996, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
662, 165.2503182888031, 165.2567481994629, 162.5, 152.0, 1.9180585345011751, 0.5620171514023256, 145.63025, 137.0948, 6.026748771629994, 6.045520177821182, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
663, 165.50029826164246, 165.50668787956238, 161.75, 152.25, 1.920058595538194, 0.5580170293282877, 145.02057499999998, 137.298025, 6.035249031037324, 6.044811822870571, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
664, 165.75032305717468, 165.75759148597717, 162.0, 152.5, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 137.50125, 6.060749809259315, 6.043749290444654, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
665, 166.00031924247742, 166.00729990005493, 162.25, 152.5, 1.9260587786492507, 0.5600170903653066, 145.427025, 137.50125, 6.060749809259315, 6.043395112969349, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
666, 166.25030827522278, 166.25737524032593, 162.25, 152.25, 1.9280588396862697, 0.5660172734763634, 145.427025, 137.298025, 6.069250068666646, 6.04339511296935, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
667, 166.50030875205994, 166.50735330581665, 162.5, 152.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 137.0948, 6.069250068666646, 6.043395112969349, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
668, 166.75031185150146, 166.757417678833, 162.5, 152.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 137.0948, 6.069250068666646, 6.043749290444654, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
669, 167.0003204345703, 167.0076711177826, 162.25, 152.25, 1.9100582903530994, 0.5620171514023256, 145.427025, 137.298025, 5.992747734000672, 6.045520177821182, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
670, 167.25029921531677, 167.25635647773743, 162.5, 152.25, 1.9220586565752127, 0.5640172124393446, 145.63025, 137.298025, 6.043749290444654, 6.045874355296488, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
671, 167.50393319129944, 167.51482105255127, 162.0, 152.25, 1.9080582293160804, 0.5680173345133824, 145.22379999999998, 137.298025, 5.984247474593341, 6.047291065197709, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
672, 167.75015783309937, 167.7573745250702, 162.0, 152.25, 1.9300589007232887, 0.5560169682912687, 145.22379999999998, 137.298025, 6.077750328073977, 6.044811822870571, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
673, 168.00030994415283, 168.0073688030243, 162.5, 152.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 137.298025, 6.060749809259315, 6.045874355296488, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
674, 168.25030875205994, 168.2573914527893, 162.0, 152.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 137.0948, 6.069250068666646, 6.046228532771792, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
675, 168.50031328201294, 168.50748491287231, 162.0, 152.25, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 137.298025, 6.069250068666646, 6.046228532771792, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
676, 168.75031161308289, 168.7573685646057, 162.5, 152.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 137.298025, 6.069250068666646, 6.046582710247098, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
677, 169.00030851364136, 169.00747513771057, 162.25, 152.5, 1.9120583513901181, 0.5560169682912687, 145.427025, 137.50125, 6.001247993408002, 6.050124485000153, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
678, 169.25029850006104, 169.2563920021057, 162.0, 152.25, 1.9240587176122317, 0.5560169682912687, 145.22379999999998, 137.298025, 6.052249549851985, 6.050124485000151, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
679, 169.50031232833862, 169.50707817077637, 162.25, 152.25, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.298025, 6.069250068666646, 6.0504786624754585, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
680, 169.75031876564026, 169.75783157348633, 162.25, 152.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 137.0948, 6.069250068666646, 6.051187017426069, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
681, 170.00030946731567, 170.0075204372406, 162.5, 152.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 137.50125, 6.060749809259315, 6.051187017426069, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
682, 170.25031161308289, 170.25734186172485, 162.5, 152.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 137.298025, 6.069250068666646, 6.051187017426069, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
683, 170.5003161430359, 170.50740480422974, 162.5, 152.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 137.298025, 6.069250068666646, 6.051187017426069, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
684, 170.7503147125244, 170.75741529464722, 162.25, 151.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.891575, 6.077750328073977, 6.051187017426069, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
685, 171.00030994415283, 171.00644493103027, 162.25, 152.25, 1.9100582903530994, 0.5540169072542498, 145.427025, 137.298025, 5.992747734000672, 6.051541194901374, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
686, 171.25029397010803, 171.25637817382812, 162.5, 152.25, 1.9220586565752127, 0.5560169682912687, 145.63025, 137.298025, 6.043749290444654, 6.050832839950762, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
687, 171.50031685829163, 171.50687837600708, 162.25, 152.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 137.298025, 6.060749809259315, 6.051541194901374, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
688, 171.75031447410583, 171.75757789611816, 162.25, 152.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.0948, 6.069250068666646, 6.05260372732729, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
689, 172.00031065940857, 172.00733089447021, 162.25, 152.0, 1.9280588396862697, 0.5580170293282877, 145.427025, 137.0948, 6.069250068666646, 6.0529579048025965, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
690, 172.25031661987305, 172.25756859779358, 162.25, 152.25, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.298025, 6.069250068666646, 6.053312082277901, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
691, 172.50031518936157, 172.50744676589966, 162.75, 152.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 137.50125, 6.069250068666646, 6.053312082277902, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
692, 172.7503147125244, 172.7574498653412, 162.25, 152.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 137.298025, 6.077750328073977, 6.053312082277901, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
693, 173.00031805038452, 173.00706958770752, 162.0, 152.5, 1.9240587176122317, 0.5620171514023256, 145.22379999999998, 137.50125, 6.052249549851985, 6.053666259753207, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
694, 173.25030827522278, 173.25720167160034, 162.25, 152.25, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.298025, 6.069250068666646, 6.056145502080344, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
695, 173.5003101825714, 173.50670790672302, 162.0, 152.5, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 137.50125, 6.009748252815333, 6.057208034506261, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
696, 173.75121808052063, 173.75979852676392, 162.25, 152.25, 1.9100582903530994, 0.5580170293282877, 145.427025, 137.298025, 5.992747734000672, 6.058270566932177, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
697, 174.00029969215393, 174.00720167160034, 162.25, 152.5, 1.9240587176122317, 0.5560169682912687, 145.427025, 137.50125, 6.052249549851985, 6.054728792179123, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
698, 174.25030970573425, 174.25752449035645, 162.25, 152.25, 1.9280588396862697, 0.5600170903653066, 145.427025, 137.298025, 6.069250068666646, 6.054374614703818, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
699, 174.50031733512878, 174.50743865966797, 162.5, 152.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 137.0948, 6.077750328073977, 6.054374614703818, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
700, 174.75031447410583, 174.7574338912964, 162.0, 152.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 137.298025, 6.069250068666646, 6.054728792179123, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
701, 175.00030779838562, 175.00716948509216, 162.0, 152.75, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 137.704475, 6.009748252815333, 6.054728792179123, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
702, 175.25029873847961, 175.2568395137787, 162.25, 152.25, 1.9180585345011751, 0.5580170293282877, 145.427025, 137.298025, 6.026748771629994, 6.055082969654429, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
703, 175.50030517578125, 175.50681471824646, 162.25, 152.0, 1.9100582903530994, 0.5600170903653066, 145.427025, 137.0948, 5.992747734000672, 6.0540204372285125, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
704, 175.75031542778015, 175.75744533538818, 162.25, 152.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 137.298025, 6.077750328073977, 6.050832839950764, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
705, 176.0003092288971, 176.00736546516418, 162.0, 152.5, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 137.50125, 6.069250068666646, 6.051187017426069, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
706, 176.25031304359436, 176.2577986717224, 162.5, 152.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 137.50125, 6.086250587481308, 6.051541194901375, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
707, 176.50031423568726, 176.50739932060242, 162.5, 152.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 137.50125, 6.077750328073977, 6.052249549851986, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
708, 176.75031685829163, 176.75746631622314, 162.5, 152.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 137.50125, 6.077750328073977, 6.05260372732729, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
709, 177.0003068447113, 177.00653839111328, 162.25, 152.5, 1.9240587176122317, 0.5640172124393446, 145.427025, 137.50125, 6.052249549851985, 6.05260372732729, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
710, 177.25030088424683, 177.25695872306824, 162.25, 152.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 137.298025, 6.060749809259315, 6.055082969654428, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
711, 177.50033164024353, 177.50754952430725, 162.5, 152.75, 1.9320589617603077, 0.5580170293282877, 145.63025, 137.704475, 6.086250587481308, 6.055791324605039, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
712, 177.75032138824463, 177.75743293762207, 162.5, 152.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 137.298025, 6.077750328073977, 6.056853857030956, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
713, 178.000305891037, 178.00739216804504, 162.5, 152.0, 1.9280588396862697, 0.5720174565874203, 145.63025, 137.0948, 6.069250068666646, 6.05720803450626, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
714, 178.25031161308289, 178.2573802471161, 162.5, 152.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 137.298025, 6.077750328073977, 6.05720803450626, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
715, 178.5003182888031, 178.50750470161438, 162.5, 152.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 137.0948, 6.077750328073977, 6.057562211981566, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
716, 178.750168800354, 178.75723505020142, 162.25, 152.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 137.704475, 6.086250587481308, 6.057916389456872, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
717, 179.00032997131348, 179.007262468338, 162.25, 152.25, 1.9120583513901181, 0.5700173955504014, 145.427025, 137.298025, 6.001247993408002, 6.058270566932177, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
718, 179.25029754638672, 179.25654935836792, 162.5, 151.75, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.891575, 6.060749809259315, 6.056145502080345, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
719, 179.50031566619873, 179.5074291229248, 161.75, 152.5, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 137.50125, 6.018248512222663, 6.055791324605039, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
720, 179.7503161430359, 179.7573962211609, 162.5, 152.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 137.0948, 6.086250587481308, 6.056145502080345, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
721, 180.00304245948792, 180.01424598693848, 162.25, 152.25, 1.9220586565752127, 0.584017822809534, 145.427025, 137.298025, 6.043749290444654, 6.060041454308705, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
722, 180.25030088424683, 180.2575602531433, 162.5, 151.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.891575, 6.086250587481308, 6.0596872768334, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
723, 180.50031638145447, 180.50754570960999, 162.25, 152.75, 1.9280588396862697, 0.5620171514023256, 145.427025, 137.704475, 6.069250068666646, 6.060395631784011, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
724, 180.75031805038452, 180.75750756263733, 162.0, 152.75, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 137.704475, 6.086250587481308, 6.060041454308705, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
725, 181.00031065940857, 181.00658702850342, 162.5, 152.5, 1.920058595538194, 0.5800177007354961, 145.63025, 137.50125, 6.035249031037324, 6.060749809259316, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
726, 181.2502942085266, 181.2564115524292, 162.75, 151.75, 1.9260587786492507, 0.5740175176244393, 145.833475, 136.891575, 6.060749809259315, 6.061812341685232, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
727, 181.5003228187561, 181.50763082504272, 162.25, 152.25, 1.9300589007232887, 0.5720174565874203, 145.427025, 137.298025, 6.077750328073977, 6.063229051586454, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
728, 181.75031566619873, 181.75716590881348, 162.5, 152.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 137.50125, 6.086250587481308, 6.066770826339508, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
729, 182.0003101825714, 182.00734400749207, 162.5, 152.5, 1.9280588396862697, 0.582017761772515, 145.63025, 137.50125, 6.069250068666646, 6.067125003814813, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
730, 182.2503046989441, 182.2574553489685, 162.25, 152.0, 1.9300589007232887, 0.5760175786614582, 145.427025, 137.0948, 6.077750328073977, 6.067125003814813, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
731, 182.5003159046173, 182.50752210617065, 162.5, 152.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 137.50125, 6.086250587481308, 6.066770826339508, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
732, 182.75031518936157, 182.75748896598816, 162.25, 152.25, 1.9320589617603077, 0.5660172734763634, 145.427025, 137.298025, 6.086250587481308, 6.067125003814813, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
733, 183.00035548210144, 183.00840973854065, 162.25, 152.75, 1.9120583513901181, 0.5900180059205908, 145.427025, 137.704475, 6.001247993408002, 6.06747918129012, 0.5900180059205908, 0.2605813630252091, [0.26058136], 0.0, 2
734, 183.2502133846283, 183.25656509399414, 162.5, 152.5, 1.9260587786492507, 0.5760175786614582, 145.63025, 137.50125, 6.060749809259315, 6.065354116438286, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
735, 183.50031900405884, 183.50714564323425, 162.75, 152.25, 1.9180585345011751, 0.5720174565874203, 145.833475, 137.298025, 6.026748771629994, 6.065354116438287, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
736, 183.75032353401184, 183.75749731063843, 162.5, 152.75, 1.9300589007232887, 0.5740175176244393, 145.63025, 137.704475, 6.077750328073977, 6.062874874111148, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
737, 184.00030970573425, 184.00741267204285, 162.25, 152.25, 1.9300589007232887, 0.582017761772515, 145.427025, 137.298025, 6.077750328073977, 6.062874874111148, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
738, 184.25031232833862, 184.25746059417725, 162.25, 152.25, 1.9320589617603077, 0.5680173345133824, 145.427025, 137.298025, 6.086250587481308, 6.063229051586454, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
739, 184.5003137588501, 184.50747561454773, 162.5, 152.5, 1.9320589617603077, 0.5700173955504014, 145.63025, 137.50125, 6.086250587481308, 6.063583229061759, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
740, 184.7503137588501, 184.7574872970581, 162.5, 152.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 137.50125, 6.077750328073977, 6.063937406537065, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
741, 185.0003592967987, 185.0072431564331, 162.5, 152.5, 1.9100582903530994, 0.582017761772515, 145.63025, 137.50125, 5.992747734000672, 6.063583229061759, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
742, 185.2503113746643, 185.25703406333923, 162.5, 152.5, 1.9220586565752127, 0.5660172734763634, 145.63025, 137.50125, 6.043749290444654, 6.063229051586454, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
743, 185.50031852722168, 185.5074589252472, 162.25, 152.5, 1.9320589617603077, 0.5660172734763634, 145.427025, 137.50125, 6.086250587481308, 6.062520696635843, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
744, 185.75031995773315, 185.75756430625916, 162.75, 152.75, 1.9300589007232887, 0.5720174565874203, 145.833475, 137.704475, 6.077750328073977, 6.065354116438287, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
745, 186.00031447410583, 186.0073962211609, 162.25, 152.5, 1.9300589007232887, 0.5780176396984771, 145.427025, 137.50125, 6.077750328073977, 6.064999938962981, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
746, 186.25029730796814, 186.26019668579102, 162.75, 152.5, 1.9260587786492507, 0.5700173955504014, 145.833475, 137.50125, 6.060749809259315, 6.066416648864203, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
747, 186.50031161308289, 186.50750422477722, 162.0, 152.25, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 137.298025, 6.086250587481308, 6.065354116438286, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
748, 186.75031638145447, 186.7574486732483, 162.0, 152.5, 1.9320589617603077, 0.5700173955504014, 145.22379999999998, 137.50125, 6.086250587481308, 6.066062471388897, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
749, 187.00031733512878, 187.0075159072876, 162.75, 152.5, 1.9100582903530994, 0.5660172734763634, 145.833475, 137.50125, 5.992747734000672, 6.066062471388897, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
750, 187.2502691745758, 187.25701570510864, 162.5, 152.5, 1.9220586565752127, 0.5660172734763634, 145.63025, 137.50125, 6.043749290444654, 6.06429158401237, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
751, 187.50031232833862, 187.50728678703308, 162.25, 152.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.704475, 6.094750846888638, 6.063583229061759, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
752, 187.75031924247742, 187.75851893424988, 163.0, 152.75, 1.9320589617603077, 0.5620171514023256, 146.0367, 137.704475, 6.086250587481308, 6.064291584012371, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
753, 188.0003092288971, 188.00729942321777, 162.5, 152.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 137.50125, 6.077750328073977, 6.06429158401237, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
754, 188.2503080368042, 188.25732898712158, 162.5, 152.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 137.704475, 6.094750846888638, 6.064645761487675, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
755, 188.5003113746643, 188.50738978385925, 162.0, 152.75, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 137.704475, 6.094750846888638, 6.065354116438286, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
756, 188.75031423568726, 188.75744152069092, 162.0, 152.5, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 137.50125, 6.094750846888638, 6.065708293913592, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
757, 189.00031208992004, 189.00677514076233, 162.5, 152.0, 1.8960578630939666, 0.5620171514023256, 145.63025, 137.0948, 5.933245918149358, 6.066062471388896, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
758, 189.25005793571472, 189.25668716430664, 162.75, 152.75, 1.9180585345011751, 0.5700173955504014, 145.833475, 137.704475, 6.026748771629994, 6.063229051586454, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
759, 189.50031900405884, 189.50760984420776, 162.25, 152.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 137.298025, 6.077750328073977, 6.061812341685233, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
760, 189.75031876564026, 189.75741624832153, 161.75, 152.5, 1.9340590227973264, 0.5700173955504014, 145.02057499999998, 137.50125, 6.094750846888638, 6.063937406537065, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
761, 190.0003101825714, 190.00729250907898, 162.25, 152.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 137.50125, 6.086250587481308, 6.064645761487675, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
762, 190.25031089782715, 190.25734043121338, 162.25, 153.0, 1.9340590227973264, 0.5620171514023256, 145.427025, 137.9077, 6.094750846888638, 6.064999938962981, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
763, 190.50031280517578, 190.50750422477722, 161.75, 152.5, 1.9340590227973264, 0.5600170903653066, 145.02057499999998, 137.50125, 6.094750846888638, 6.065354116438286, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
764, 190.75031447410583, 190.75738787651062, 162.5, 152.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 137.50125, 6.094750846888638, 6.065708293913592, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
765, 191.00032210350037, 191.00790691375732, 162.5, 152.5, 1.9160584734641561, 0.5480167241431929, 145.63025, 137.50125, 6.018248512222663, 6.066416648864203, 0.5480167241431929, 0.2605813630252091, [0.26058136], 0.0, 2
766, 191.25030851364136, 191.256760597229, 162.25, 153.0, 1.9180585345011751, 0.5580170293282877, 145.427025, 137.9077, 6.026748771629994, 6.0674791812901185, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
767, 191.50032258033752, 191.50754523277283, 162.25, 152.75, 1.9160584734641561, 0.5600170903653066, 145.427025, 137.704475, 6.018248512222663, 6.066770826339507, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
768, 191.75031661987305, 191.75745677947998, 162.5, 152.5, 1.9340590227973264, 0.5560169682912687, 145.63025, 137.50125, 6.094750846888638, 6.063937406537065, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
769, 192.00031089782715, 192.00735473632812, 162.25, 152.5, 1.9300589007232887, 0.5460166631061739, 145.427025, 137.50125, 6.077750328073977, 6.064645761487675, 0.5460166631061739, 0.2605813630252091, [0.26058136], 0.0, 2
770, 192.25031161308289, 192.25731658935547, 162.0, 152.75, 1.9340590227973264, 0.5560169682912687, 145.22379999999998, 137.704475, 6.094750846888638, 6.064645761487675, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
771, 192.50030660629272, 192.51441764831543, 162.5, 152.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 137.50125, 6.069250068666646, 6.066062471388896, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
772, 192.75030851364136, 192.75740098953247, 162.0, 152.5, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 137.50125, 6.094750846888638, 6.065354116438286, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
773, 193.00030398368835, 193.00736284255981, 162.75, 152.25, 1.9320589617603077, 0.5480167241431929, 145.833475, 137.298025, 6.086250587481308, 6.065708293913592, 0.5480167241431929, 0.2605813630252091, [0.26058136], 0.0, 2
774, 193.25030851364136, 193.25736212730408, 162.0, 153.0, 1.9340590227973264, 0.5540169072542498, 145.22379999999998, 137.9077, 6.094750846888638, 6.069604246141952, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
775, 193.5003182888031, 193.5073857307434, 162.5, 152.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 137.298025, 6.086250587481308, 6.071729310993784, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
776, 193.75031065940857, 193.75741004943848, 162.5, 152.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 137.0948, 6.094750846888638, 6.07137513351848, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
777, 194.0003101825714, 194.00741291046143, 161.75, 152.25, 1.9320589617603077, 0.544016602069155, 145.02057499999998, 137.298025, 6.086250587481308, 6.071729310993784, 0.544016602069155, 0.2605813630252091, [0.26058136], 0.0, 2
778, 194.25031042099, 194.257390499115, 162.25, 152.75, 1.9360590838343454, 0.5520168462172308, 145.427025, 137.704475, 6.103251106295968, 6.07208348846909, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
779, 194.50031757354736, 194.50741863250732, 162.25, 152.25, 1.9340590227973264, 0.5540169072542498, 145.427025, 137.298025, 6.094750846888638, 6.0724376659443955, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
780, 194.7503252029419, 194.75759601593018, 162.5, 152.25, 1.9180585345011751, 0.5600170903653066, 145.63025, 137.298025, 6.026748771629994, 6.0724376659443955, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
781, 195.00030040740967, 195.00634264945984, 162.25, 152.5, 1.9280588396862697, 0.5480167241431929, 145.427025, 137.50125, 6.069250068666646, 6.069604246141952, 0.5480167241431929, 0.2605813630252091, [0.26058136], 0.0, 2
782, 195.25028777122498, 195.25644707679749, 162.5, 152.75, 1.9280588396862697, 0.5580170293282877, 145.63025, 137.704475, 6.069250068666646, 6.075271085746839, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
783, 195.50033807754517, 195.50813841819763, 162.0, 152.0, 1.9040581072420424, 0.5600170903653066, 145.22379999999998, 137.0948, 5.9672469557786805, 6.077041973123367, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
784, 195.7503092288971, 195.75749611854553, 162.25, 152.75, 1.920058595538194, 0.5580170293282877, 145.427025, 137.704475, 6.035249031037324, 6.0724376659443955, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
785, 196.00031042099, 196.006441116333, 162.25, 152.5, 1.9260587786492507, 0.5540169072542498, 145.427025, 137.50125, 6.060749809259315, 6.0699584236172575, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
786, 196.2503056526184, 196.2574920654297, 162.0, 152.75, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 137.704475, 6.094750846888638, 6.0688958911913415, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
787, 196.50027918815613, 196.50691080093384, 161.75, 152.75, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 137.704475, 6.069250068666646, 6.0688958911913415, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
788, 196.75279307365417, 196.76330852508545, 162.0, 152.75, 1.9240587176122317, 0.5620171514023256, 145.22379999999998, 137.704475, 6.052249549851985, 6.067833358765424, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
789, 197.0001242160797, 197.00656127929688, 162.5, 152.5, 1.9320589617603077, 0.5520168462172308, 145.63025, 137.50125, 6.086250587481308, 6.066062471388896, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
790, 197.25031065940857, 197.25735759735107, 162.5, 152.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 137.298025, 6.094750846888638, 6.0688958911913415, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
791, 197.50031304359436, 197.50749278068542, 162.25, 153.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 137.9077, 6.077750328073977, 6.071729310993784, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
792, 197.7503206729889, 197.75752639770508, 161.75, 152.75, 1.9340590227973264, 0.5620171514023256, 145.02057499999998, 137.704475, 6.094750846888638, 6.074208553320922, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
793, 198.00027871131897, 198.00731706619263, 162.5, 152.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 137.704475, 6.086250587481308, 6.074208553320922, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
794, 198.2503137588501, 198.257328748703, 161.75, 152.25, 1.9340590227973264, 0.5600170903653066, 145.02057499999998, 137.298025, 6.094750846888638, 6.074562730796228, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
795, 198.50031518936157, 198.50745034217834, 161.75, 152.25, 1.9340590227973264, 0.5580170293282877, 145.02057499999998, 137.298025, 6.094750846888638, 6.074562730796227, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
796, 198.75031208992004, 198.75741362571716, 162.25, 152.75, 1.9340590227973264, 0.5600170903653066, 145.427025, 137.704475, 6.094750846888638, 6.075625263222144, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
797, 199.00030970573425, 199.0073778629303, 162.0, 152.75, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 137.704475, 6.077750328073977, 6.075625263222144, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
798, 199.25030779838562, 199.25733375549316, 162.0, 152.5, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 137.50125, 6.094750846888638, 6.075271085746839, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
799, 199.50030851364136, 199.5073447227478, 162.5, 152.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 137.298025, 6.094750846888638, 6.075271085746839, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
800, 199.75031685829163, 199.75740671157837, 162.5, 152.75, 1.9360590838343454, 0.5600170903653066, 145.63025, 137.704475, 6.103251106295968, 6.075625263222144, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
801, 200.00031113624573, 200.00724053382874, 162.25, 152.75, 1.9320589617603077, 0.5580170293282877, 145.427025, 137.704475, 6.086250587481308, 6.075979440697449, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
802, 200.25030398368835, 200.25731539726257, 162.5, 152.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 137.298025, 6.103251106295968, 6.075979440697449, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
803, 200.50032114982605, 200.50753450393677, 162.5, 152.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 137.704475, 6.103251106295968, 6.075979440697449, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
804, 200.75031781196594, 200.75741171836853, 162.25, 152.5, 1.9340590227973264, 0.5620171514023256, 145.427025, 137.50125, 6.094750846888638, 6.076333618172755, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
805, 201.00024032592773, 201.00666618347168, 162.0, 153.0, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 137.9077, 6.094750846888638, 6.079167037975199, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
806, 201.2503092288971, 201.2573094367981, 162.25, 152.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 137.704475, 6.094750846888638, 6.080229570401115, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
807, 201.5003092288971, 201.50736808776855, 162.5, 152.75, 1.9360590838343454, 0.5580170293282877, 145.63025, 137.704475, 6.103251106295968, 6.081292102827031, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
808, 201.75031161308289, 201.7574326992035, 162.0, 152.75, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.704475, 6.103251106295968, 6.0869589424319175, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
809, 202.00030779838562, 202.0072841644287, 162.25, 152.25, 1.9340590227973264, 0.5700173955504014, 145.427025, 137.298025, 6.094750846888638, 6.089792362234362, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
810, 202.2503080368042, 202.25735521316528, 161.75, 152.75, 1.9340590227973264, 0.5660172734763634, 145.02057499999998, 137.704475, 6.094750846888638, 6.091209072135583, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
811, 202.50031447410583, 202.50729370117188, 162.0, 152.5, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.50125, 6.103251106295968, 6.091209072135584, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
812, 202.75031328201294, 202.75735902786255, 162.25, 152.25, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.298025, 6.094750846888638, 6.092625782036805, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
813, 203.00072932243347, 203.01131987571716, 162.25, 152.75, 1.9280588396862697, 0.5800177007354961, 145.427025, 137.704475, 6.069250068666646, 6.0943966694133325, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
814, 203.25031185150146, 203.2574565410614, 162.0, 152.5, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.50125, 6.103251106295968, 6.093688314462721, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
815, 203.50031757354736, 203.5074644088745, 162.25, 152.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.704475, 6.094750846888638, 6.094042491938026, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
816, 203.75031566619873, 203.75738072395325, 162.25, 152.5, 1.9340590227973264, 0.5600170903653066, 145.427025, 137.50125, 6.094750846888638, 6.094750846888637, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
817, 204.00030374526978, 204.00731682777405, 162.5, 152.75, 1.9320589617603077, 0.5760175786614582, 145.63025, 137.704475, 6.086250587481308, 6.094750846888637, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
818, 204.25031089782715, 204.25736212730408, 162.5, 152.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 137.298025, 6.103251106295968, 6.094750846888638, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
819, 204.50030612945557, 204.5073492527008, 162.25, 152.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 137.704475, 6.103251106295968, 6.095105024363943, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
820, 204.75031447410583, 204.75735211372375, 162.5, 153.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 137.9077, 6.103251106295968, 6.095459201839248, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
821, 205.00030779838562, 205.0073962211609, 162.25, 153.0, 1.9320589617603077, 0.5800177007354961, 145.427025, 137.9077, 6.086250587481308, 6.095813379314554, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
822, 205.25030994415283, 205.2574417591095, 162.0, 152.5, 1.9380591448713644, 0.5680173345133824, 145.22379999999998, 137.50125, 6.111751365703299, 6.096167556789861, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
823, 205.50031661987305, 205.50748229026794, 162.25, 152.75, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.704475, 6.103251106295968, 6.096875911740471, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
824, 205.7503113746643, 205.75737953186035, 162.25, 153.0, 1.9360590838343454, 0.5720174565874203, 145.427025, 137.9077, 6.103251106295968, 6.097230089215775, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
825, 206.00030779838562, 206.007333278656, 162.25, 153.0, 1.9340590227973264, 0.5800177007354961, 145.427025, 137.9077, 6.094750846888638, 6.097230089215775, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
826, 206.25031065940857, 206.25731682777405, 162.0, 152.25, 1.9360590838343454, 0.5720174565874203, 145.22379999999998, 137.298025, 6.103251106295968, 6.097584266691082, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
827, 206.50031447410583, 206.50742435455322, 162.25, 153.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.9077, 6.103251106295968, 6.097584266691082, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
828, 206.7503113746643, 206.75737619400024, 162.0, 152.75, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 137.704475, 6.103251106295968, 6.097584266691082, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
829, 207.00030875205994, 207.00729894638062, 162.25, 153.25, 1.9340590227973264, 0.5800177007354961, 145.427025, 138.11092499999998, 6.094750846888638, 6.0979384441663855, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
830, 207.25030899047852, 207.25750613212585, 162.5, 152.5, 1.9360590838343454, 0.5700173955504014, 145.63025, 137.50125, 6.103251106295968, 6.0979384441663855, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
831, 207.50031852722168, 207.50750923156738, 162.25, 152.75, 1.9360590838343454, 0.5700173955504014, 145.427025, 137.704475, 6.103251106295968, 6.098292621641693, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
832, 207.7503182888031, 207.75744199752808, 162.0, 153.0, 1.9320589617603077, 0.5720174565874203, 145.22379999999998, 137.9077, 6.086250587481308, 6.098292621641693, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
833, 208.0003125667572, 208.00725388526917, 162.0, 152.5, 1.9340590227973264, 0.584017822809534, 145.22379999999998, 137.50125, 6.094750846888638, 6.09758426669108, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
834, 208.25030541419983, 208.25744438171387, 161.75, 152.75, 1.9380591448713644, 0.5720174565874203, 145.02057499999998, 137.704475, 6.111751365703299, 6.097584266691082, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
835, 208.50031924247742, 208.50748705863953, 162.25, 153.0, 1.9360590838343454, 0.5720174565874203, 145.427025, 137.9077, 6.103251106295968, 6.098292621641693, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
836, 208.75031518936157, 208.75733709335327, 161.75, 153.0, 1.9360590838343454, 0.5700173955504014, 145.02057499999998, 137.9077, 6.103251106295968, 6.098292621641693, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
837, 209.0003080368042, 209.00730514526367, 162.25, 152.75, 1.9340590227973264, 0.5780176396984771, 145.427025, 137.704475, 6.094750846888638, 6.098646799116996, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
838, 209.25269222259521, 209.2629816532135, 162.25, 152.75, 1.9300589007232887, 0.5700173955504014, 145.427025, 137.704475, 6.077750328073977, 6.099709331542914, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
839, 209.5003228187561, 209.5075168609619, 162.25, 153.0, 1.9360590838343454, 0.5680173345133824, 145.427025, 137.9077, 6.103251106295968, 6.098646799116998, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
840, 209.7503147125244, 209.75741052627563, 162.25, 153.0, 1.9360590838343454, 0.5660172734763634, 145.427025, 137.9077, 6.103251106295968, 6.099000976592303, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
841, 210.0003113746643, 210.00728607177734, 162.0, 152.5, 1.9360590838343454, 0.5740175176244393, 145.22379999999998, 137.50125, 6.103251106295968, 6.0993551540676085, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
842, 210.25030851364136, 210.25731706619263, 162.5, 152.75, 1.9360590838343454, 0.5660172734763634, 145.63025, 137.704475, 6.103251106295968, 6.10006350901822, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
843, 210.5003147125244, 210.50828623771667, 162.0, 152.75, 1.9380591448713644, 0.5640172124393446, 145.22379999999998, 137.704475, 6.111751365703299, 6.100063509018219, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
844, 210.75031304359436, 210.75735998153687, 162.25, 152.75, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.704475, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
845, 211.000305891037, 211.00641298294067, 162.25, 152.5, 1.9280588396862697, 0.5720174565874203, 145.427025, 137.50125, 6.069250068666646, 6.100417686493525, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
846, 211.2503752708435, 211.25901532173157, 162.25, 153.25, 1.9260587786492507, 0.5640172124393446, 145.427025, 138.11092499999998, 6.060749809259315, 6.099709331542914, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
847, 211.50048112869263, 211.50894474983215, 162.0, 153.0, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 137.9077, 6.052249549851985, 6.09758426669108, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
848, 211.75033259391785, 211.75841403007507, 162.5, 152.75, 1.9260587786492507, 0.5680173345133824, 145.63025, 137.704475, 6.060749809259315, 6.0954592018392475, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
