seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
849, 212.00037050247192, 212.00956273078918, 162.0, 152.75, 1.9260587786492507, 0.5520168462172308, 145.22379999999998, 137.704475, 6.060749809259315, 6.093688314462722, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
850, 212.250337600708, 212.25850415229797, 162.25, 153.0, 1.9220586565752127, 0.5660172734763634, 145.427025, 137.9077, 6.043749290444654, 6.0922716045615, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
851, 212.50032806396484, 212.50921654701233, 162.25, 152.75, 1.9240587176122317, 0.5660172734763634, 145.427025, 137.704475, 6.052249549851985, 6.089792362234362, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
852, 212.7503364086151, 212.7583930492401, 162.25, 153.0, 1.9220586565752127, 0.5600170903653066, 145.427025, 137.9077, 6.043749290444654, 6.087667297382528, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
853, 213.00034284591675, 213.0075798034668, 162.25, 152.75, 1.9240587176122317, 0.5540169072542498, 145.427025, 137.704475, 6.052249549851985, 6.085188055055391, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
854, 213.25030899047852, 213.25763249397278, 162.25, 153.25, 1.9280588396862697, 0.5560169682912687, 145.427025, 138.11092499999998, 6.069250068666646, 6.083417167678864, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
855, 213.500342130661, 213.50911331176758, 162.25, 152.75, 1.9220586565752127, 0.5520168462172308, 145.427025, 137.704475, 6.043749290444654, 6.082000457777642, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
856, 213.75032806396484, 213.75944232940674, 162.25, 152.25, 1.9220586565752127, 0.5640172124393446, 145.427025, 137.298025, 6.043749290444654, 6.079521215450504, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
857, 214.00012850761414, 214.00704431533813, 162.0, 152.5, 1.9280588396862697, 0.5480167241431929, 145.22379999999998, 137.50125, 6.069250068666646, 6.077750328073976, 0.5480167241431929, 0.2605813630252091, [0.26058136], 0.0, 2
858, 214.25052952766418, 214.25755834579468, 162.25, 152.5, 1.9320589617603077, 0.5520168462172308, 145.427025, 137.50125, 6.086250587481308, 6.07668779564806, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
859, 214.50030994415283, 214.5076048374176, 162.5, 152.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 137.0948, 6.094750846888638, 6.075625263222144, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
860, 214.75031328201294, 214.75734424591064, 161.75, 152.25, 1.9360590838343454, 0.5580170293282877, 145.02057499999998, 137.298025, 6.103251106295968, 6.075271085746839, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
861, 215.00030183792114, 215.00721192359924, 162.25, 152.5, 1.9340590227973264, 0.5460166631061739, 145.427025, 137.50125, 6.094750846888638, 6.075271085746839, 0.5460166631061739, 0.2605813630252091, [0.26058136], 0.0, 2
862, 215.25030636787415, 215.25738978385925, 162.75, 153.0, 1.9380591448713644, 0.5540169072542498, 145.833475, 137.9077, 6.111751365703299, 6.075271085746839, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
863, 215.50031852722168, 215.50746512413025, 162.5, 152.5, 1.9380591448713644, 0.5580170293282877, 145.63025, 137.50125, 6.111751365703299, 6.07668779564806, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
864, 215.7503182888031, 215.75742077827454, 162.5, 153.0, 1.9380591448713644, 0.5520168462172308, 145.63025, 137.9077, 6.111751365703299, 6.077041973123365, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
865, 216.00015354156494, 216.00727534294128, 162.0, 153.0, 1.9360590838343454, 0.544016602069155, 145.22379999999998, 137.9077, 6.103251106295968, 6.077396150598671, 0.544016602069155, 0.2605813630252091, [0.26058136], 0.0, 2
866, 216.25032210350037, 216.25760698318481, 162.5, 153.25, 1.9040581072420424, 0.5560169682912687, 145.63025, 138.11092499999998, 5.9672469557786805, 6.077396150598671, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
867, 216.50031971931458, 216.5068016052246, 162.25, 153.0, 1.9280588396862697, 0.5540169072542498, 145.427025, 137.9077, 6.069250068666646, 6.071729310993784, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
868, 216.75032305717468, 216.7575876712799, 162.25, 152.75, 1.9260587786492507, 0.5540169072542498, 145.427025, 137.704475, 6.060749809259315, 6.069958423617256, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
869, 217.0003046989441, 217.00726985931396, 162.25, 153.25, 1.9340590227973264, 0.5480167241431929, 145.427025, 138.11092499999998, 6.094750846888638, 6.068187536240728, 0.5480167241431929, 0.2605813630252091, [0.26058136], 0.0, 2
870, 217.25032019615173, 217.25734996795654, 162.25, 152.5, 1.9400592059083834, 0.5560169682912687, 145.427025, 137.50125, 6.12025162511063, 6.069250068666645, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
871, 217.5003216266632, 217.50743699073792, 162.0, 153.0, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 137.9077, 6.111751365703299, 6.071729310993784, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
872, 217.75262451171875, 217.76035261154175, 162.25, 153.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 137.9077, 6.077750328073977, 6.074208553320922, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
873, 218.0002965927124, 218.00718712806702, 162.0, 152.75, 1.9360590838343454, 0.5540169072542498, 145.22379999999998, 137.704475, 6.103251106295968, 6.074916908271533, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
874, 218.25030136108398, 218.25686717033386, 161.75, 152.75, 1.9400592059083834, 0.5620171514023256, 145.02057499999998, 137.704475, 6.12025162511063, 6.07668779564806, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
875, 218.5003273487091, 218.50677394866943, 162.25, 153.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 137.9077, 6.069250068666646, 6.07987539292581, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
876, 218.7503228187561, 218.75718927383423, 162.0, 152.75, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 137.704475, 6.077750328073977, 6.08058374787642, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
877, 219.00030755996704, 219.00743985176086, 162.0, 152.75, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 137.704475, 6.094750846888638, 6.082000457777642, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
878, 219.250314950943, 219.25735425949097, 162.25, 152.25, 1.9380591448713644, 0.5620171514023256, 145.427025, 137.298025, 6.111751365703299, 6.083771345154169, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
879, 219.50030970573425, 219.5073857307434, 162.0, 152.25, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 137.298025, 6.111751365703299, 6.085542232530696, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
880, 219.75031900405884, 219.75742030143738, 162.25, 152.25, 1.9380591448713644, 0.5600170903653066, 145.427025, 137.298025, 6.111751365703299, 6.0883756523331405, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
881, 220.00030779838562, 220.00746870040894, 162.5, 152.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 137.704475, 6.103251106295968, 6.091209072135584, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
882, 220.25031661987305, 220.2571918964386, 162.25, 152.75, 1.920058595538194, 0.5620171514023256, 145.427025, 137.704475, 6.035249031037324, 6.092625782036805, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
883, 220.50031113624573, 220.5065381526947, 162.25, 152.75, 1.9320589617603077, 0.5660172734763634, 145.427025, 137.704475, 6.086250587481308, 6.090500717184973, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
884, 220.7503261566162, 220.7572727203369, 162.5, 152.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 137.50125, 6.069250068666646, 6.090146539709667, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
885, 221.00030326843262, 221.00741744041443, 162.25, 152.75, 1.9360590838343454, 0.5700173955504014, 145.427025, 137.704475, 6.103251106295968, 6.088729829808446, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
886, 221.25031042099, 221.25731778144836, 162.25, 152.75, 1.9380591448713644, 0.5600170903653066, 145.427025, 137.704475, 6.111751365703299, 6.089084007283749, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
887, 221.50030636787415, 221.5073845386505, 162.5, 152.75, 1.9380591448713644, 0.5600170903653066, 145.63025, 137.704475, 6.111751365703299, 6.089084007283749, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
888, 221.750314950943, 221.7574143409729, 162.5, 153.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 137.9077, 6.111751365703299, 6.089084007283751, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
889, 222.00030875205994, 222.00728368759155, 162.5, 153.0, 1.9360590838343454, 0.5760175786614582, 145.63025, 137.9077, 6.103251106295968, 6.089084007283751, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
890, 222.25032353401184, 222.25763082504272, 162.5, 152.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 137.50125, 6.052249549851985, 6.089084007283749, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
891, 222.5003228187561, 222.50650072097778, 162.25, 153.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.9077, 6.103251106295968, 6.092625782036805, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
892, 222.75024223327637, 222.7566201686859, 162.25, 153.0, 1.9400592059083834, 0.5640172124393446, 145.427025, 137.9077, 6.12025162511063, 6.094042491938026, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
893, 223.00015425682068, 223.00731444358826, 162.5, 152.75, 1.9360590838343454, 0.5780176396984771, 145.63025, 137.704475, 6.103251106295968, 6.096521734265164, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
894, 223.25033569335938, 223.25783157348633, 162.25, 152.5, 1.9400592059083834, 0.5700173955504014, 145.427025, 137.50125, 6.12025162511063, 6.09687591174047, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
895, 223.50031852722168, 223.50757670402527, 162.5, 153.0, 1.9380591448713644, 0.5720174565874203, 145.63025, 137.9077, 6.111751365703299, 6.09687591174047, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
896, 223.75031566619873, 223.75752186775208, 162.5, 153.25, 1.9400592059083834, 0.5680173345133824, 145.63025, 138.11092499999998, 6.12025162511063, 6.09687591174047, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
897, 224.0020453929901, 224.01195621490479, 161.75, 153.0, 1.9320589617603077, 0.5880179448835718, 145.02057499999998, 137.9077, 6.086250587481308, 6.098646799116996, 0.5880179448835718, 0.2605813630252091, [0.26058136], 0.0, 2
898, 224.2503080368042, 224.25695729255676, 162.5, 152.75, 1.9240587176122317, 0.5720174565874203, 145.63025, 137.704475, 6.052249549851985, 6.0979384441663855, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
899, 224.50033521652222, 224.50784850120544, 162.25, 153.0, 1.9240587176122317, 0.5680173345133824, 145.427025, 137.9077, 6.052249549851985, 6.095105024363943, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
900, 224.75031971931458, 224.75723266601562, 162.25, 153.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 137.9077, 6.052249549851985, 6.0943966694133325, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
901, 225.0003101825714, 225.00785303115845, 162.0, 153.25, 1.9360590838343454, 0.584017822809534, 145.22379999999998, 138.11092499999998, 6.103251106295968, 6.093334136987416, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
902, 225.25031232833862, 225.25737261772156, 162.25, 152.75, 1.9400592059083834, 0.5700173955504014, 145.427025, 137.704475, 6.12025162511063, 6.093688314462722, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
903, 225.50031852722168, 225.5073983669281, 162.5, 152.75, 1.9380591448713644, 0.5740175176244393, 145.63025, 137.704475, 6.111751365703299, 6.094042491938026, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
904, 225.75031781196594, 225.7574179172516, 162.25, 153.25, 1.9400592059083834, 0.5720174565874203, 145.427025, 138.11092499999998, 6.12025162511063, 6.094042491938027, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
905, 226.00031280517578, 226.00745511054993, 162.25, 153.0, 1.9380591448713644, 0.584017822809534, 145.427025, 137.9077, 6.111751365703299, 6.0943966694133325, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
906, 226.25030207633972, 226.25634837150574, 162.0, 152.5, 1.9420592669454024, 0.5780176396984771, 145.22379999999998, 137.50125, 6.1287518845179605, 6.094750846888638, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
907, 226.50029945373535, 226.50683283805847, 162.25, 153.0, 1.9300589007232887, 0.5760175786614582, 145.427025, 137.9077, 6.077750328073977, 6.098646799116998, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
908, 226.75032567977905, 226.7574634552002, 162.0, 153.25, 1.9260587786492507, 0.5720174565874203, 145.22379999999998, 138.11092499999998, 6.060749809259315, 6.098292621641693, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
909, 227.000305891037, 227.00728058815002, 162.5, 153.0, 1.9380591448713644, 0.584017822809534, 145.63025, 137.9077, 6.111751365703299, 6.097938444166387, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
910, 227.25031042099, 227.25741481781006, 162.25, 152.75, 1.9400592059083834, 0.5720174565874203, 145.427025, 137.704475, 6.12025162511063, 6.098292621641693, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
911, 227.50032424926758, 227.50735521316528, 162.0, 152.75, 1.9400592059083834, 0.5700173955504014, 145.22379999999998, 137.704475, 6.12025162511063, 6.098646799116998, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
912, 227.75032091140747, 227.7574450969696, 162.5, 152.75, 1.9400592059083834, 0.5700173955504014, 145.63025, 137.704475, 6.12025162511063, 6.099000976592303, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
913, 228.00031518936157, 228.00742053985596, 162.0, 152.75, 1.9380591448713644, 0.5800177007354961, 145.22379999999998, 137.704475, 6.111751365703299, 6.099355154067609, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
914, 228.2503080368042, 228.25732231140137, 162.25, 152.5, 1.9400592059083834, 0.5700173955504014, 145.427025, 137.50125, 6.12025162511063, 6.099709331542914, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
915, 228.5003216266632, 228.50753378868103, 162.75, 153.0, 1.9380591448713644, 0.5740175176244393, 145.833475, 137.9077, 6.111751365703299, 6.102542751345358, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
916, 228.750314950943, 228.75740814208984, 161.75, 153.0, 1.9400592059083834, 0.5700173955504014, 145.02057499999998, 137.9077, 6.12025162511063, 6.1028969288206625, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
917, 229.0003101825714, 229.0074577331543, 162.25, 152.25, 1.9400592059083834, 0.582017761772515, 145.427025, 137.298025, 6.12025162511063, 6.1028969288206625, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
918, 229.2503080368042, 229.25735783576965, 162.25, 152.75, 1.9420592669454024, 0.5700173955504014, 145.427025, 137.704475, 6.1287518845179605, 6.103605283771273, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
919, 229.50032424926758, 229.50750732421875, 162.25, 153.0, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.9077, 6.1287518845179605, 6.103959461246579, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
920, 229.75031065940857, 229.75752425193787, 162.75, 153.25, 1.9420592669454024, 0.5700173955504014, 145.833475, 138.11092499999998, 6.1287518845179605, 6.10466781619719, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
921, 230.00031518936157, 230.00747299194336, 162.5, 153.25, 1.9400592059083834, 0.5860178838465528, 145.63025, 138.11092499999998, 6.12025162511063, 6.105021993672497, 0.5860178838465528, 0.2605813630252091, [0.26058136], 0.0, 2
922, 230.2503137588501, 230.2573802471161, 161.75, 152.75, 1.9380591448713644, 0.5720174565874203, 145.02057499999998, 137.704475, 6.111751365703299, 6.106438703573718, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
923, 230.50032019615173, 230.50763821601868, 162.25, 152.5, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.50125, 6.1287518845179605, 6.108917945900856, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
924, 230.75031566619873, 230.7573914527893, 162.25, 152.75, 1.9420592669454024, 0.5720174565874203, 145.427025, 137.704475, 6.1287518845179605, 6.112105543178604, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
925, 231.00030708312988, 231.0071828365326, 162.5, 153.0, 1.9400592059083834, 0.584017822809534, 145.63025, 137.9077, 6.12025162511063, 6.115293140456354, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
926, 231.25030851364136, 231.25735330581665, 162.75, 153.0, 1.9420592669454024, 0.5740175176244393, 145.833475, 137.9077, 6.1287518845179605, 6.116001495406965, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
927, 231.5003147125244, 231.5074212551117, 162.25, 153.0, 1.9400592059083834, 0.5700173955504014, 145.427025, 137.9077, 6.12025162511063, 6.11635567288227, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
928, 231.7503125667572, 231.7573847770691, 162.0, 153.25, 1.9420592669454024, 0.5680173345133824, 145.22379999999998, 138.11092499999998, 6.1287518845179605, 6.116709850357576, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
929, 232.00031638145447, 232.0076208114624, 162.5, 152.5, 1.9380591448713644, 0.584017822809534, 145.63025, 137.50125, 6.111751365703299, 6.117064027832881, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
930, 232.25030064582825, 232.25652527809143, 162.0, 153.0, 1.9340590227973264, 0.5720174565874203, 145.22379999999998, 137.9077, 6.094750846888638, 6.117064027832881, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
931, 232.50036025047302, 232.50828742980957, 162.25, 153.25, 1.9240587176122317, 0.5720174565874203, 145.427025, 138.11092499999998, 6.052249549851985, 6.115647317931658, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
932, 232.7501242160797, 232.75653338432312, 162.25, 152.75, 1.9320589617603077, 0.5740175176244393, 145.427025, 137.704475, 6.086250587481308, 6.114584785505742, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
933, 233.00029969215393, 233.00809407234192, 162.25, 153.0, 1.9320589617603077, 0.5800177007354961, 145.427025, 137.9077, 6.086250587481308, 6.115647317931658, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
934, 233.25032353401184, 233.2573688030243, 162.25, 153.0, 1.9280588396862697, 0.5700173955504014, 145.427025, 137.9077, 6.069250068666646, 6.114584785505744, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
935, 233.5003182888031, 233.50745558738708, 162.0, 153.25, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 138.11092499999998, 6.1287518845179605, 6.112459720653909, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
936, 233.75031423568726, 233.75761914253235, 162.75, 153.0, 1.9400592059083834, 0.5740175176244393, 145.833475, 137.9077, 6.12025162511063, 6.1128138981292155, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
937, 234.00030183792114, 234.00709319114685, 162.0, 153.0, 1.9380591448713644, 0.5780176396984771, 145.22379999999998, 137.9077, 6.111751365703299, 6.1128138981292155, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
938, 234.25030899047852, 234.2573528289795, 162.5, 152.75, 1.9420592669454024, 0.5720174565874203, 145.63025, 137.704475, 6.1287518845179605, 6.1128138981292155, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
939, 234.50033712387085, 234.50640416145325, 162.0, 153.0, 1.9260587786492507, 0.5780176396984771, 145.22379999999998, 137.9077, 6.060749809259315, 6.11316807560452, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
940, 234.75032234191895, 234.75667572021484, 162.5, 153.0, 1.9320589617603077, 0.5720174565874203, 145.63025, 137.9077, 6.086250587481308, 6.111043010752688, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
941, 235.00032544136047, 235.00820302963257, 162.0, 153.25, 1.9140584124271371, 0.5780176396984771, 145.22379999999998, 138.11092499999998, 6.009748252815333, 6.109626300851467, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
942, 235.25030827522278, 235.25743412971497, 162.25, 153.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.9077, 6.1287518845179605, 6.105021993672495, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
943, 235.50031423568726, 235.5074417591095, 162.0, 152.75, 1.9380591448713644, 0.5700173955504014, 145.22379999999998, 137.704475, 6.111751365703299, 6.105021993672495, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
944, 235.75031232833862, 235.75743675231934, 162.25, 152.75, 1.9420592669454024, 0.5740175176244393, 145.427025, 137.704475, 6.1287518845179605, 6.104313638721885, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
945, 236.00030732154846, 236.00720024108887, 162.5, 153.0, 1.9400592059083834, 0.5860178838465528, 145.63025, 137.9077, 6.12025162511063, 6.104313638721885, 0.5860178838465528, 0.2605813630252091, [0.26058136], 0.0, 2
946, 236.25030946731567, 236.25736165046692, 162.5, 152.75, 1.9420592669454024, 0.5760175786614582, 145.63025, 137.704475, 6.1287518845179605, 6.104313638721885, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
947, 236.50031900405884, 236.5081353187561, 162.5, 153.5, 1.9260587786492507, 0.5740175176244393, 145.63025, 138.31414999999998, 6.060749809259315, 6.105021993672497, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
948, 236.75031089782715, 236.75671434402466, 162.25, 153.0, 1.9260587786492507, 0.5700173955504014, 145.427025, 137.9077, 6.060749809259315, 6.102188573870052, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
949, 237.00034165382385, 237.0080690383911, 162.25, 153.0, 1.9240587176122317, 0.5860178838465528, 145.427025, 137.9077, 6.052249549851985, 6.099355154067609, 0.5860178838465528, 0.2605813630252091, [0.26058136], 0.0, 2
950, 237.25009083747864, 237.25715160369873, 162.25, 152.75, 1.9440593279824212, 0.5720174565874203, 145.427025, 137.704475, 6.1372521439252905, 6.096521734265164, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
951, 237.50031924247742, 237.50747418403625, 162.5, 153.0, 1.9420592669454024, 0.5740175176244393, 145.63025, 137.9077, 6.1287518845179605, 6.096875911740471, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
952, 237.75031971931458, 237.75740313529968, 162.25, 153.5, 1.9420592669454024, 0.5660172734763634, 145.427025, 138.31414999999998, 6.1287518845179605, 6.097230089215777, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
953, 238.00031065940857, 238.00731253623962, 162.5, 153.5, 1.9400592059083834, 0.584017822809534, 145.63025, 138.31414999999998, 6.12025162511063, 6.097230089215775, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
954, 238.2503068447113, 238.25732946395874, 162.25, 152.75, 1.9420592669454024, 0.5740175176244393, 145.427025, 137.704475, 6.1287518845179605, 6.097584266691082, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
955, 238.5003263950348, 238.50754928588867, 162.25, 153.25, 1.9260587786492507, 0.5680173345133824, 145.427025, 138.11092499999998, 6.060749809259315, 6.099000976592303, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
956, 238.75029349327087, 238.75628399848938, 162.5, 153.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 138.11092499999998, 6.111751365703299, 6.099355154067609, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
957, 239.00030851364136, 239.0064833164215, 162.5, 153.0, 1.9340590227973264, 0.5780176396984771, 145.63025, 137.9077, 6.094750846888638, 6.1004176864935244, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
958, 239.25030207633972, 239.25757122039795, 162.5, 152.75, 1.9440593279824212, 0.5740175176244393, 145.63025, 137.704475, 6.1372521439252905, 6.100771863968831, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
959, 239.50031161308289, 239.50740242004395, 162.0, 152.75, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 137.704475, 6.1372521439252905, 6.103605283771273, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
960, 239.75031781196594, 239.75745034217834, 162.5, 152.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.704475, 6.1287518845179605, 6.103959461246579, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
961, 240.00030398368835, 240.00708317756653, 162.25, 153.0, 1.9420592669454024, 0.5760175786614582, 145.427025, 137.9077, 6.1287518845179605, 6.104313638721885, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
962, 240.25030612945557, 240.25733757019043, 162.75, 152.5, 1.9440593279824212, 0.5620171514023256, 145.833475, 137.50125, 6.1372521439252905, 6.105021993672495, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
963, 240.50033807754517, 240.50783944129944, 162.25, 152.75, 1.9340590227973264, 0.5580170293282877, 145.427025, 137.704475, 6.094750846888638, 6.1053761711478005, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
964, 240.75209546089172, 240.76394534111023, 162.25, 153.0, 1.9300589007232887, 0.5640172124393446, 145.427025, 137.9077, 6.077750328073977, 6.106792881049022, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
965, 241.0002989768982, 241.00671243667603, 162.0, 153.0, 1.9340590227973264, 0.5720174565874203, 145.22379999999998, 137.9077, 6.094750846888638, 6.106438703573718, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
966, 241.25029301643372, 241.25702619552612, 162.5, 152.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 137.704475, 6.077750328073977, 6.109980478326772, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
967, 241.5003159046173, 241.50746750831604, 162.25, 153.0, 1.9420592669454024, 0.5600170903653066, 145.427025, 137.9077, 6.1287518845179605, 6.107855413474939, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
968, 241.75031328201294, 241.75739669799805, 162.0, 153.0, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 137.9077, 6.1372521439252905, 6.10856376842555, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
969, 242.00031566619873, 242.0075170993805, 161.75, 153.0, 1.9400592059083834, 0.5640172124393446, 145.02057499999998, 137.9077, 6.12025162511063, 6.108917945900856, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
970, 242.25030851364136, 242.2573471069336, 162.5, 153.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.9077, 6.1372521439252905, 6.108917945900856, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
971, 242.5003147125244, 242.5074543952942, 162.5, 153.5, 1.9440593279824212, 0.5600170903653066, 145.63025, 138.31414999999998, 6.1372521439252905, 6.109272123376161, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
972, 242.75032138824463, 242.75732707977295, 162.25, 153.5, 1.9260587786492507, 0.5660172734763634, 145.427025, 138.31414999999998, 6.060749809259315, 6.112459720653909, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
973, 243.00032544136047, 243.00639462471008, 162.25, 153.25, 1.9360590838343454, 0.5580170293282877, 145.427025, 138.11092499999998, 6.103251106295968, 6.11245972065391, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
974, 243.25031089782715, 243.25738406181335, 162.75, 153.25, 1.9440593279824212, 0.5660172734763634, 145.833475, 138.11092499999998, 6.1372521439252905, 6.114584785505744, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
975, 243.50031900405884, 243.50746488571167, 162.0, 153.0, 1.9440593279824212, 0.5600170903653066, 145.22379999999998, 137.9077, 6.1372521439252905, 6.114584785505742, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
976, 243.7503161430359, 243.75742268562317, 162.75, 153.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 138.11092499999998, 6.12025162511063, 6.114938962981049, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
977, 244.000305891037, 244.00664687156677, 162.25, 153.25, 1.9420592669454024, 0.5600170903653066, 145.427025, 138.11092499999998, 6.1287518845179605, 6.114584785505744, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
978, 244.25030493736267, 244.25733017921448, 162.25, 153.0, 1.9460593890194402, 0.5560169682912687, 145.427025, 137.9077, 6.1457524033326205, 6.114938962981049, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
979, 244.5003092288971, 244.50851917266846, 162.5, 153.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 138.11092499999998, 6.12025162511063, 6.115647317931658, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
980, 244.75031328201294, 244.75652194023132, 162.5, 153.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 138.11092499999998, 6.12025162511063, 6.118126560258798, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
981, 245.00106263160706, 245.01058053970337, 162.5, 153.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 138.11092499999998, 6.069250068666646, 6.118480737734103, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
982, 245.25031185150146, 245.25722908973694, 162.75, 153.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 138.517375, 6.060749809259315, 6.117418205308186, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
983, 245.5003182888031, 245.5076563358307, 162.25, 153.0, 1.9440593279824212, 0.5600170903653066, 145.427025, 137.9077, 6.1372521439252905, 6.114230608030437, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
984, 245.75031518936157, 245.7574496269226, 162.5, 152.5, 1.9460593890194402, 0.5540169072542498, 145.63025, 137.50125, 6.1457524033326205, 6.114230608030437, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
985, 246.00030779838562, 246.00714588165283, 162.75, 153.0, 1.9400592059083834, 0.5520168462172308, 145.833475, 137.9077, 6.12025162511063, 6.114938962981047, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
986, 246.2503080368042, 246.2573218345642, 162.75, 153.25, 1.9460593890194402, 0.5540169072542498, 145.833475, 138.11092499999998, 6.1457524033326205, 6.114584785505744, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
987, 246.50034618377686, 246.51467776298523, 162.5, 153.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 138.11092499999998, 6.077750328073977, 6.114938962981047, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
988, 246.7503216266632, 246.7580418586731, 162.25, 153.25, 1.9440593279824212, 0.5560169682912687, 145.427025, 138.11092499999998, 6.1372521439252905, 6.114230608030437, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
989, 247.00032210350037, 247.00715470314026, 162.5, 153.25, 1.9300589007232887, 0.5500167851802118, 145.63025, 138.11092499999998, 6.077750328073977, 6.116709850357576, 0.5500167851802118, 0.2605813630252091, [0.26058136], 0.0, 2
990, 247.25030946731567, 247.2574098110199, 162.75, 153.5, 1.9440593279824212, 0.5580170293282877, 145.833475, 138.31414999999998, 6.1372521439252905, 6.116001495406965, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
991, 247.50031781196594, 247.50744032859802, 162.5, 153.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 138.11092499999998, 6.1372521439252905, 6.118480737734103, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
992, 247.75031304359436, 247.75735068321228, 162.0, 152.75, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 137.704475, 6.1457524033326205, 6.1188349152094075, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
993, 248.00031518936157, 248.00730085372925, 162.25, 153.25, 1.9420592669454024, 0.5500167851802118, 145.427025, 138.11092499999998, 6.1287518845179605, 6.119189092684714, 0.5500167851802118, 0.2605813630252091, [0.26058136], 0.0, 2
994, 248.2503035068512, 248.25732159614563, 162.5, 153.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 138.11092499999998, 6.1457524033326205, 6.119543270160018, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
995, 248.5002624988556, 248.5088438987732, 162.5, 152.75, 1.9380591448713644, 0.5660172734763634, 145.63025, 137.704475, 6.111751365703299, 6.119897447635324, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
996, 248.75030851364136, 248.75778889656067, 162.25, 152.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 137.704475, 6.103251106295968, 6.1188349152094075, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
997, 249.00030612945557, 249.0064628124237, 162.5, 153.25, 1.9360590838343454, 0.5640172124393446, 145.63025, 138.11092499999998, 6.103251106295968, 6.120605802585935, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
998, 249.2502954006195, 249.25676894187927, 162.0, 153.25, 1.9460593890194402, 0.5700173955504014, 145.22379999999998, 138.11092499999998, 6.1457524033326205, 6.120605802585935, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
999, 249.50030755996704, 249.50745058059692, 162.5, 153.25, 1.9440593279824212, 0.5700173955504014, 145.63025, 138.11092499999998, 6.1372521439252905, 6.12095998006124, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
1000, 249.75031232833862, 249.75739526748657, 162.25, 153.0, 1.9440593279824212, 0.5660172734763634, 145.427025, 137.9077, 6.1372521439252905, 6.120959980061239, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
1001, 250.0003113746643, 250.00743174552917, 162.5, 153.5, 1.9420592669454024, 0.5640172124393446, 145.63025, 138.31414999999998, 6.1287518845179605, 6.121668335011851, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1002, 250.2503080368042, 250.25734853744507, 162.25, 153.25, 1.9460593890194402, 0.5660172734763634, 145.427025, 138.11092499999998, 6.1457524033326205, 6.121668335011851, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
1003, 250.50032472610474, 250.50672888755798, 162.25, 153.25, 1.9440593279824212, 0.5640172124393446, 145.427025, 138.11092499999998, 6.1372521439252905, 6.121668335011851, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1004, 250.75030422210693, 250.75648188591003, 162.25, 153.5, 1.9360590838343454, 0.5680173345133824, 145.427025, 138.31414999999998, 6.103251106295968, 6.122376689962461, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
1005, 251.0003204345703, 251.0068953037262, 162.75, 153.5, 1.9320589617603077, 0.5780176396984771, 145.833475, 138.31414999999998, 6.086250587481308, 6.121668335011851, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
1006, 251.25030064582825, 251.26469683647156, 162.25, 153.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 138.31414999999998, 6.111751365703299, 6.122376689962461, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1007, 251.50030732154846, 251.50731801986694, 162.25, 153.25, 1.9400592059083834, 0.5700173955504014, 145.427025, 138.11092499999998, 6.12025162511063, 6.124501754814294, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
1008, 251.75021886825562, 251.7575376033783, 162.75, 153.0, 1.9460593890194402, 0.5680173345133824, 145.833475, 137.9077, 6.1457524033326205, 6.1237933998636835, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
1009, 252.00031161308289, 252.00715446472168, 162.5, 153.0, 1.9420592669454024, 0.582017761772515, 145.63025, 137.9077, 6.1287518845179605, 6.1237933998636835, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
1010, 252.2503113746643, 252.25739121437073, 162.5, 153.0, 1.9460593890194402, 0.5700173955504014, 145.63025, 137.9077, 6.1457524033326205, 6.124147577338988, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
1011, 252.50033497810364, 252.50778770446777, 162.75, 152.75, 1.9460593890194402, 0.5680173345133824, 145.833475, 137.704475, 6.1457524033326205, 6.124147577338989, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
1012, 252.75032544136047, 252.75707411766052, 162.5, 153.5, 1.9300589007232887, 0.5720174565874203, 145.63025, 138.31414999999998, 6.077750328073977, 6.126980997141433, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
1013, 253.0002999305725, 253.00655269622803, 162.75, 153.0, 1.9380591448713644, 0.584017822809534, 145.833475, 137.9077, 6.111751365703299, 6.124501754814294, 0.584017822809534, 0.2605813630252091, [0.26058136], 0.0, 2
1014, 253.25029945373535, 253.25743508338928, 162.75, 153.0, 1.9320589617603077, 0.5760175786614582, 145.833475, 137.9077, 6.086250587481308, 6.125918464715515, 0.5760175786614582, 0.2605813630252091, [0.26058136], 0.0, 2
1015, 253.500319480896, 253.5076220035553, 163.0, 153.75, 1.9460593890194402, 0.5740175176244393, 146.0367, 138.517375, 6.1457524033326205, 6.1237933998636835, 0.5740175176244393, 0.2605813630252091, [0.26058136], 0.0, 2
1016, 253.75031185150146, 253.75742387771606, 163.0, 153.0, 1.9460593890194402, 0.5720174565874203, 146.0367, 137.9077, 6.1457524033326205, 6.124147577338989, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
1017, 254.0003080368042, 254.00714421272278, 163.0, 153.5, 1.9420592669454024, 0.582017761772515, 146.0367, 138.31414999999998, 6.1287518845179605, 6.124147577338989, 0.582017761772515, 0.2605813630252091, [0.26058136], 0.0, 2
1018, 254.25030970573425, 254.25733256340027, 162.75, 153.0, 1.9460593890194402, 0.5720174565874203, 145.833475, 137.9077, 6.1457524033326205, 6.124147577338989, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
1019, 254.5003092288971, 254.5073630809784, 163.25, 153.0, 1.9460593890194402, 0.5680173345133824, 146.23992499999997, 137.9077, 6.1457524033326205, 6.124147577338988, 0.5680173345133824, 0.2605813630252091, [0.26058136], 0.0, 2
1020, 254.75030708312988, 254.75663566589355, 163.25, 153.25, 1.9220586565752127, 0.5600170903653066, 146.23992499999997, 138.11092499999998, 6.043749290444654, 6.125564287240212, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1021, 255.00031399726868, 255.00752973556519, 163.0, 152.75, 1.9340590227973264, 0.5800177007354961, 146.0367, 137.704475, 6.094750846888638, 6.123085044913073, 0.5800177007354961, 0.2605813630252091, [0.26058136], 0.0, 2
1022, 255.2503080368042, 255.25750470161438, 162.75, 153.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 137.9077, 6.069250068666646, 6.122730867437767, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1023, 255.50012612342834, 255.5085644721985, 162.5, 153.5, 1.9380591448713644, 0.5660172734763634, 145.63025, 138.31414999999998, 6.111751365703299, 6.119543270160018, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
1024, 255.75031208992004, 255.75751423835754, 163.0, 152.75, 1.9460593890194402, 0.5620171514023256, 146.0367, 137.704475, 6.1457524033326205, 6.118480737734102, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1025, 256.00031661987305, 256.0074985027313, 162.0, 153.25, 1.9440593279824212, 0.5720174565874203, 145.22379999999998, 138.11092499999998, 6.1372521439252905, 6.1188349152094075, 0.5720174565874203, 0.2605813630252091, [0.26058136], 0.0, 2
1026, 256.2503077983856, 256.2573173046112, 162.75, 152.75, 1.9460593890194402, 0.5600170903653066, 145.833475, 137.704475, 6.1457524033326205, 6.119189092684713, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1027, 256.50030994415283, 256.5072617530823, 162.5, 152.75, 1.9460593890194402, 0.5640172124393446, 145.63025, 137.704475, 6.1457524033326205, 6.119189092684713, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1028, 256.75031900405884, 256.75713443756104, 163.0, 153.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 138.31414999999998, 6.069250068666646, 6.119543270160018, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1029, 257.0003173351288, 257.0066292285919, 162.75, 153.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 138.11092499999998, 6.111751365703299, 6.118126560258795, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1030, 257.2503046989441, 257.25715374946594, 162.75, 153.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 137.9077, 6.077750328073977, 6.119189092684711, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1031, 257.50032329559326, 257.5079138278961, 162.5, 153.25, 1.9480594500564592, 0.5560169682912687, 145.63025, 138.11092499999998, 6.154252662739951, 6.117772382783492, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
1032, 257.7503173351288, 257.75752425193787, 162.5, 153.25, 1.9440593279824212, 0.5640172124393446, 145.63025, 138.11092499999998, 6.1372521439252905, 6.119189092684713, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1033, 258.00031638145447, 258.0073640346527, 162.5, 153.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 138.11092499999998, 6.1372521439252905, 6.1188349152094075, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
1034, 258.25030612945557, 258.2573244571686, 162.5, 153.5, 1.9480594500564592, 0.5600170903653066, 145.63025, 138.31414999999998, 6.154252662739951, 6.119189092684713, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1035, 258.500319480896, 258.5073652267456, 162.25, 153.25, 1.9460593890194402, 0.5640172124393446, 145.427025, 138.11092499999998, 6.1457524033326205, 6.119543270160019, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1036, 258.75031566619873, 258.7573709487915, 162.75, 153.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 138.11092499999998, 6.077750328073977, 6.119543270160018, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
1037, 259.0003001689911, 259.00647830963135, 162.5, 153.0, 1.9340590227973264, 0.5520168462172308, 145.63025, 137.9077, 6.094750846888638, 6.119543270160019, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
1038, 259.2503094673157, 259.2577602863312, 162.75, 153.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 138.11092499999998, 6.1457524033326205, 6.1188349152094075, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
1039, 259.5003228187561, 259.5075476169586, 162.5, 152.75, 1.9460593890194402, 0.5560169682912687, 145.63025, 137.704475, 6.1457524033326205, 6.1213141575365455, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
1040, 259.7503089904785, 259.75743556022644, 162.75, 153.5, 1.9460593890194402, 0.5540169072542498, 145.833475, 138.31414999999998, 6.1457524033326205, 6.1213141575365455, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
1041, 260.00031328201294, 260.00741171836853, 162.5, 153.0, 1.9440593279824212, 0.5500167851802118, 145.63025, 137.9077, 6.1372521439252905, 6.1213141575365455, 0.5500167851802118, 0.2605813630252091, [0.26058136], 0.0, 2
1042, 260.250305891037, 260.25728607177734, 162.75, 153.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 138.31414999999998, 6.1457524033326205, 6.121668335011851, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
1043, 260.50034070014954, 260.50748348236084, 163.0, 153.25, 1.9440593279824212, 0.5600170903653066, 146.0367, 138.11092499999998, 6.1372521439252905, 6.121668335011851, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1044, 260.750360250473, 260.75780630111694, 162.0, 153.25, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 138.11092499999998, 6.094750846888638, 6.1213141575365455, 0.5580170293282877, 0.2605813630252091, [0.26058136], 0.0, 2
1045, 261.00034737586975, 261.0132083892822, 162.25, 152.75, 1.9260587786492507, 0.5780176396984771, 145.427025, 137.704475, 6.060749809259315, 6.123439222388377, 0.5780176396984771, 0.2605813630252091, [0.26058136], 0.0, 2
1046, 261.25030064582825, 261.25642681121826, 162.75, 152.75, 1.9400592059083834, 0.5520168462172308, 145.833475, 137.704475, 6.12025162511063, 6.122022512487156, 0.5520168462172308, 0.2605813630252091, [0.26058136], 0.0, 2
1047, 261.50031065940857, 261.50744104385376, 162.75, 153.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 138.11092499999998, 6.1457524033326205, 6.124147577338989, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
1048, 261.7503001689911, 261.7568140029907, 162.75, 153.0, 1.9460593890194402, 0.5660172734763634, 145.833475, 137.9077, 6.1457524033326205, 6.12556428724021, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
1049, 262.0003161430359, 262.0074508190155, 162.75, 153.0, 1.9440593279824212, 0.5500167851802118, 145.833475, 137.9077, 6.1372521439252905, 6.125564287240212, 0.5500167851802118, 0.2605813630252091, [0.26058136], 0.0, 2
1050, 262.2503128051758, 262.2573289871216, 162.75, 153.5, 1.9480594500564592, 0.5540169072542498, 145.833475, 138.31414999999998, 6.154252662739951, 6.125564287240212, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
1051, 262.50032019615173, 262.50742840766907, 162.75, 153.25, 1.9480594500564592, 0.5600170903653066, 145.833475, 138.11092499999998, 6.154252662739951, 6.125918464715515, 0.5600170903653066, 0.2605813630252091, [0.26058136], 0.0, 2
1052, 262.7503252029419, 262.7578601837158, 162.75, 153.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 137.9077, 6.086250587481308, 6.126272642190821, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1053, 263.00029826164246, 263.0067913532257, 162.5, 153.0, 1.9340590227973264, 0.5540169072542498, 145.63025, 137.9077, 6.094750846888638, 6.126980997141433, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
1054, 263.25030970573425, 263.25827169418335, 162.25, 153.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 138.11092499999998, 6.077750328073977, 6.1262726421908225, 0.5620171514023256, 0.2605813630252091, [0.26058136], 0.0, 2
1055, 263.5002291202545, 263.50736808776855, 163.0, 153.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 138.31414999999998, 6.1372521439252905, 6.126272642190821, 0.5640172124393446, 0.2605813630252091, [0.26058136], 0.0, 2
1056, 263.75355434417725, 263.7654638290405, 162.25, 153.25, 1.9420592669454024, 0.5560169682912687, 145.427025, 138.11092499999998, 6.1287518845179605, 6.125564287240212, 0.5560169682912687, 0.2605813630252091, [0.26058136], 0.0, 2
1057, 264.0003168582916, 264.0072274208069, 162.75, 153.25, 1.9460593890194402, 0.5540169072542498, 145.833475, 138.11092499999998, 6.1457524033326205, 6.125210109764905, 0.5540169072542498, 0.2605813630252091, [0.26058136], 0.0, 2
1058, 264.25031089782715, 264.2573826313019, 162.25, 153.5, 1.9480594500564592, 0.5660172734763634, 145.427025, 138.31414999999998, 6.154252662739951, 6.125564287240212, 0.5660172734763634, 0.2605813630252091, [0.26058136], 0.0, 2
1059, 264.50030851364136, 264.507390499115, 162.25, 153.5, 1.9480594500564592, 0.5700173955504014, 145.427025, 138.31414999999998, 6.154252662739951, 6.12556428724021, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
1060, 264.7503123283386, 264.757244348526, 162.5, 153.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 138.11092499999998, 6.077750328073977, 6.125918464715515, 0.5700173955504014, 0.2605813630252091, [0.26058136], 0.0, 2
