seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1275, 318.5003159046173, 318.5074317455292, 163.0, 152.25, 1.9500595110934782, 0.5680173345133824, 146.0367, 137.298025, 6.162752922147282, 6.163815454573199, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1276, 318.75031328201294, 318.7574152946472, 162.5, 152.5, 1.9520595721304972, 0.5700173955504014, 145.63025, 137.50125, 6.171253181554613, 6.163461277097894, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1277, 319.00031423568726, 319.0073390007019, 163.0, 152.25, 1.9500595110934782, 0.5760175786614582, 146.0367, 137.298025, 6.162752922147282, 6.163461277097894, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1278, 319.25031423568726, 319.25753116607666, 162.75, 152.0, 1.9500595110934782, 0.5680173345133824, 145.833475, 137.0948, 6.162752922147282, 6.163815454573199, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1279, 319.50031328201294, 319.50770711898804, 162.75, 152.75, 1.9400592059083834, 0.5700173955504014, 145.833475, 137.704475, 6.12025162511063, 6.16523216447442, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1280, 319.75031995773315, 319.757515668869, 163.0, 152.5, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.50125, 6.171253181554613, 6.1631070996225885, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1281, 320.00030541419983, 320.0072681903839, 162.5, 152.25, 1.9500595110934782, 0.5780176396984771, 145.63025, 137.298025, 6.162752922147282, 6.163461277097892, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1282, 320.2506046295166, 320.2584264278412, 162.5, 152.25, 1.9460593890194402, 0.5660172734763634, 145.63025, 137.298025, 6.1457524033326205, 6.163461277097892, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1283, 320.50031304359436, 320.50747442245483, 163.0, 152.75, 1.954059633167516, 0.5620171514023256, 146.0367, 137.704475, 6.179753440961943, 6.162398744671978, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1284, 320.75032448768616, 320.75746297836304, 163.0, 152.5, 1.954059633167516, 0.5620171514023256, 146.0367, 137.50125, 6.179753440961943, 6.162752922147281, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1285, 321.0003151893616, 321.0074758529663, 163.0, 152.5, 1.9320589617603077, 0.5740175176244393, 146.0367, 137.50125, 6.086250587481308, 6.162752922147281, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1286, 321.25013065338135, 321.2568328380585, 162.75, 152.5, 1.9360590838343454, 0.5680173345133824, 145.833475, 137.50125, 6.103251106295968, 6.158856969918922, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1287, 321.50032091140747, 321.50764060020447, 162.5, 152.75, 1.9520595721304972, 0.5660172734763634, 145.63025, 137.704475, 6.171253181554613, 6.157086082542396, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1288, 321.7503137588501, 321.7571280002594, 163.0, 152.75, 1.956059694204535, 0.5640172124393446, 146.0367, 137.704475, 6.188253700369273, 6.157794437493006, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1289, 322.0003068447113, 322.00742769241333, 163.0, 152.5, 1.9500595110934782, 0.5780176396984771, 146.0367, 137.50125, 6.162752922147282, 6.158502792443617, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1290, 322.2503056526184, 322.25756335258484, 162.75, 152.5, 1.954059633167516, 0.5660172734763634, 145.833475, 137.50125, 6.179753440961943, 6.158502792443617, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1291, 322.50031661987305, 322.50754380226135, 162.75, 152.75, 1.9520595721304972, 0.5680173345133824, 145.833475, 137.704475, 6.171253181554613, 6.158502792443617, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1292, 322.75030875205994, 322.7573199272156, 162.75, 152.25, 1.954059633167516, 0.5640172124393446, 145.833475, 137.298025, 6.179753440961943, 6.158502792443617, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1293, 323.00032687187195, 323.00694727897644, 162.25, 152.75, 1.9400592059083834, 0.5760175786614582, 145.427025, 137.704475, 6.12025162511063, 6.158856969918922, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1294, 323.2503001689911, 323.2580168247223, 162.5, 152.75, 1.9340590227973264, 0.5660172734763634, 145.63025, 137.704475, 6.094750846888638, 6.157086082542395, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1295, 323.50031995773315, 323.50733709335327, 163.0, 152.5, 1.9360590838343454, 0.5640172124393446, 146.0367, 137.50125, 6.103251106295968, 6.154961017690563, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1296, 323.7503185272217, 323.75750184059143, 162.75, 152.0, 1.954059633167516, 0.5700173955504014, 145.833475, 137.0948, 6.179753440961943, 6.152835952838729, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1297, 324.00030541419983, 324.0071108341217, 162.75, 153.0, 1.9520595721304972, 0.5680173345133824, 145.833475, 137.9077, 6.171253181554613, 6.153190130314035, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1298, 324.25030851364136, 324.2573790550232, 162.75, 152.75, 1.954059633167516, 0.5640172124393446, 145.833475, 137.704475, 6.179753440961943, 6.154252662739952, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1299, 324.5003094673157, 324.50747442245483, 162.75, 152.75, 1.954059633167516, 0.5640172124393446, 145.833475, 137.704475, 6.179753440961943, 6.154606840215258, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1300, 324.75031328201294, 324.7575194835663, 162.75, 152.75, 1.954059633167516, 0.5700173955504014, 145.833475, 137.704475, 6.179753440961943, 6.155315195165868, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1301, 325.0003168582916, 325.0074186325073, 163.25, 152.5, 1.9500595110934782, 0.5600170903653066, 146.23992499999997, 137.50125, 6.162752922147282, 6.1556693726411735, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1302, 325.25031208992004, 325.2569670677185, 162.75, 152.5, 1.9520595721304972, 0.5660172734763634, 145.833475, 137.50125, 6.171253181554613, 6.1556693726411735, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1303, 325.5003089904785, 325.5068168640137, 163.0, 152.25, 1.9480594500564592, 0.5640172124393446, 146.0367, 137.298025, 6.154252662739951, 6.15602355011648, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1304, 325.7503161430359, 325.7577557563782, 162.75, 152.75, 1.9420592669454024, 0.5700173955504014, 145.833475, 137.704475, 6.1287518845179605, 6.157440260017701, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1305, 326.00030875205994, 326.0073413848877, 163.25, 152.5, 1.9520595721304972, 0.5560169682912687, 146.23992499999997, 137.50125, 6.171253181554613, 6.1556693726411735, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1306, 326.25030732154846, 326.25740933418274, 163.25, 152.75, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 137.704475, 6.179753440961943, 6.156023550116479, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1307, 326.5002965927124, 326.5066702365875, 162.75, 152.5, 1.954059633167516, 0.5660172734763634, 145.833475, 137.50125, 6.179753440961943, 6.157440260017701, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1308, 326.750314950943, 326.7575333118439, 163.0, 152.5, 1.954059633167516, 0.5600170903653066, 146.0367, 137.50125, 6.179753440961943, 6.157440260017701, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1309, 327.00032138824463, 327.0082414150238, 162.75, 152.0, 1.9340590227973264, 0.5500167851802118, 145.833475, 137.0948, 6.094750846888638, 6.157440260017701, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1310, 327.25031566619873, 327.25725197792053, 163.0, 153.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 137.9077, 6.12025162511063, 6.157794437493006, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1311, 327.50031781196594, 327.50742197036743, 163.25, 152.5, 1.9400592059083834, 0.5620171514023256, 146.23992499999997, 137.50125, 6.12025162511063, 6.158502792443618, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1312, 327.7503271102905, 327.75840973854065, 163.0, 152.25, 1.954059633167516, 0.5600170903653066, 146.0367, 137.298025, 6.179753440961943, 6.156377727591785, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1313, 328.00030851364136, 328.00727438926697, 163.0, 152.25, 1.9520595721304972, 0.5480167241431929, 146.0367, 137.298025, 6.171253181554613, 6.15602355011648, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1314, 328.25030875205994, 328.25735688209534, 163.25, 152.75, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 137.704475, 6.179753440961943, 6.156377727591785, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1315, 328.5003159046173, 328.51508712768555, 163.25, 152.0, 1.9500595110934782, 0.5620171514023256, 146.23992499999997, 137.0948, 6.162752922147282, 6.156377727591785, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1316, 328.75031661987305, 328.75750827789307, 162.75, 152.25, 1.954059633167516, 0.5560169682912687, 145.833475, 137.298025, 6.179753440961943, 6.15602355011648, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1317, 329.00030875205994, 329.0065612792969, 162.75, 152.5, 1.9300589007232887, 0.5500167851802118, 145.833475, 137.50125, 6.077750328073977, 6.15602355011648, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1318, 329.2503147125244, 329.2570130825043, 162.5, 153.0, 1.9420592669454024, 0.5540169072542498, 145.63025, 137.9077, 6.1287518845179605, 6.154252662739952, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1319, 329.50032353401184, 329.50746607780457, 162.5, 152.75, 1.9380591448713644, 0.5520168462172308, 145.63025, 137.704475, 6.111751365703299, 6.1556693726411735, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1320, 329.75032138824463, 329.75745010375977, 162.25, 152.25, 1.956059694204535, 0.5580170293282877, 145.427025, 137.298025, 6.188253700369273, 6.15602355011648, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1321, 330.00030851364136, 330.0072765350342, 162.75, 152.25, 1.9500595110934782, 0.5460166631061739, 145.833475, 137.298025, 6.162752922147282, 6.156377727591784, 0.5460166631061739, 0.2531185045302417, [0.2531185], 0.0, 2
1322, 330.250305891037, 330.2573413848877, 163.0, 153.0, 1.954059633167516, 0.5560169682912687, 146.0367, 137.9077, 6.179753440961943, 6.15602355011648, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1323, 330.5003020763397, 330.5064046382904, 163.0, 152.75, 1.9500595110934782, 0.5540169072542498, 146.0367, 137.704475, 6.162752922147282, 6.15602355011648, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1324, 330.7503037452698, 330.7574830055237, 162.75, 152.5, 1.954059633167516, 0.5520168462172308, 145.833475, 137.50125, 6.179753440961943, 6.155315195165869, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1325, 331.0003185272217, 331.0168945789337, 162.5, 152.5, 1.9420592669454024, 0.5780176396984771, 145.63025, 137.50125, 6.1287518845179605, 6.155315195165868, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1326, 331.2503001689911, 331.2569987773895, 162.5, 151.75, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.891575, 6.1287518845179605, 6.153898485264647, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1327, 331.5003182888031, 331.5075435638428, 163.25, 152.75, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 137.704475, 6.179753440961943, 6.152127597888119, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1328, 331.75031638145447, 331.7574837207794, 163.25, 152.5, 1.954059633167516, 0.5540169072542498, 146.23992499999997, 137.50125, 6.179753440961943, 6.153190130314035, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1329, 332.0003077983856, 332.0072937011719, 163.0, 152.5, 1.9520595721304972, 0.5520168462172308, 146.0367, 137.50125, 6.171253181554613, 6.155315195165868, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1330, 332.25030851364136, 332.2573277950287, 163.0, 152.75, 1.954059633167516, 0.5600170903653066, 146.0367, 137.704475, 6.179753440961943, 6.155315195165868, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1331, 332.5003168582916, 332.50741839408875, 163.0, 152.25, 1.954059633167516, 0.5620171514023256, 146.0367, 137.298025, 6.179753440961943, 6.155315195165868, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1332, 332.7502999305725, 332.7599558830261, 163.25, 152.5, 1.9520595721304972, 0.5540169072542498, 146.23992499999997, 137.50125, 6.171253181554613, 6.155315195165868, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1333, 333.0003023147583, 333.0064477920532, 163.0, 152.0, 1.9420592669454024, 0.5540169072542498, 146.0367, 137.0948, 6.1287518845179605, 6.154961017690563, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1334, 333.25029826164246, 333.25644421577454, 162.75, 152.5, 1.9480594500564592, 0.5620171514023256, 145.833475, 137.50125, 6.154252662739951, 6.156377727591784, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1335, 333.500319480896, 333.5075330734253, 163.25, 152.25, 1.9440593279824212, 0.5640172124393446, 146.23992499999997, 137.298025, 6.1372521439252905, 6.157794437493006, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1336, 333.7503216266632, 333.75748682022095, 163.25, 152.75, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.704475, 6.188253700369273, 6.158502792443617, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1337, 334.00031781196594, 334.00684785842896, 162.75, 152.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 137.50125, 6.094750846888638, 6.158856969918922, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1338, 334.2503056526184, 334.25729990005493, 163.25, 152.5, 1.954059633167516, 0.5580170293282877, 146.23992499999997, 137.50125, 6.179753440961943, 6.1556693726411735, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1339, 334.500305891037, 334.5072741508484, 162.75, 152.25, 1.956059694204535, 0.5620171514023256, 145.833475, 137.298025, 6.188253700369273, 6.1556693726411735, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1340, 334.7503123283386, 334.75740671157837, 163.25, 152.25, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.298025, 6.179753440961943, 6.15673190506709, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1341, 335.000319480896, 335.0065166950226, 162.25, 152.75, 1.9460593890194402, 0.5660172734763634, 145.427025, 137.704475, 6.1457524033326205, 6.1567319050670894, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1342, 335.25030422210693, 335.25745272636414, 162.75, 152.25, 1.9500595110934782, 0.5620171514023256, 145.833475, 137.298025, 6.162752922147282, 6.159565324869533, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1343, 335.50031423568726, 335.50644850730896, 162.75, 152.75, 1.9480594500564592, 0.5600170903653066, 145.833475, 137.704475, 6.154252662739951, 6.160982034770755, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1344, 335.7503225803375, 335.7575898170471, 163.0, 152.25, 1.954059633167516, 0.5600170903653066, 146.0367, 137.298025, 6.179753440961943, 6.162752922147281, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1345, 336.0003080368042, 336.0071783065796, 163.25, 152.75, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 137.704475, 6.103251106295968, 6.162398744671976, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1346, 336.25031089782715, 336.2573997974396, 162.75, 152.5, 1.956059694204535, 0.5620171514023256, 145.833475, 137.50125, 6.188253700369273, 6.159919502344839, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1347, 336.5003089904785, 336.5073916912079, 163.25, 152.5, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.50125, 6.188253700369273, 6.160273679820144, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1348, 336.7503113746643, 336.75734972953796, 162.75, 152.25, 1.956059694204535, 0.5580170293282877, 145.833475, 137.298025, 6.188253700369273, 6.16133621224606, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1349, 337.0012791156769, 337.01406812667847, 162.75, 152.75, 1.9420592669454024, 0.584017822809534, 145.833475, 137.704475, 6.1287518845179605, 6.1616903897213655, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1350, 337.2503023147583, 337.2573218345642, 163.25, 152.0, 1.9380591448713644, 0.5600170903653066, 146.23992499999997, 137.0948, 6.111751365703299, 6.161690389721365, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1351, 337.5003173351288, 337.50724148750305, 163.25, 152.25, 1.9420592669454024, 0.5620171514023256, 146.23992499999997, 137.298025, 6.1287518845179605, 6.160982034770755, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1352, 337.75032019615173, 337.7571794986725, 163.0, 152.5, 1.956059694204535, 0.5620171514023256, 146.0367, 137.50125, 6.188253700369273, 6.158856969918922, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1353, 338.0003070831299, 338.00695538520813, 163.0, 152.75, 1.9380591448713644, 0.5800177007354961, 146.0367, 137.704475, 6.111751365703299, 6.1592111473942275, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1354, 338.2503094673157, 338.25741171836853, 162.75, 152.0, 1.956059694204535, 0.5660172734763634, 145.833475, 137.0948, 6.188253700369273, 6.1567319050670894, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1355, 338.50031757354736, 338.5075783729553, 163.0, 152.5, 1.954059633167516, 0.5600170903653066, 146.0367, 137.50125, 6.179753440961943, 6.157086082542395, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1356, 338.75031661987305, 338.7574486732483, 163.25, 152.5, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 137.50125, 6.179753440961943, 6.157086082542395, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1357, 339.00031757354736, 339.0068168640137, 163.0, 152.5, 1.9420592669454024, 0.5780176396984771, 146.0367, 137.50125, 6.1287518845179605, 6.1574402600177, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1358, 339.25030970573425, 339.2574727535248, 162.75, 152.25, 1.956059694204535, 0.5620171514023256, 145.833475, 137.298025, 6.188253700369273, 6.157440260017701, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1359, 339.50033140182495, 339.5069456100464, 163.25, 152.75, 1.9440593279824212, 0.5680173345133824, 146.23992499999997, 137.704475, 6.1372521439252905, 6.158856969918922, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1360, 339.7503159046173, 339.7571635246277, 163.25, 151.75, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 136.891575, 6.103251106295968, 6.158856969918922, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1361, 340.00030875205994, 340.00731897354126, 162.25, 152.75, 1.9520595721304972, 0.5800177007354961, 145.427025, 137.704475, 6.171253181554613, 6.155315195165868, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1362, 340.2503116130829, 340.25742292404175, 163.25, 152.25, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.298025, 6.188253700369273, 6.158502792443617, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1363, 340.5003185272217, 340.50743651390076, 162.75, 152.25, 1.956059694204535, 0.5680173345133824, 145.833475, 137.298025, 6.188253700369273, 6.158856969918922, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1364, 340.7503125667572, 340.75743103027344, 163.25, 152.0, 1.954059633167516, 0.5700173955504014, 146.23992499999997, 137.0948, 6.179753440961943, 6.158856969918922, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1365, 341.0003225803375, 341.0071074962616, 163.25, 152.75, 1.9400592059083834, 0.584017822809534, 146.23992499999997, 137.704475, 6.12025162511063, 6.158856969918922, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1366, 341.2503192424774, 341.2571620941162, 163.25, 152.5, 1.9440593279824212, 0.5700173955504014, 146.23992499999997, 137.50125, 6.1372521439252905, 6.157794437493006, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1367, 341.5002489089966, 341.5071210861206, 163.25, 152.25, 1.9380591448713644, 0.5760175786614582, 146.23992499999997, 137.298025, 6.111751365703299, 6.15673190506709, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1368, 341.75031781196594, 341.7574734687805, 163.25, 152.5, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 137.50125, 6.188253700369273, 6.154961017690563, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1369, 342.00030636787415, 342.0072762966156, 163.0, 152.5, 1.954059633167516, 0.5860178838465528, 146.0367, 137.50125, 6.179753440961943, 6.1553151951658664, 0.5860178838465528, 0.2531185045302417, [0.2531185], 0.0, 2
1370, 342.25031208992004, 342.2573812007904, 163.0, 152.25, 1.954059633167516, 0.5740175176244393, 146.0367, 137.298025, 6.179753440961943, 6.158502792443617, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1371, 342.50031900405884, 342.5082688331604, 163.0, 152.75, 1.954059633167516, 0.5740175176244393, 146.0367, 137.704475, 6.179753440961943, 6.158148614968312, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1372, 342.75031423568726, 342.7574772834778, 163.0, 152.75, 1.954059633167516, 0.5700173955504014, 146.0367, 137.704475, 6.179753440961943, 6.157794437493005, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1373, 343.0003225803375, 343.00765442848206, 163.25, 152.25, 1.9460593890194402, 0.584017822809534, 146.23992499999997, 137.298025, 6.1457524033326205, 6.157440260017701, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1374, 343.2503123283386, 343.25704312324524, 162.75, 152.25, 1.9460593890194402, 0.5740175176244393, 145.833475, 137.298025, 6.1457524033326205, 6.158148614968312, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1375, 343.5003044605255, 343.5064368247986, 163.25, 152.0, 1.9500595110934782, 0.5740175176244393, 146.23992499999997, 137.0948, 6.162752922147282, 6.159565324869533, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1376, 343.75031208992004, 343.7574956417084, 162.75, 152.5, 1.954059633167516, 0.5700173955504014, 145.833475, 137.50125, 6.179753440961943, 6.160982034770754, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1377, 344.0003056526184, 344.00685262680054, 163.0, 152.75, 1.9520595721304972, 0.584017822809534, 146.0367, 137.704475, 6.171253181554613, 6.160627857295449, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1378, 344.2503046989441, 344.2573506832123, 163.0, 152.0, 1.956059694204535, 0.5700173955504014, 146.0367, 137.0948, 6.188253700369273, 6.163107099622587, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1379, 344.5003070831299, 344.5073206424713, 162.75, 152.75, 1.956059694204535, 0.5680173345133824, 145.833475, 137.704475, 6.188253700369273, 6.163107099622587, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1380, 344.7503123283386, 344.7573335170746, 162.5, 152.75, 1.956059694204535, 0.5680173345133824, 145.63025, 137.704475, 6.188253700369273, 6.163461277097892, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1381, 345.000337600708, 345.0092854499817, 162.75, 152.75, 1.9400592059083834, 0.5760175786614582, 145.833475, 137.704475, 6.12025162511063, 6.163815454573197, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1382, 345.25031042099, 345.2575104236603, 163.25, 152.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.704475, 6.188253700369273, 6.163461277097892, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1383, 345.5003089904785, 345.5064787864685, 163.0, 152.75, 1.9500595110934782, 0.5700173955504014, 146.0367, 137.704475, 6.162752922147282, 6.163461277097892, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1384, 345.7503197193146, 345.75763392448425, 162.5, 152.75, 1.956059694204535, 0.5700173955504014, 145.63025, 137.704475, 6.188253700369273, 6.16452380952381, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1385, 346.00031781196594, 346.007306098938, 162.75, 152.0, 1.9480594500564592, 0.5780176396984771, 145.833475, 137.0948, 6.154252662739951, 6.168065584276864, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1386, 346.25030493736267, 346.2573766708374, 163.25, 152.5, 1.958059755241554, 0.5680173345133824, 146.23992499999997, 137.50125, 6.196753959776604, 6.167357229326252, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1387, 346.50030732154846, 346.5073924064636, 163.25, 152.25, 1.958059755241554, 0.5700173955504014, 146.23992499999997, 137.298025, 6.196753959776604, 6.167711406801558, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1388, 346.75031185150146, 346.7574038505554, 163.25, 152.25, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 137.298025, 6.179753440961943, 6.168065584276863, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1389, 347.00033164024353, 347.0083849430084, 163.0, 152.5, 1.9420592669454024, 0.5760175786614582, 146.0367, 137.50125, 6.1287518845179605, 6.168065584276864, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1390, 347.2502999305725, 347.2563624382019, 163.0, 152.5, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.50125, 6.171253181554613, 6.168419761752169, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1391, 347.50156354904175, 347.5121545791626, 163.25, 152.25, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.298025, 6.171253181554613, 6.16983647165339, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1392, 347.75030970573425, 347.7576684951782, 163.0, 152.25, 1.956059694204535, 0.5660172734763634, 146.0367, 137.298025, 6.188253700369273, 6.172315713980528, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1393, 348.00031304359436, 348.00742197036743, 163.25, 152.25, 1.954059633167516, 0.5720174565874203, 146.23992499999997, 137.298025, 6.179753440961943, 6.172315713980528, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1394, 348.25031042099, 348.2573664188385, 163.25, 152.5, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 137.50125, 6.188253700369273, 6.172315713980528, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1395, 348.5003180503845, 348.5073857307434, 163.25, 152.0, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 137.0948, 6.188253700369273, 6.172669891455835, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1396, 348.750314950943, 348.7574157714844, 163.25, 152.25, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.298025, 6.188253700369273, 6.173024068931139, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1397, 349.0003297328949, 349.0086052417755, 162.5, 152.25, 1.9220586565752127, 0.5680173345133824, 145.63025, 137.298025, 6.043749290444654, 6.173378246406446, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1398, 349.2502951622009, 349.2567512989044, 162.75, 152.5, 1.9480594500564592, 0.5660172734763634, 145.833475, 137.50125, 6.154252662739951, 6.16912811670278, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1399, 349.50011348724365, 349.50658893585205, 163.0, 152.0, 1.9380591448713644, 0.5620171514023256, 146.0367, 137.0948, 6.111751365703299, 6.169482294178086, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1400, 349.75031757354736, 349.75749945640564, 163.0, 152.5, 1.956059694204535, 0.5700173955504014, 146.0367, 137.50125, 6.188253700369273, 6.167357229326252, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1401, 350.0003066062927, 350.00730895996094, 163.25, 152.25, 1.954059633167516, 0.5700173955504014, 146.23992499999997, 137.298025, 6.179753440961943, 6.167711406801558, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1402, 350.2503111362457, 350.25732421875, 163.25, 152.25, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.298025, 6.188253700369273, 6.168065584276865, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1403, 350.5003185272217, 350.50736904144287, 163.25, 152.5, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.50125, 6.188253700369273, 6.168065584276864, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1404, 350.75031089782715, 350.75746417045593, 162.5, 152.5, 1.956059694204535, 0.5640172124393446, 145.63025, 137.50125, 6.188253700369273, 6.168065584276865, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1405, 351.0002136230469, 351.0073311328888, 163.0, 152.25, 1.9400592059083834, 0.5740175176244393, 146.0367, 137.298025, 6.12025162511063, 6.168065584276864, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1406, 351.2502992153168, 351.25665521621704, 163.0, 152.25, 1.9500595110934782, 0.5700173955504014, 146.0367, 137.298025, 6.162752922147282, 6.168065584276865, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1407, 351.5003139972687, 351.5074644088745, 163.25, 152.25, 1.958059755241554, 0.5700173955504014, 146.23992499999997, 137.298025, 6.196753959776604, 6.167003051850948, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1408, 351.7503137588501, 351.7574212551117, 162.75, 152.75, 1.954059633167516, 0.5620171514023256, 145.833475, 137.704475, 6.179753440961943, 6.168419761752169, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1409, 352.0003046989441, 352.00730180740356, 163.5, 152.25, 1.954059633167516, 0.5720174565874203, 146.44314999999997, 137.298025, 6.179753440961943, 6.168065584276864, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1410, 352.25030875205994, 352.2574715614319, 163.5, 152.75, 1.954059633167516, 0.5640172124393446, 146.44314999999997, 137.704475, 6.179753440961943, 6.16912811670278, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1411, 352.50032138824463, 352.50749921798706, 163.5, 152.5, 1.956059694204535, 0.5640172124393446, 146.44314999999997, 137.50125, 6.188253700369273, 6.168419761752169, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1412, 352.75031328201294, 352.757465839386, 163.5, 152.5, 1.956059694204535, 0.5700173955504014, 146.44314999999997, 137.50125, 6.188253700369273, 6.168065584276864, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1413, 353.00008058547974, 353.0064489841461, 163.25, 152.0, 1.9460593890194402, 0.5780176396984771, 146.23992499999997, 137.0948, 6.1457524033326205, 6.168419761752169, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1414, 353.25030159950256, 353.25729298591614, 163.25, 152.25, 1.9460593890194402, 0.5680173345133824, 146.23992499999997, 137.298025, 6.1457524033326205, 6.16912811670278, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1415, 353.50030612945557, 353.5064330101013, 163.5, 152.5, 1.9520595721304972, 0.5660172734763634, 146.44314999999997, 137.50125, 6.171253181554613, 6.168065584276864, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1416, 353.7502055168152, 353.7601685523987, 163.25, 152.5, 1.9520595721304972, 0.5680173345133824, 146.23992499999997, 137.50125, 6.171253181554613, 6.168065584276864, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1417, 354.00030183792114, 354.00694584846497, 162.75, 152.25, 1.954059633167516, 0.5740175176244393, 145.833475, 137.298025, 6.179753440961943, 6.167357229326252, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1418, 354.25030422210693, 354.25740218162537, 163.25, 152.5, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.50125, 6.188253700369273, 6.167357229326253, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1419, 354.5003125667572, 354.5074894428253, 163.25, 152.5, 1.954059633167516, 0.5660172734763634, 146.23992499999997, 137.50125, 6.179753440961943, 6.167357229326252, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1420, 354.750314950943, 354.75743198394775, 163.25, 152.0, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 137.0948, 6.188253700369273, 6.167003051850948, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1421, 355.0003271102905, 355.00794076919556, 163.0, 152.25, 1.9380591448713644, 0.5760175786614582, 146.0367, 137.298025, 6.111751365703299, 6.167003051850948, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1422, 355.2503089904785, 355.2582139968872, 163.25, 152.5, 1.9440593279824212, 0.5700173955504014, 146.23992499999997, 137.50125, 6.1372521439252905, 6.16983647165339, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1423, 355.50031423568726, 355.50699043273926, 163.25, 152.5, 1.9460593890194402, 0.5660172734763634, 146.23992499999997, 137.50125, 6.1457524033326205, 6.16912811670278, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1424, 355.7502918243408, 355.757554769516, 163.25, 152.5, 1.954059633167516, 0.5720174565874203, 146.23992499999997, 137.50125, 6.179753440961943, 6.170544826604001, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1425, 356.00031208992004, 356.00738978385925, 163.25, 152.0, 1.954059633167516, 0.584017822809534, 146.23992499999997, 137.0948, 6.179753440961943, 6.170190649128696, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1426, 356.25031042099, 356.2574677467346, 163.25, 152.5, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 137.50125, 6.196753959776604, 6.170190649128696, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1427, 356.5003077983856, 356.50736784935, 162.75, 151.75, 1.956059694204535, 0.5720174565874203, 145.833475, 136.891575, 6.188253700369273, 6.170544826604002, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1428, 356.7503116130829, 356.7573673725128, 163.0, 152.5, 1.956059694204535, 0.5700173955504014, 146.0367, 137.50125, 6.188253700369273, 6.170544826604002, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1429, 357.00032448768616, 357.0070264339447, 163.25, 152.0, 1.9380591448713644, 0.582017761772515, 146.23992499999997, 137.0948, 6.111751365703299, 6.170544826604002, 0.582017761772515, 0.2531185045302417, [0.2531185], 0.0, 2
1430, 357.25030517578125, 357.2572889328003, 163.25, 152.25, 1.9500595110934782, 0.5760175786614582, 146.23992499999997, 137.298025, 6.162752922147282, 6.170190649128696, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1431, 357.50031208992004, 357.50643372535706, 162.75, 152.25, 1.9500595110934782, 0.5700173955504014, 145.833475, 137.298025, 6.162752922147282, 6.170190649128696, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1432, 357.750314950943, 357.7574338912964, 163.25, 152.0, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.0948, 6.188253700369273, 6.168773939227475, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1433, 358.00030303001404, 358.0064718723297, 163.25, 152.5, 1.9520595721304972, 0.5860178838465528, 146.23992499999997, 137.50125, 6.171253181554613, 6.1691281167027805, 0.5860178838465528, 0.2531185045302417, [0.2531185], 0.0, 2
1434, 358.25030303001404, 358.2573776245117, 162.75, 151.75, 1.956059694204535, 0.5660172734763634, 145.833475, 136.891575, 6.188253700369273, 6.168773939227475, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1435, 358.50031900405884, 358.50767827033997, 163.25, 152.25, 1.956059694204535, 0.5780176396984771, 146.23992499999997, 137.298025, 6.188253700369273, 6.16912811670278, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1436, 358.7503147125244, 358.75756645202637, 163.25, 152.25, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 137.298025, 6.188253700369273, 6.16912811670278, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1437, 359.0003492832184, 359.00830125808716, 163.5, 152.5, 1.9400592059083834, 0.584017822809534, 146.44314999999997, 137.50125, 6.12025162511063, 6.1691281167027805, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1438, 359.250118970871, 359.25728154182434, 163.0, 152.0, 1.9360590838343454, 0.5700173955504014, 146.0367, 137.0948, 6.103251106295968, 6.168065584276864, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1439, 359.5003139972687, 359.5069923400879, 162.75, 152.5, 1.9440593279824212, 0.5660172734763634, 145.833475, 137.50125, 6.1372521439252905, 6.166294696900337, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1440, 359.75031542778015, 359.7580313682556, 162.75, 152.5, 1.960059816278573, 0.5720174565874203, 145.833475, 137.50125, 6.205254219183935, 6.164877986999115, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1441, 360.00159645080566, 360.01181626319885, 162.25, 152.25, 1.9500595110934782, 0.582017761772515, 145.427025, 137.298025, 6.162752922147282, 6.166294696900337, 0.582017761772515, 0.2531185045302417, [0.2531185], 0.0, 2
1442, 360.25030422210693, 360.2574634552002, 163.25, 152.0, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 137.0948, 6.196753959776604, 6.165586341949726, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1443, 360.5003182888031, 360.50751852989197, 162.75, 152.75, 1.958059755241554, 0.5660172734763634, 145.833475, 137.704475, 6.196753959776604, 6.165940519425031, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1444, 360.7503111362457, 360.7572891712189, 163.0, 152.5, 1.958059755241554, 0.5680173345133824, 146.0367, 137.50125, 6.196753959776604, 6.166648874375642, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1445, 361.00032806396484, 361.0084569454193, 162.5, 152.5, 1.9380591448713644, 0.584017822809534, 145.63025, 137.50125, 6.111751365703299, 6.167003051850948, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1446, 361.25031328201294, 361.2572057247162, 162.5, 152.25, 1.9400592059083834, 0.5660172734763634, 145.63025, 137.298025, 6.12025162511063, 6.167003051850948, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1447, 361.5003044605255, 361.5064399242401, 163.0, 152.25, 1.9520595721304972, 0.5660172734763634, 146.0367, 137.298025, 6.171253181554613, 6.166294696900336, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1448, 361.7503159046173, 361.75740480422974, 163.25, 152.25, 1.9380591448713644, 0.5600170903653066, 146.23992499999997, 137.298025, 6.111751365703299, 6.167357229326253, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1449, 362.00030279159546, 362.00734281539917, 163.25, 152.5, 1.954059633167516, 0.5800177007354961, 146.23992499999997, 137.50125, 6.179753440961943, 6.16452380952381, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1450, 362.25030732154846, 362.25745248794556, 163.25, 152.25, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.298025, 6.188253700369273, 6.16452380952381, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1451, 362.50031781196594, 362.50756883621216, 162.75, 152.5, 1.958059755241554, 0.5600170903653066, 145.833475, 137.50125, 6.196753959776604, 6.164169632048503, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1452, 362.75031757354736, 362.7574152946472, 162.75, 152.75, 1.958059755241554, 0.5600170903653066, 145.833475, 137.704475, 6.196753959776604, 6.16452380952381, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1453, 363.0003311634064, 363.00819969177246, 162.75, 152.25, 1.9400592059083834, 0.5780176396984771, 145.833475, 137.298025, 6.12025162511063, 6.164877986999115, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1454, 363.25030398368835, 363.2570331096649, 163.0, 152.0, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.0948, 6.162752922147282, 6.16523216447442, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1455, 363.50030064582825, 363.5064103603363, 163.25, 152.5, 1.9520595721304972, 0.5600170903653066, 146.23992499999997, 137.50125, 6.171253181554613, 6.16523216447442, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1456, 363.7503180503845, 363.75768423080444, 163.25, 152.25, 1.960059816278573, 0.5600170903653066, 146.23992499999997, 137.298025, 6.205254219183935, 6.165586341949726, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1457, 364.0003125667572, 364.0070071220398, 163.25, 152.25, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.298025, 6.179753440961943, 6.166294696900337, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1458, 364.25033259391785, 364.25737285614014, 162.75, 152.5, 1.958059755241554, 0.5580170293282877, 145.833475, 137.50125, 6.196753959776604, 6.1666488743756425, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1459, 364.5003116130829, 364.5073754787445, 163.5, 152.25, 1.956059694204535, 0.5580170293282877, 146.44314999999997, 137.298025, 6.188253700369273, 6.167003051850948, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1460, 364.75031089782715, 364.7574360370636, 163.25, 152.75, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 137.704475, 6.188253700369273, 6.167003051850948, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1461, 365.0003559589386, 365.0075647830963, 163.0, 152.25, 1.9380591448713644, 0.5580170293282877, 146.0367, 137.298025, 6.111751365703299, 6.167003051850948, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1462, 365.25033164024353, 365.25718784332275, 163.25, 152.25, 1.9440593279824212, 0.5620171514023256, 146.23992499999997, 137.298025, 6.1372521439252905, 6.1666488743756425, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1463, 365.5003306865692, 365.50675415992737, 163.25, 152.0, 1.9460593890194402, 0.5600170903653066, 146.23992499999997, 137.0948, 6.1457524033326205, 6.168065584276864, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1464, 365.75031781196594, 365.7576415538788, 162.75, 152.5, 1.958059755241554, 0.5600170903653066, 145.833475, 137.50125, 6.196753959776604, 6.168419761752169, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1465, 366.0003080368042, 366.00743985176086, 163.0, 151.5, 1.956059694204535, 0.5520168462172308, 146.0367, 136.68834999999999, 6.188253700369273, 6.168065584276864, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1466, 366.2503025531769, 366.25935220718384, 162.75, 152.25, 1.954059633167516, 0.5560169682912687, 145.833475, 137.298025, 6.179753440961943, 6.16912811670278, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1467, 366.50030970573425, 366.50754380226135, 162.75, 152.25, 1.958059755241554, 0.5580170293282877, 145.833475, 137.298025, 6.196753959776604, 6.168419761752169, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1468, 366.75031447410583, 366.75749039649963, 162.75, 152.5, 1.958059755241554, 0.5600170903653066, 145.833475, 137.50125, 6.196753959776604, 6.168419761752169, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1469, 367.0003311634064, 367.007276058197, 163.25, 152.0, 1.9380591448713644, 0.5500167851802118, 146.23992499999997, 137.0948, 6.111751365703299, 6.168419761752169, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1470, 367.2502291202545, 367.25681376457214, 163.0, 152.75, 1.9480594500564592, 0.5560169682912687, 146.0367, 137.704475, 6.154252662739951, 6.168419761752169, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1471, 367.5003044605255, 367.5064129829407, 163.25, 152.5, 1.9520595721304972, 0.5600170903653066, 146.23992499999997, 137.50125, 6.171253181554613, 6.16983647165339, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1472, 367.750314950943, 367.7576148509979, 163.25, 152.0, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.0948, 6.205254219183935, 6.16983647165339, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1473, 368.0003113746643, 368.0074095726013, 162.75, 152.25, 1.956059694204535, 0.544016602069155, 145.833475, 137.298025, 6.188253700369273, 6.1737324238817495, 0.544016602069155, 0.2531185045302417, [0.2531185], 0.0, 2
1474, 368.25030636787415, 368.2573182582855, 163.25, 152.75, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.704475, 6.205254219183935, 6.174086601357057, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1475, 368.5003135204315, 368.50741934776306, 163.5, 152.5, 1.958059755241554, 0.5560169682912687, 146.44314999999997, 137.50125, 6.196753959776604, 6.174794956307667, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1476, 368.7503125667572, 368.75741696357727, 163.25, 152.0, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 137.0948, 6.196753959776604, 6.174794956307667, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1477, 369.00030851364136, 369.00758719444275, 163.25, 152.5, 1.9420592669454024, 0.5540169072542498, 146.23992499999997, 137.50125, 6.1287518845179605, 6.174794956307667, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1478, 369.25030636787415, 369.2580292224884, 163.25, 152.5, 1.9460593890194402, 0.5680173345133824, 146.23992499999997, 137.50125, 6.1457524033326205, 6.1751491337829725, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1479, 369.5003197193146, 369.5068118572235, 163.25, 152.5, 1.9480594500564592, 0.5700173955504014, 146.23992499999997, 137.50125, 6.154252662739951, 6.17444077883236, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1480, 369.75032448768616, 369.7574555873871, 163.0, 152.5, 1.9480594500564592, 0.5640172124393446, 146.0367, 137.50125, 6.154252662739951, 6.1737324238817495, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1481, 370.0003068447113, 370.00752210617065, 163.25, 152.0, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.0948, 6.179753440961943, 6.171607359029918, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1482, 370.25030875205994, 370.2573959827423, 162.5, 152.75, 1.958059755241554, 0.5640172124393446, 145.63025, 137.704475, 6.196753959776604, 6.171607359029918, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1483, 370.5006642341614, 370.510511636734, 162.75, 152.75, 1.9500595110934782, 0.5700173955504014, 145.833475, 137.704475, 6.162752922147282, 6.171607359029918, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1484, 370.7503128051758, 370.75748205184937, 163.25, 152.75, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 137.704475, 6.196753959776604, 6.170544826604001, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1485, 371.0003252029419, 371.0068197250366, 163.25, 152.25, 1.9440593279824212, 0.5700173955504014, 146.23992499999997, 137.298025, 6.1372521439252905, 6.170899004079307, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1486, 371.25030541419983, 371.25733852386475, 162.25, 152.75, 1.958059755241554, 0.5700173955504014, 145.427025, 137.704475, 6.196753959776604, 6.171961536505223, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1487, 371.50029611587524, 371.5077681541443, 163.5, 152.75, 1.9500595110934782, 0.5700173955504014, 146.44314999999997, 137.704475, 6.162752922147282, 6.174440778832362, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1488, 371.7503159046173, 371.75768876075745, 162.5, 152.75, 1.958059755241554, 0.5620171514023256, 145.63025, 137.704475, 6.196753959776604, 6.1751491337829725, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
