seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1489, 372.00031089782715, 372.00719237327576, 163.0, 152.75, 1.958059755241554, 0.584017822809534, 146.0367, 137.704475, 6.196753959776604, 6.175149133782973, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1490, 372.25030875205994, 372.25753593444824, 162.75, 152.75, 1.956059694204535, 0.5640172124393446, 145.833475, 137.704475, 6.188253700369273, 6.175503311258278, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1491, 372.50028896331787, 372.50727891921997, 162.75, 152.25, 1.958059755241554, 0.5700173955504014, 145.833475, 137.298025, 6.196753959776604, 6.175857488733584, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1492, 372.7503128051758, 372.7575719356537, 163.25, 153.0, 1.958059755241554, 0.5720174565874203, 146.23992499999997, 137.9077, 6.196753959776604, 6.175857488733584, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1493, 373.000314950943, 373.0074141025543, 162.75, 152.75, 1.9420592669454024, 0.5860178838465528, 145.833475, 137.704475, 6.1287518845179605, 6.175857488733584, 0.5860178838465528, 0.2531185045302417, [0.2531185], 0.0, 2
1494, 373.2503185272217, 373.2575237751007, 163.25, 152.25, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 137.298025, 6.179753440961943, 6.176565843684195, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1495, 373.50031423568726, 373.50681924819946, 163.0, 152.5, 1.9460593890194402, 0.5780176396984771, 146.0367, 137.50125, 6.1457524033326205, 6.177628376110111, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1496, 373.7503044605255, 373.7569031715393, 163.25, 152.75, 1.960059816278573, 0.5720174565874203, 146.23992499999997, 137.704475, 6.205254219183935, 6.176565843684195, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1497, 374.00030541419983, 374.0070013999939, 163.25, 152.75, 1.956059694204535, 0.584017822809534, 146.23992499999997, 137.704475, 6.188253700369273, 6.176565843684195, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1498, 374.2503089904785, 374.25736808776855, 163.25, 152.5, 1.960059816278573, 0.5700173955504014, 146.23992499999997, 137.50125, 6.205254219183935, 6.176565843684195, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1499, 374.5003125667572, 374.50740242004395, 163.25, 152.75, 1.958059755241554, 0.5680173345133824, 146.23992499999997, 137.704475, 6.196753959776604, 6.176565843684195, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1500, 374.750319480896, 374.75741505622864, 162.75, 152.5, 1.958059755241554, 0.5700173955504014, 145.833475, 137.50125, 6.196753959776604, 6.176565843684195, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1501, 375.00031089782715, 375.0065302848816, 163.5, 153.0, 1.9420592669454024, 0.5780176396984771, 146.44314999999997, 137.9077, 6.1287518845179605, 6.176565843684195, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1502, 375.25030541419983, 375.25717997550964, 163.25, 152.25, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.298025, 6.205254219183935, 6.176565843684195, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1503, 375.5003263950348, 375.5072774887085, 163.25, 152.75, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 137.704475, 6.179753440961943, 6.179045086011333, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1504, 375.7503340244293, 375.7573790550232, 162.5, 153.0, 1.958059755241554, 0.5620171514023256, 145.63025, 137.9077, 6.196753959776604, 6.1801076184372485, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1505, 376.0003070831299, 376.0072350502014, 162.75, 152.5, 1.9460593890194402, 0.5760175786614582, 145.833475, 137.50125, 6.1457524033326205, 6.181878505813775, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1506, 376.2503080368042, 376.2573935985565, 163.25, 152.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.50125, 6.205254219183935, 6.180461795912554, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1507, 376.5003299713135, 376.5074198246002, 162.75, 152.25, 1.958059755241554, 0.5620171514023256, 145.833475, 137.298025, 6.196753959776604, 6.180815973387859, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1508, 376.75030612945557, 376.7599711418152, 163.0, 152.5, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.50125, 6.171253181554613, 6.182232683289082, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1509, 377.00030279159546, 377.0074656009674, 162.5, 153.0, 1.956059694204535, 0.5640172124393446, 145.63025, 137.9077, 6.188253700369273, 6.1811701508631645, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1510, 377.2503116130829, 377.25776743888855, 163.25, 152.75, 1.9280588396862697, 0.5620171514023256, 146.23992499999997, 137.704475, 6.069250068666646, 6.183295215714996, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1511, 377.50031089782715, 377.5063877105713, 163.0, 152.5, 1.9520595721304972, 0.5580170293282877, 146.0367, 137.50125, 6.171253181554613, 6.177982553585416, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1512, 377.75030612945557, 377.75642228126526, 163.0, 152.25, 1.954059633167516, 0.5620171514023256, 146.0367, 137.298025, 6.179753440961943, 6.178336731060721, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1513, 378.00023078918457, 378.00662112236023, 162.75, 152.0, 1.958059755241554, 0.5600170903653066, 145.833475, 137.0948, 6.196753959776604, 6.1776283761101105, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1514, 378.25030851364136, 378.25734996795654, 163.0, 152.5, 1.958059755241554, 0.5600170903653066, 146.0367, 137.50125, 6.196753959776604, 6.1776283761101105, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1515, 378.500319480896, 378.50741362571716, 162.5, 152.75, 1.960059816278573, 0.5660172734763634, 145.63025, 137.704475, 6.205254219183935, 6.177982553585416, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1516, 378.75031328201294, 378.75742983818054, 162.5, 152.25, 1.960059816278573, 0.5560169682912687, 145.63025, 137.298025, 6.205254219183935, 6.178336731060721, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1517, 379.00032591819763, 379.0075879096985, 163.0, 152.75, 1.9460593890194402, 0.5580170293282877, 146.0367, 137.704475, 6.1457524033326205, 6.178690908536026, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1518, 379.25030612945557, 379.25741839408875, 163.0, 152.5, 1.958059755241554, 0.5560169682912687, 146.0367, 137.50125, 6.196753959776604, 6.179399263486637, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1519, 379.50032663345337, 379.50690245628357, 163.25, 152.5, 1.9460593890194402, 0.5540169072542498, 146.23992499999997, 137.50125, 6.1457524033326205, 6.180107618437248, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1520, 379.7503123283386, 379.756386756897, 163.25, 152.25, 1.954059633167516, 0.5520168462172308, 146.23992499999997, 137.298025, 6.179753440961943, 6.1801076184372485, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1521, 380.00031089782715, 380.00720381736755, 163.0, 152.25, 1.9400592059083834, 0.5540169072542498, 146.0367, 137.298025, 6.12025162511063, 6.179045086011333, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1522, 380.250301361084, 380.257372379303, 163.0, 153.0, 1.960059816278573, 0.5540169072542498, 146.0367, 137.9077, 6.205254219183935, 6.176211666208888, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1523, 380.5003170967102, 380.5083281993866, 163.25, 152.75, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 137.704475, 6.205254219183935, 6.176211666208888, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1524, 380.7503159046173, 380.75740122795105, 162.75, 151.75, 1.960059816278573, 0.5560169682912687, 145.833475, 136.891575, 6.205254219183935, 6.176565843684195, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1525, 381.0003159046173, 381.0073721408844, 163.25, 152.5, 1.958059755241554, 0.5460166631061739, 146.23992499999997, 137.50125, 6.196753959776604, 6.1769200211595, 0.5460166631061739, 0.2531185045302417, [0.2531185], 0.0, 2
1526, 381.25030732154846, 381.25688576698303, 163.25, 153.0, 1.9320589617603077, 0.5560169682912687, 146.23992499999997, 137.9077, 6.086250587481308, 6.179753440961943, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1527, 381.50032091140747, 381.5065562725067, 163.25, 152.75, 1.956059694204535, 0.5580170293282877, 146.23992499999997, 137.704475, 6.188253700369273, 6.174794956307667, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1528, 381.7503147125244, 381.7571997642517, 162.5, 152.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.0948, 6.154252662739951, 6.1751491337829725, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1529, 382.0003070831299, 382.0073103904724, 163.0, 152.25, 1.958059755241554, 0.544016602069155, 146.0367, 137.298025, 6.196753959776604, 6.173378246406446, 0.544016602069155, 0.2531185045302417, [0.2531185], 0.0, 2
1530, 382.2503111362457, 382.2574133872986, 163.25, 152.5, 1.960059816278573, 0.5600170903653066, 146.23992499999997, 137.50125, 6.205254219183935, 6.175503311258278, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1531, 382.5003216266632, 382.50743794441223, 163.25, 152.75, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.704475, 6.196753959776604, 6.175503311258278, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1532, 382.75012946128845, 382.7573218345642, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.175503311258278, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1533, 383.00035309791565, 383.0169110298157, 162.75, 152.5, 1.9520595721304972, 0.5720174565874203, 145.833475, 137.50125, 6.171253181554613, 6.176920021159499, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1534, 383.250292301178, 383.2570266723633, 162.75, 152.75, 1.958059755241554, 0.5640172124393446, 145.833475, 137.704475, 6.196753959776604, 6.176211666208888, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1535, 383.5003068447113, 383.50643157958984, 163.25, 152.5, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 137.50125, 6.179753440961943, 6.1815243283384715, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1536, 383.75032806396484, 383.7574894428253, 162.5, 152.75, 1.958059755241554, 0.5680173345133824, 145.63025, 137.704475, 6.196753959776604, 6.181878505813775, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1537, 384.0003113746643, 384.00716042518616, 163.25, 152.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.704475, 6.188253700369273, 6.1825868607643875, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1538, 384.25031042099, 384.25741314888, 163.25, 153.0, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.9077, 6.205254219183935, 6.182232683289082, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1539, 384.5003077983856, 384.50740218162537, 163.25, 152.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.50125, 6.205254219183935, 6.1825868607643875, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1540, 384.75031423568726, 384.7574381828308, 163.25, 153.0, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 137.9077, 6.205254219183935, 6.1825868607643875, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1541, 385.00030755996704, 385.0072727203369, 163.25, 152.75, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.704475, 6.188253700369273, 6.1825868607643875, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1542, 385.25032663345337, 385.25759863853455, 163.25, 153.0, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.9077, 6.171253181554613, 6.184357748140914, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1543, 385.5003182888031, 385.5071415901184, 163.25, 152.75, 1.9500595110934782, 0.5680173345133824, 146.23992499999997, 137.704475, 6.162752922147282, 6.183295215714998, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1544, 385.7503159046173, 385.75735235214233, 163.25, 153.0, 1.9460593890194402, 0.5680173345133824, 146.23992499999997, 137.9077, 6.1457524033326205, 6.18400357066561, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1545, 386.00031208992004, 386.00738286972046, 162.75, 152.5, 1.956059694204535, 0.5700173955504014, 145.833475, 137.50125, 6.188253700369273, 6.182586860764386, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1546, 386.25031328201294, 386.2574632167816, 163.5, 153.0, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.9077, 6.205254219183935, 6.18542028056683, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1547, 386.50031900405884, 386.50755167007446, 163.25, 152.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.704475, 6.205254219183935, 6.185420280566831, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1548, 386.75031661987305, 386.7573208808899, 163.0, 152.5, 1.960059816278573, 0.5700173955504014, 146.0367, 137.50125, 6.205254219183935, 6.185420280566831, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1549, 387.00030851364136, 387.0073130130768, 162.75, 153.0, 1.958059755241554, 0.5740175176244393, 145.833475, 137.9077, 6.196753959776604, 6.185420280566831, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1550, 387.25259733200073, 387.2634377479553, 163.25, 152.25, 1.9340590227973264, 0.5620171514023256, 146.23992499999997, 137.298025, 6.094750846888638, 6.18542028056683, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1551, 387.50031638145447, 387.5080089569092, 163.25, 152.75, 1.9400592059083834, 0.5680173345133824, 146.23992499999997, 137.704475, 6.12025162511063, 6.185774458042135, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1552, 387.75032138824463, 387.75749373435974, 163.25, 152.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.704475, 6.205254219183935, 6.182941038239693, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1553, 388.00030851364136, 388.0074942111969, 163.5, 152.5, 1.958059755241554, 0.5760175786614582, 146.44314999999997, 137.50125, 6.196753959776604, 6.185066103091525, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1554, 388.2503123283386, 388.2583541870117, 163.25, 153.0, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.9077, 6.205254219183935, 6.185066103091525, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1555, 388.5003170967102, 388.5073809623718, 163.25, 152.5, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.50125, 6.205254219183935, 6.185066103091525, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1556, 388.7503147125244, 388.7573752403259, 162.75, 152.75, 1.960059816278573, 0.5720174565874203, 145.833475, 137.704475, 6.205254219183935, 6.185420280566831, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1557, 389.00030398368835, 389.00725650787354, 163.25, 153.0, 1.958059755241554, 0.5800177007354961, 146.23992499999997, 137.9077, 6.196753959776604, 6.185420280566831, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1558, 389.25030541419983, 389.25706124305725, 163.25, 152.25, 1.958059755241554, 0.5700173955504014, 146.23992499999997, 137.298025, 6.196753959776604, 6.186482812992747, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1559, 389.5003068447113, 389.5071313381195, 162.75, 152.25, 1.9500595110934782, 0.5740175176244393, 145.833475, 137.298025, 6.162752922147282, 6.186482812992747, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1560, 389.7502975463867, 389.75710439682007, 162.75, 152.5, 1.954059633167516, 0.5680173345133824, 145.833475, 137.50125, 6.179753440961943, 6.185774458042135, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1561, 390.0003116130829, 390.0073528289795, 162.75, 152.75, 1.958059755241554, 0.5800177007354961, 145.833475, 137.704475, 6.196753959776604, 6.185066103091525, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1562, 390.2503070831299, 390.2573583126068, 163.25, 152.5, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.50125, 6.205254219183935, 6.185420280566831, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1563, 390.50032448768616, 390.50702357292175, 163.25, 152.5, 1.954059633167516, 0.5700173955504014, 146.23992499999997, 137.50125, 6.179753440961943, 6.185420280566831, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1564, 390.7503147125244, 390.7574784755707, 163.0, 153.0, 1.962059877315592, 0.5720174565874203, 146.0367, 137.9077, 6.213754478591266, 6.184357748140914, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1565, 391.0003068447113, 391.007435798645, 163.5, 152.75, 1.958059755241554, 0.582017761772515, 146.44314999999997, 137.704475, 6.196753959776604, 6.184711925616219, 0.582017761772515, 0.2531185045302417, [0.2531185], 0.0, 2
1566, 391.2503125667572, 391.25746393203735, 163.25, 152.25, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 137.298025, 6.213754478591266, 6.185066103091525, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1567, 391.50009059906006, 391.50640320777893, 163.25, 153.0, 1.954059633167516, 0.5720174565874203, 146.23992499999997, 137.9077, 6.179753440961943, 6.186836990468052, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1568, 391.7503299713135, 391.75758957862854, 162.75, 152.75, 1.9420592669454024, 0.5680173345133824, 145.833475, 137.704475, 6.1287518845179605, 6.187545345418663, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1569, 392.0003116130829, 392.0074234008789, 163.25, 152.75, 1.958059755241554, 0.584017822809534, 146.23992499999997, 137.704475, 6.196753959776604, 6.186836990468052, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1570, 392.25031065940857, 392.2573380470276, 163.0, 152.25, 1.960059816278573, 0.5700173955504014, 146.0367, 137.298025, 6.205254219183935, 6.187191167943357, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1571, 392.5003128051758, 392.5071744918823, 163.0, 152.5, 1.960059816278573, 0.5660172734763634, 146.0367, 137.50125, 6.205254219183935, 6.187191167943357, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1572, 392.750314950943, 392.75737500190735, 163.5, 152.5, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 137.50125, 6.205254219183935, 6.187191167943357, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1573, 393.00030875205994, 393.00726795196533, 163.25, 152.75, 1.958059755241554, 0.5760175786614582, 146.23992499999997, 137.704475, 6.196753959776604, 6.187191167943356, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1574, 393.2503261566162, 393.2577998638153, 163.5, 152.25, 1.9420592669454024, 0.5640172124393446, 146.44314999999997, 137.298025, 6.1287518845179605, 6.187191167943357, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1575, 393.5003619194031, 393.50788259506226, 163.0, 152.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 137.50125, 6.111751365703299, 6.1886078778445786, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1576, 393.7503159046173, 393.75749921798706, 163.25, 152.75, 1.9460593890194402, 0.5620171514023256, 146.23992499999997, 137.704475, 6.1457524033326205, 6.188253700369274, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1577, 394.00038743019104, 394.0067865848541, 163.25, 152.5, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 137.50125, 6.188253700369273, 6.185774458042135, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1578, 394.25030970573425, 394.257360458374, 163.5, 152.25, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.298025, 6.205254219183935, 6.18542028056683, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1579, 394.50031208992004, 394.50737261772156, 163.0, 152.5, 1.960059816278573, 0.5580170293282877, 146.0367, 137.50125, 6.205254219183935, 6.18542028056683, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1580, 394.7503161430359, 394.75736927986145, 163.25, 152.75, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.704475, 6.205254219183935, 6.185420280566831, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1581, 395.0003044605255, 395.0072865486145, 163.5, 152.0, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 137.0948, 6.205254219183935, 6.18542028056683, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1582, 395.25030636787415, 395.2562448978424, 163.0, 152.5, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.50125, 6.162752922147282, 6.185774458042135, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1583, 395.50014328956604, 395.5065622329712, 163.0, 152.5, 1.9480594500564592, 0.5620171514023256, 146.0367, 137.50125, 6.154252662739951, 6.184357748140914, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1584, 395.7503254413605, 395.7575173377991, 163.0, 152.75, 1.9440593279824212, 0.5660172734763634, 146.0367, 137.704475, 6.1372521439252905, 6.184003570665609, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1585, 396.0003113746643, 396.0073285102844, 163.0, 151.75, 1.956059694204535, 0.5620171514023256, 146.0367, 136.891575, 6.188253700369273, 6.18223268328908, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1586, 396.25031065940857, 396.2573597431183, 163.0, 152.75, 1.962059877315592, 0.5620171514023256, 146.0367, 137.704475, 6.213754478591266, 6.181878505813775, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1587, 396.5003128051758, 396.5074164867401, 163.0, 152.5, 1.960059816278573, 0.5580170293282877, 146.0367, 137.50125, 6.205254219183935, 6.182232683289082, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1588, 396.7502465248108, 396.7573826313019, 163.0, 152.25, 1.962059877315592, 0.5640172124393446, 146.0367, 137.298025, 6.213754478591266, 6.183295215714996, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1589, 397.00030755996704, 397.00729036331177, 163.0, 152.5, 1.958059755241554, 0.5580170293282877, 146.0367, 137.50125, 6.196753959776604, 6.183295215714996, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1590, 397.2503125667572, 397.25638461112976, 163.25, 152.25, 1.9420592669454024, 0.5580170293282877, 146.23992499999997, 137.298025, 6.1287518845179605, 6.183295215714998, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1591, 397.5003080368042, 397.506765127182, 163.0, 152.5, 1.956059694204535, 0.5580170293282877, 146.0367, 137.50125, 6.188253700369273, 6.179753440961943, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1592, 397.75030875205994, 397.7574942111969, 163.25, 152.5, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.50125, 6.222254737998596, 6.180107618437248, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1593, 398.0003089904785, 398.00733518600464, 163.5, 152.75, 1.960059816278573, 0.5520168462172308, 146.44314999999997, 137.704475, 6.205254219183935, 6.184003570665609, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1594, 398.25030732154846, 398.2573595046997, 163.25, 153.0, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.9077, 6.205254219183935, 6.184357748140914, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1595, 398.5003170967102, 398.50740575790405, 163.0, 152.0, 1.962059877315592, 0.5580170293282877, 146.0367, 137.0948, 6.213754478591266, 6.184357748140914, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1596, 398.7503139972687, 398.75743222236633, 163.0, 152.5, 1.962059877315592, 0.5580170293282877, 146.0367, 137.50125, 6.213754478591266, 6.184711925616219, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1597, 399.0003070831299, 399.0072968006134, 163.25, 152.0, 1.958059755241554, 0.5540169072542498, 146.23992499999997, 137.0948, 6.196753959776604, 6.185066103091525, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1598, 399.25033497810364, 399.25812911987305, 163.5, 152.25, 1.9440593279824212, 0.5560169682912687, 146.44314999999997, 137.298025, 6.1372521439252905, 6.185066103091525, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1599, 399.5003089904785, 399.50650906562805, 163.5, 152.25, 1.958059755241554, 0.5580170293282877, 146.44314999999997, 137.298025, 6.196753959776604, 6.185420280566831, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1600, 399.7503504753113, 399.75943207740784, 163.0, 152.25, 1.9360590838343454, 0.5540169072542498, 146.0367, 137.298025, 6.103251106295968, 6.188962055319884, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1601, 400.0003044605255, 400.00747656822205, 163.25, 152.25, 1.958059755241554, 0.5540169072542498, 146.23992499999997, 137.298025, 6.196753959776604, 6.187191167943357, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1602, 400.25031089782715, 400.2573733329773, 163.0, 152.75, 1.960059816278573, 0.5540169072542498, 146.0367, 137.704475, 6.205254219183935, 6.187545345418663, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1603, 400.50031757354736, 400.50748085975647, 163.0, 152.25, 1.960059816278573, 0.5520168462172308, 146.0367, 137.298025, 6.205254219183935, 6.1875453454186635, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1604, 400.75031185150146, 400.7574625015259, 163.5, 152.5, 1.962059877315592, 0.5560169682912687, 146.44314999999997, 137.50125, 6.213754478591266, 6.187545345418663, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1605, 401.0001015663147, 401.0065498352051, 162.5, 152.25, 1.960059816278573, 0.5480167241431929, 145.63025, 137.298025, 6.205254219183935, 6.187899522893968, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1606, 401.2503111362457, 401.2562553882599, 163.0, 152.25, 1.954059633167516, 0.5560169682912687, 146.0367, 137.298025, 6.179753440961943, 6.187899522893968, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1607, 401.5003168582916, 401.5064995288849, 163.0, 151.75, 1.956059694204535, 0.5540169072542498, 146.0367, 136.891575, 6.188253700369273, 6.188607877844579, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1608, 401.7502613067627, 401.75687170028687, 163.5, 152.25, 1.960059816278573, 0.5600170903653066, 146.44314999999997, 137.298025, 6.205254219183935, 6.190024587745801, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1609, 402.0003354549408, 402.00753593444824, 163.5, 152.75, 1.958059755241554, 0.542016541032136, 146.44314999999997, 137.704475, 6.196753959776604, 6.192858007548245, 0.542016541032136, 0.2531185045302417, [0.2531185], 0.0, 2
1610, 402.25031423568726, 402.2574038505554, 163.0, 152.75, 1.962059877315592, 0.5560169682912687, 146.0367, 137.704475, 6.213754478591266, 6.19321218502355, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1611, 402.5003185272217, 402.50749015808105, 163.5, 152.75, 1.960059816278573, 0.5560169682912687, 146.44314999999997, 137.704475, 6.205254219183935, 6.19321218502355, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1612, 402.75031566619873, 402.7574224472046, 163.5, 152.25, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.298025, 6.213754478591266, 6.19321218502355, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1613, 403.0003056526184, 403.0073766708374, 163.25, 152.5, 1.958059755241554, 0.542016541032136, 146.23992499999997, 137.50125, 6.196753959776604, 6.19321218502355, 0.542016541032136, 0.2531185045302417, [0.2531185], 0.0, 2
1614, 403.25032091140747, 403.258029460907, 163.0, 152.5, 1.9440593279824212, 0.5520168462172308, 146.0367, 137.50125, 6.1372521439252905, 6.19321218502355, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1615, 403.50031781196594, 403.5068328380585, 163.25, 152.0, 1.9500595110934782, 0.5620171514023256, 146.23992499999997, 137.0948, 6.162752922147282, 6.1935663624988555, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1616, 403.750305891037, 403.7564842700958, 162.75, 152.5, 1.956059694204535, 0.5600170903653066, 145.833475, 137.50125, 6.188253700369273, 6.19250383007294, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1617, 404.0003139972687, 404.00730776786804, 163.0, 152.25, 1.962059877315592, 0.5500167851802118, 146.0367, 137.298025, 6.213754478591266, 6.191087120171718, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1618, 404.25030541419983, 404.257372379303, 162.75, 152.75, 1.962059877315592, 0.5620171514023256, 145.833475, 137.704475, 6.213754478591266, 6.191441297647022, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1619, 404.5003123283386, 404.50738620758057, 163.5, 152.5, 1.962059877315592, 0.5560169682912687, 146.44314999999997, 137.50125, 6.213754478591266, 6.191795475122329, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1620, 404.75031328201294, 404.7573745250702, 163.5, 152.25, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 137.298025, 6.213754478591266, 6.191795475122329, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1621, 405.0003089904785, 405.0073125362396, 163.25, 152.25, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 137.298025, 6.205254219183935, 6.191795475122329, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1622, 405.25031208992004, 405.25772857666016, 162.75, 152.75, 1.9400592059083834, 0.5640172124393446, 145.833475, 137.704475, 6.12025162511063, 6.192149652597634, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1623, 405.50035333633423, 405.50759100914, 163.0, 152.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 137.298025, 6.1457524033326205, 6.191441297647022, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1624, 405.7503011226654, 405.7564821243286, 162.75, 152.5, 1.9640599383526107, 0.5660172734763634, 145.833475, 137.50125, 6.222254737998596, 6.18931623279519, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1625, 406.00249433517456, 406.0126328468323, 163.0, 152.25, 1.954059633167516, 0.5480167241431929, 146.0367, 137.298025, 6.179753440961943, 6.194274717449467, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1626, 406.25031757354736, 406.25745129585266, 163.5, 152.75, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.704475, 6.222254737998596, 6.193566362498856, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1627, 406.5003116130829, 406.5074305534363, 163.0, 152.5, 1.962059877315592, 0.5600170903653066, 146.0367, 137.50125, 6.213754478591266, 6.194274717449467, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1628, 406.7503123283386, 406.75742387771606, 163.25, 152.25, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.298025, 6.222254737998596, 6.194628894924771, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1629, 407.0003070831299, 407.00724697113037, 163.5, 152.25, 1.960059816278573, 0.5560169682912687, 146.44314999999997, 137.298025, 6.205254219183935, 6.194983072400078, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1630, 407.25032925605774, 407.25721526145935, 163.25, 153.0, 1.9480594500564592, 0.5640172124393446, 146.23992499999997, 137.9077, 6.154252662739951, 6.194983072400078, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1631, 407.5000915527344, 407.5064814090729, 163.5, 152.5, 1.9520595721304972, 0.5680173345133824, 146.44314999999997, 137.50125, 6.171253181554613, 6.193920539974161, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1632, 407.7503068447113, 407.7565505504608, 162.5, 152.0, 1.9520595721304972, 0.5660172734763634, 145.63025, 137.0948, 6.171253181554613, 6.19321218502355, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1633, 408.00030303001404, 408.00744009017944, 163.0, 152.25, 1.956059694204535, 0.5500167851802118, 146.0367, 137.298025, 6.188253700369273, 6.191795475122329, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1634, 408.2503147125244, 408.25752663612366, 163.5, 153.0, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.9077, 6.213754478591266, 6.191441297647022, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1635, 408.5003168582916, 408.5075225830078, 163.5, 152.5, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.50125, 6.213754478591266, 6.191441297647024, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1636, 408.7503147125244, 408.75745487213135, 163.25, 152.0, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.0948, 6.205254219183935, 6.191795475122329, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1637, 409.0003068447113, 409.00728368759155, 163.25, 152.5, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 137.50125, 6.205254219183935, 6.191441297647024, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1638, 409.2503159046173, 409.2571761608124, 163.25, 152.5, 1.9480594500564592, 0.5620171514023256, 146.23992499999997, 137.50125, 6.154252662739951, 6.191795475122329, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1639, 409.5003273487091, 409.5066454410553, 163.25, 152.25, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.298025, 6.171253181554613, 6.19250383007294, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1640, 409.75032210350037, 409.7574999332428, 163.25, 152.5, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.50125, 6.213754478591266, 6.192858007548245, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1641, 410.0003147125244, 410.00758266448975, 163.25, 152.0, 1.956059694204535, 0.5540169072542498, 146.23992499999997, 137.0948, 6.188253700369273, 6.193920539974161, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1642, 410.25302505493164, 410.2631764411926, 163.25, 152.75, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 137.704475, 6.188253700369273, 6.192858007548246, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1643, 410.5003275871277, 410.5075855255127, 163.25, 152.25, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.298025, 6.213754478591266, 6.191795475122327, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1644, 410.7503147125244, 410.75742626190186, 163.25, 152.5, 1.962059877315592, 0.5680173345133824, 146.23992499999997, 137.50125, 6.213754478591266, 6.191795475122329, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1645, 411.0003116130829, 411.0073416233063, 163.25, 152.0, 1.960059816278573, 0.5520168462172308, 146.23992499999997, 137.0948, 6.205254219183935, 6.191795475122329, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1646, 411.25031065940857, 411.2566831111908, 163.0, 152.75, 1.9480594500564592, 0.5660172734763634, 146.0367, 137.704475, 6.154252662739951, 6.191795475122329, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1647, 411.5001657009125, 411.5072822570801, 163.0, 152.0, 1.9420592669454024, 0.5680173345133824, 146.0367, 137.0948, 6.1287518845179605, 6.19321218502355, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1648, 411.7503070831299, 411.75706243515015, 163.25, 152.5, 1.962059877315592, 0.5700173955504014, 146.23992499999997, 137.50125, 6.213754478591266, 6.19250383007294, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1649, 412.00030994415283, 412.00746178627014, 163.5, 152.25, 1.958059755241554, 0.5520168462172308, 146.44314999999997, 137.298025, 6.196753959776604, 6.192149652597634, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1650, 412.2503068447113, 412.2573654651642, 163.25, 152.75, 1.9640599383526107, 0.5700173955504014, 146.23992499999997, 137.704475, 6.222254737998596, 6.192858007548245, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1651, 412.50032782554626, 412.50737595558167, 163.0, 152.5, 1.962059877315592, 0.5660172734763634, 146.0367, 137.50125, 6.213754478591266, 6.192858007548246, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1652, 412.7503182888031, 412.7574324607849, 163.0, 152.75, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.704475, 6.222254737998596, 6.192858007548245, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1653, 413.00031089782715, 413.00743079185486, 163.0, 152.5, 1.962059877315592, 0.5560169682912687, 146.0367, 137.50125, 6.213754478591266, 6.192858007548245, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1654, 413.25035309791565, 413.2582108974457, 163.25, 152.75, 1.9480594500564592, 0.5640172124393446, 146.23992499999997, 137.704475, 6.154252662739951, 6.19321218502355, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1655, 413.50030279159546, 413.50643277168274, 163.5, 152.0, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 137.0948, 6.196753959776604, 6.19321218502355, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1656, 413.75031757354736, 413.7563877105713, 163.0, 152.0, 1.960059816278573, 0.5660172734763634, 146.0367, 137.0948, 6.205254219183935, 6.194274717449467, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1657, 414.00030422210693, 414.0072338581085, 163.5, 152.25, 1.960059816278573, 0.5560169682912687, 146.44314999999997, 137.298025, 6.205254219183935, 6.195691427350688, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1658, 414.25030875205994, 414.2573387622833, 163.25, 152.25, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.298025, 6.213754478591266, 6.196399782301299, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1659, 414.5003137588501, 414.5073552131653, 163.25, 152.75, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.704475, 6.213754478591266, 6.196399782301299, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1660, 414.7503387928009, 414.7574293613434, 163.25, 152.25, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.298025, 6.213754478591266, 6.196399782301299, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1661, 415.0003068447113, 415.00723123550415, 163.25, 152.5, 1.962059877315592, 0.5520168462172308, 146.23992499999997, 137.50125, 6.213754478591266, 6.196753959776605, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1662, 415.25035095214844, 415.2572157382965, 163.25, 152.5, 1.9480594500564592, 0.5560169682912687, 146.23992499999997, 137.50125, 6.154252662739951, 6.1971081372519095, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1663, 415.5003070831299, 415.50670862197876, 163.25, 152.75, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.704475, 6.196753959776604, 6.1971081372519095, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1664, 415.7502706050873, 415.7563886642456, 163.5, 152.25, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.298025, 6.196753959776604, 6.198170669677826, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1665, 416.0003044605255, 416.0074577331543, 163.5, 152.5, 1.962059877315592, 0.5500167851802118, 146.44314999999997, 137.50125, 6.213754478591266, 6.197462314727216, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1666, 416.2503082752228, 416.2573766708374, 163.25, 152.25, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.298025, 6.213754478591266, 6.198524847153132, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1667, 416.50030541419983, 416.50992584228516, 163.25, 152.5, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 137.50125, 6.196753959776604, 6.1995873795790475, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1668, 416.75031447410583, 416.7575125694275, 162.5, 152.25, 1.9640599383526107, 0.5560169682912687, 145.63025, 137.298025, 6.222254737998596, 6.198879024628437, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1669, 417.0003159046173, 417.0073561668396, 163.25, 152.25, 1.958059755241554, 0.5500167851802118, 146.23992499999997, 137.298025, 6.196753959776604, 6.199233202103742, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1670, 417.25031185150146, 417.2573170661926, 163.5, 152.0, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.0948, 6.222254737998596, 6.198879024628437, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1671, 417.5003159046173, 417.50736927986145, 163.25, 152.25, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.298025, 6.213754478591266, 6.201712444430881, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1672, 417.7503442764282, 417.75786304473877, 163.25, 151.75, 1.9420592669454024, 0.5580170293282877, 146.23992499999997, 136.891575, 6.1287518845179605, 6.205254219183935, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1673, 418.00030422210693, 418.00783586502075, 163.5, 152.0, 1.958059755241554, 0.5500167851802118, 146.44314999999997, 137.0948, 6.196753959776604, 6.201712444430881, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1674, 418.25030493736267, 418.2567141056061, 163.0, 152.75, 1.9520595721304972, 0.5540169072542498, 146.0367, 137.704475, 6.171253181554613, 6.201712444430881, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1675, 418.5003161430359, 418.5071847438812, 163.5, 151.75, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 136.891575, 6.222254737998596, 6.1995873795790475, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1676, 418.750314950943, 418.75745964050293, 163.5, 152.5, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 137.50125, 6.213754478591266, 6.199941557054355, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1677, 419.0003111362457, 419.0073359012604, 163.0, 152.25, 1.960059816278573, 0.5520168462172308, 146.0367, 137.298025, 6.205254219183935, 6.1995873795790475, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1678, 419.2503089904785, 419.2572977542877, 163.5, 152.5, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.50125, 6.230754997405926, 6.199233202103744, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1679, 419.5003526210785, 419.50826954841614, 163.5, 151.75, 1.9480594500564592, 0.5600170903653066, 146.44314999999997, 136.891575, 6.154252662739951, 6.202420799381492, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1680, 419.7503197193146, 419.7574956417084, 163.5, 152.5, 1.962059877315592, 0.5540169072542498, 146.44314999999997, 137.50125, 6.213754478591266, 6.200649912004965, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1681, 420.00031208992004, 420.0074601173401, 163.25, 152.75, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.704475, 6.213754478591266, 6.201004089480269, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1682, 420.25031995773315, 420.2567436695099, 163.5, 152.25, 1.956059694204535, 0.5600170903653066, 146.44314999999997, 137.298025, 6.188253700369273, 6.201358266955576, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1683, 420.5003094673157, 420.50720262527466, 163.5, 152.75, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.704475, 6.213754478591266, 6.200295734529658, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1684, 420.75031781196594, 420.7574291229248, 163.25, 152.5, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.50125, 6.213754478591266, 6.200295734529658, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1685, 421.0003139972687, 421.0073504447937, 163.5, 151.75, 1.960059816278573, 0.5600170903653066, 146.44314999999997, 136.891575, 6.205254219183935, 6.200295734529658, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1686, 421.25030970573425, 421.2574200630188, 163.5, 152.5, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 137.50125, 6.222254737998596, 6.199941557054353, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1687, 421.5003354549408, 421.50811648368835, 163.5, 152.0, 1.9460593890194402, 0.5580170293282877, 146.44314999999997, 137.0948, 6.1457524033326205, 6.202774976856797, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1688, 421.75030851364136, 421.7565622329712, 163.5, 152.5, 1.954059633167516, 0.5620171514023256, 146.44314999999997, 137.50125, 6.179753440961943, 6.200649912004965, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1689, 422.0003447532654, 422.00655579566956, 162.75, 152.5, 1.9420592669454024, 0.5660172734763634, 145.833475, 137.50125, 6.1287518845179605, 6.199941557054353, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1690, 422.25026535987854, 422.2573080062866, 163.25, 152.5, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.50125, 6.222254737998596, 6.196399782301299, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1691, 422.500319480896, 422.50741171836853, 163.25, 151.5, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.196753959776604, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1692, 422.7503197193146, 422.7574682235718, 163.25, 152.5, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 137.50125, 6.213754478591266, 6.197462314727216, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1693, 423.00030755996704, 423.0073232650757, 163.0, 152.25, 1.962059877315592, 0.5740175176244393, 146.0367, 137.298025, 6.213754478591266, 6.1971081372519095, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1694, 423.2503089904785, 423.25735783576965, 162.5, 152.0, 1.962059877315592, 0.5620171514023256, 145.63025, 137.0948, 6.213754478591266, 6.19781649220252, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1695, 423.5003571510315, 423.50763487815857, 162.75, 152.25, 1.9500595110934782, 0.5580170293282877, 145.833475, 137.298025, 6.162752922147282, 6.197462314727216, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1696, 423.7501337528229, 423.75717306137085, 163.25, 152.5, 1.9480594500564592, 0.5640172124393446, 146.23992499999997, 137.50125, 6.154252662739951, 6.195337249875383, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1697, 424.0003139972687, 424.00643944740295, 163.0, 152.5, 1.956059694204535, 0.5780176396984771, 146.0367, 137.50125, 6.188253700369273, 6.196399782301299, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1698, 424.2503046989441, 424.2573153972626, 163.5, 152.0, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.0948, 6.230754997405926, 6.1960456048259935, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1699, 424.50030994415283, 424.50744438171387, 163.0, 152.0, 1.962059877315592, 0.5700173955504014, 146.0367, 137.0948, 6.213754478591266, 6.198524847153132, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1700, 424.75031304359436, 424.757390499115, 163.0, 152.0, 1.9640599383526107, 0.5700173955504014, 146.0367, 137.0948, 6.222254737998596, 6.198170669677826, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1701, 425.00030755996704, 425.0072407722473, 163.0, 152.5, 1.960059816278573, 0.584017822809534, 146.0367, 137.50125, 6.205254219183935, 6.198524847153132, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
