seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1702, 425.2503068447113, 425.25734066963196, 163.5, 152.0, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.0948, 6.222254737998596, 6.198524847153131, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1703, 425.5003228187561, 425.5084271430969, 163.5, 152.25, 1.9460593890194402, 0.5680173345133824, 146.44314999999997, 137.298025, 6.1457524033326205, 6.198170669677826, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1704, 425.7503716945648, 425.75745916366577, 163.25, 152.25, 1.9500595110934782, 0.5700173955504014, 146.23992499999997, 137.298025, 6.162752922147282, 6.19781649220252, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1705, 426.0003001689911, 426.00655460357666, 163.5, 152.75, 1.956059694204535, 0.5780176396984771, 146.44314999999997, 137.704475, 6.188253700369273, 6.195691427350688, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1706, 426.25030875205994, 426.2574841976166, 163.0, 152.25, 1.960059816278573, 0.5720174565874203, 146.0367, 137.298025, 6.205254219183935, 6.194628894924771, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1707, 426.5003123283386, 426.50843501091003, 163.0, 152.75, 1.962059877315592, 0.5680173345133824, 146.0367, 137.704475, 6.213754478591266, 6.195337249875383, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1708, 426.7503168582916, 426.75751972198486, 163.5, 152.5, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.50125, 6.222254737998596, 6.195337249875383, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1709, 427.00030851364136, 427.0077669620514, 163.0, 152.5, 1.956059694204535, 0.5780176396984771, 146.0367, 137.50125, 6.188253700369273, 6.195691427350688, 0.5780176396984771, 0.2531185045302417, [0.2531185], 0.0, 2
1710, 427.2503023147583, 427.25742959976196, 163.5, 152.25, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.298025, 6.222254737998596, 6.194983072400078, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1711, 427.5003650188446, 427.5074803829193, 163.0, 152.5, 1.9520595721304972, 0.5680173345133824, 146.0367, 137.50125, 6.171253181554613, 6.194983072400078, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1712, 427.75030541419983, 427.7565984725952, 163.0, 152.25, 1.958059755241554, 0.5680173345133824, 146.0367, 137.298025, 6.196753959776604, 6.196045604825994, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1713, 428.0003442764282, 428.00744366645813, 163.25, 152.25, 1.9420592669454024, 0.5680173345133824, 146.23992499999997, 137.298025, 6.1287518845179605, 6.196753959776605, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1714, 428.2503161430359, 428.2574224472046, 162.75, 152.5, 1.9640599383526107, 0.5700173955504014, 145.833475, 137.50125, 6.222254737998596, 6.196753959776605, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1715, 428.5003170967102, 428.507426738739, 163.5, 152.0, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.0948, 6.213754478591266, 6.196753959776605, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1716, 428.7503123283386, 428.7573735713959, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.196753959776605, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1717, 429.0003135204315, 429.0072650909424, 163.25, 152.5, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.50125, 6.213754478591266, 6.1971081372519095, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1718, 429.2503123283386, 429.2574257850647, 163.5, 152.0, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.0948, 6.213754478591266, 6.1971081372519095, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1719, 429.50032782554626, 429.5083568096161, 163.5, 152.25, 1.9500595110934782, 0.5620171514023256, 146.44314999999997, 137.298025, 6.162752922147282, 6.1971081372519095, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1720, 429.75031876564026, 429.7574713230133, 163.5, 152.5, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.50125, 6.222254737998596, 6.1971081372519095, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1721, 430.00032138824463, 430.0070035457611, 163.25, 152.0, 1.9460593890194402, 0.5520168462172308, 146.23992499999997, 137.0948, 6.1457524033326205, 6.199941557054353, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1722, 430.25030970573425, 430.2575857639313, 163.5, 152.25, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 137.298025, 6.222254737998596, 6.198170669677826, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1723, 430.5003180503845, 430.5072224140167, 163.5, 152.0, 1.9500595110934782, 0.5560169682912687, 146.44314999999997, 137.0948, 6.162752922147282, 6.19781649220252, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1724, 430.7503094673157, 430.75744915008545, 163.25, 152.0, 1.9640599383526107, 0.5520168462172308, 146.23992499999997, 137.0948, 6.222254737998596, 6.195691427350688, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1725, 431.0000901222229, 431.00653100013733, 163.5, 152.25, 1.962059877315592, 0.5480167241431929, 146.44314999999997, 137.298025, 6.213754478591266, 6.195691427350688, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1726, 431.2503056526184, 431.2573902606964, 163.5, 152.5, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.50125, 6.222254737998596, 6.1960456048259935, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1727, 431.5002131462097, 431.5072739124298, 163.25, 152.0, 1.9460593890194402, 0.5580170293282877, 146.23992499999997, 137.0948, 6.1457524033326205, 6.1960456048259935, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1728, 431.75032567977905, 431.75735998153687, 163.0, 152.5, 1.960059816278573, 0.5580170293282877, 146.0367, 137.50125, 6.205254219183935, 6.196045604825994, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1729, 432.00033688545227, 432.00722217559814, 163.5, 152.0, 1.9420592669454024, 0.5520168462172308, 146.44314999999997, 137.0948, 6.1287518845179605, 6.197816492202521, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1730, 432.25037813186646, 432.2573826313019, 163.25, 152.5, 1.9480594500564592, 0.5620171514023256, 146.23992499999997, 137.50125, 6.154252662739951, 6.195337249875384, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1731, 432.50031447410583, 432.50725960731506, 163.5, 152.5, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.50125, 6.222254737998596, 6.19321218502355, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1732, 432.7503197193146, 432.75749039649963, 162.75, 152.0, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.0948, 6.230754997405926, 6.193566362498856, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1733, 433.0003080368042, 433.0072615146637, 163.25, 152.75, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 137.704475, 6.213754478591266, 6.193920539974161, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1734, 433.25030183792114, 433.2570490837097, 163.75, 152.5, 1.960059816278573, 0.5640172124393446, 146.64637499999998, 137.50125, 6.205254219183935, 6.194983072400078, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1735, 433.50030732154846, 433.50708770751953, 163.5, 152.25, 1.9480594500564592, 0.5620171514023256, 146.44314999999997, 137.298025, 6.154252662739951, 6.194274717449467, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1736, 433.7504189014435, 433.7572765350342, 163.5, 152.0, 1.9460593890194402, 0.5620171514023256, 146.44314999999997, 137.0948, 6.1457524033326205, 6.193566362498856, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1737, 434.0003275871277, 434.0069041252136, 163.75, 152.5, 1.9500595110934782, 0.5720174565874203, 146.64637499999998, 137.50125, 6.162752922147282, 6.191441297647022, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1738, 434.25031661987305, 434.2582378387451, 163.25, 151.75, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.891575, 6.230754997405926, 6.192858007548245, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1739, 434.5003228187561, 434.5076014995575, 163.5, 152.5, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.50125, 6.230754997405926, 6.19321218502355, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1740, 434.75031876564026, 434.7574508190155, 163.5, 152.5, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 137.50125, 6.213754478591266, 6.193920539974161, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1741, 435.0003066062927, 435.00731587409973, 163.5, 152.5, 1.962059877315592, 0.5760175786614582, 146.44314999999997, 137.50125, 6.213754478591266, 6.1935663624988555, 0.5760175786614582, 0.2531185045302417, [0.2531185], 0.0, 2
1742, 435.25030851364136, 435.2573552131653, 163.25, 151.75, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.891575, 6.230754997405926, 6.193566362498856, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1743, 435.5003170967102, 435.50703835487366, 163.5, 152.0, 1.9460593890194402, 0.5680173345133824, 146.44314999999997, 137.0948, 6.1457524033326205, 6.194274717449467, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1744, 435.750314950943, 435.75748801231384, 163.0, 152.0, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.0948, 6.239255256813257, 6.1935663624988555, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1745, 436.0003185272217, 436.00730323791504, 163.5, 152.5, 1.9520595721304972, 0.582017761772515, 146.44314999999997, 137.50125, 6.171253181554613, 6.194274717449467, 0.582017761772515, 0.2531185045302417, [0.2531185], 0.0, 2
1746, 436.2503356933594, 436.256942987442, 163.0, 152.0, 1.9500595110934782, 0.5720174565874203, 146.0367, 137.0948, 6.162752922147282, 6.195337249875383, 0.5720174565874203, 0.2531185045302417, [0.2531185], 0.0, 2
1747, 436.5003094673157, 436.5074405670166, 163.5, 152.5, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.50125, 6.230754997405926, 6.192858007548245, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1748, 436.750314950943, 436.75740933418274, 163.5, 152.5, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.50125, 6.230754997405926, 6.195691427350687, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1749, 437.00030541419983, 437.0072844028473, 163.5, 152.0, 1.962059877315592, 0.5900180059205908, 146.44314999999997, 137.0948, 6.213754478591266, 6.1960456048259935, 0.5900180059205908, 0.2531185045302417, [0.2531185], 0.0, 2
1750, 437.25030612945557, 437.2573592662811, 163.5, 152.0, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 137.0948, 6.230754997405926, 6.1960456048259935, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1751, 437.5003182888031, 437.5070712566376, 163.25, 152.0, 1.9480594500564592, 0.5700173955504014, 146.23992499999997, 137.0948, 6.154252662739951, 6.196399782301299, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1752, 437.75031781196594, 437.7575011253357, 163.5, 152.75, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 137.704475, 6.222254737998596, 6.196753959776603, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1753, 438.00030755996704, 438.00635838508606, 163.25, 152.25, 1.956059694204535, 0.584017822809534, 146.23992499999997, 137.298025, 6.188253700369273, 6.197462314727215, 0.584017822809534, 0.2531185045302417, [0.2531185], 0.0, 2
1754, 438.2503077983856, 438.25752449035645, 163.0, 152.25, 1.960059816278573, 0.5740175176244393, 146.0367, 137.298025, 6.205254219183935, 6.199941557054353, 0.5740175176244393, 0.2531185045302417, [0.2531185], 0.0, 2
1755, 438.5003185272217, 438.5074257850647, 163.5, 152.5, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 137.50125, 6.222254737998596, 6.202066621906186, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1756, 438.75031876564026, 438.7574203014374, 163.5, 152.5, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.50125, 6.230754997405926, 6.202066621906186, 0.5680173345133824, 0.2531185045302417, [0.2531185], 0.0, 2
1757, 439.0003056526184, 439.0072696208954, 163.0, 152.25, 1.962059877315592, 0.5800177007354961, 146.0367, 137.298025, 6.213754478591266, 6.202066621906186, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1758, 439.2503342628479, 439.2573323249817, 163.5, 152.5, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.50125, 6.230754997405926, 6.202066621906186, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1759, 439.50031089782715, 439.50951051712036, 162.75, 152.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 137.50125, 6.1457524033326205, 6.203129154332102, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1760, 439.7503070831299, 439.75718879699707, 163.5, 152.5, 1.9660599993896297, 0.5700173955504014, 146.44314999999997, 137.50125, 6.230754997405926, 6.202774976856797, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1761, 440.00028443336487, 440.00669717788696, 163.0, 152.25, 1.958059755241554, 0.5800177007354961, 146.0367, 137.298025, 6.196753959776604, 6.206316751609851, 0.5800177007354961, 0.2531185045302417, [0.2531185], 0.0, 2
1762, 440.2503077983856, 440.257221698761, 163.25, 152.5, 1.9480594500564592, 0.5640172124393446, 146.23992499999997, 137.50125, 6.154252662739951, 6.207733461511073, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1763, 440.50031447410583, 440.5074746608734, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.204545864233324, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1764, 440.7503151893616, 440.75741696357727, 163.5, 152.25, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 137.298025, 6.222254737998596, 6.204191686758019, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1765, 441.0002748966217, 441.0073356628418, 163.5, 152.25, 1.962059877315592, 0.5700173955504014, 146.44314999999997, 137.298025, 6.213754478591266, 6.204545864233324, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1766, 441.2503080368042, 441.25736379623413, 163.0, 152.25, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.298025, 6.222254737998596, 6.204545864233324, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1767, 441.5003101825714, 441.50643968582153, 163.5, 152.5, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.50125, 6.222254737998596, 6.204191686758019, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1768, 441.750296831131, 441.75689935684204, 163.5, 152.0, 1.9460593890194402, 0.5660172734763634, 146.44314999999997, 137.0948, 6.1457524033326205, 6.207379284035768, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1769, 442.00032138824463, 442.006795167923, 163.0, 152.25, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.298025, 6.162752922147282, 6.203483331807408, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1770, 442.2503206729889, 442.2575013637543, 163.5, 152.75, 1.9460593890194402, 0.5700173955504014, 146.44314999999997, 137.704475, 6.1457524033326205, 6.203129154332102, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1771, 442.5003147125244, 442.5071382522583, 163.5, 152.25, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.298025, 6.222254737998596, 6.202420799381492, 0.5700173955504014, 0.2531185045302417, [0.2531185], 0.0, 2
1772, 442.75031661987305, 442.75741720199585, 163.5, 152.25, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 137.298025, 6.222254737998596, 6.202066621906186, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1773, 443.0003113746643, 443.00727343559265, 163.25, 152.5, 1.962059877315592, 0.5540169072542498, 146.23992499999997, 137.50125, 6.213754478591266, 6.201712444430881, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1774, 443.25031042099, 443.25730752944946, 163.0, 152.25, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.298025, 6.222254737998596, 6.201712444430879, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1775, 443.5000789165497, 443.51212668418884, 163.5, 152.25, 1.956059694204535, 0.5660172734763634, 146.44314999999997, 137.298025, 6.188253700369273, 6.201358266955576, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1776, 443.75071692466736, 443.7617928981781, 163.0, 152.25, 1.960059816278573, 0.5640172124393446, 146.0367, 137.298025, 6.205254219183935, 6.202774976856797, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1777, 444.00031781196594, 444.0072853565216, 163.0, 152.25, 1.9480594500564592, 0.5500167851802118, 146.0367, 137.298025, 6.154252662739951, 6.202066621906186, 0.5500167851802118, 0.2531185045302417, [0.2531185], 0.0, 2
1778, 444.25031042099, 444.25741314888, 163.25, 152.75, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.704475, 6.222254737998596, 6.200649912004963, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1779, 444.5003170967102, 444.50730991363525, 163.0, 152.5, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.50125, 6.230754997405926, 6.201358266955576, 0.5660172734763634, 0.2531185045302417, [0.2531185], 0.0, 2
1780, 444.75031065940857, 444.75745940208435, 163.5, 152.25, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.298025, 6.222254737998596, 6.201712444430879, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1781, 445.00030851364136, 445.0072588920593, 163.0, 152.0, 1.962059877315592, 0.544016602069155, 146.0367, 137.0948, 6.213754478591266, 6.201358266955576, 0.544016602069155, 0.2531185045302417, [0.2531185], 0.0, 2
1782, 445.25030064582825, 445.25733709335327, 163.25, 152.75, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 137.704475, 6.222254737998596, 6.201358266955576, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1783, 445.500314950943, 445.5074977874756, 163.75, 152.0, 1.9640599383526107, 0.5560169682912687, 146.64637499999998, 137.0948, 6.222254737998596, 6.201004089480269, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1784, 445.75032329559326, 445.7576279640198, 163.5, 152.0, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 137.0948, 6.222254737998596, 6.204191686758018, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1785, 446.0003595352173, 446.0074622631073, 163.25, 151.75, 1.9500595110934782, 0.5480167241431929, 146.23992499999997, 136.891575, 6.162752922147282, 6.203837509282714, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1786, 446.25031185150146, 446.2568666934967, 163.5, 152.75, 1.9520595721304972, 0.5540169072542498, 146.44314999999997, 137.704475, 6.171253181554613, 6.202420799381492, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1787, 446.50030755996704, 446.5067071914673, 163.0, 152.0, 1.956059694204535, 0.5560169682912687, 146.0367, 137.0948, 6.188253700369273, 6.203129154332103, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1788, 446.75031900405884, 446.75749158859253, 163.5, 152.0, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.0948, 6.213754478591266, 6.201712444430881, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1789, 447.0003037452698, 447.007306098938, 163.0, 151.75, 1.962059877315592, 0.544016602069155, 146.0367, 136.891575, 6.213754478591266, 6.201358266955576, 0.544016602069155, 0.2531185045302417, [0.2531185], 0.0, 2
1790, 447.2503111362457, 447.25740575790405, 163.0, 152.25, 1.9640599383526107, 0.5540169072542498, 146.0367, 137.298025, 6.222254737998596, 6.201358266955576, 0.5540169072542498, 0.2531185045302417, [0.2531185], 0.0, 2
1791, 447.50014567375183, 447.507203578949, 163.5, 152.0, 1.958059755241554, 0.5580170293282877, 146.44314999999997, 137.0948, 6.196753959776604, 6.201358266955576, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1792, 447.7503342628479, 447.7575566768646, 162.75, 151.5, 1.9640599383526107, 0.5560169682912687, 145.833475, 136.68834999999999, 6.222254737998596, 6.200295734529658, 0.5560169682912687, 0.2531185045302417, [0.2531185], 0.0, 2
1793, 448.00030398368835, 448.0069930553436, 163.25, 152.5, 1.9520595721304972, 0.5480167241431929, 146.23992499999997, 137.50125, 6.171253181554613, 6.203483331807408, 0.5480167241431929, 0.2531185045302417, [0.2531185], 0.0, 2
1794, 448.2503111362457, 448.25740098953247, 163.5, 152.25, 1.9520595721304972, 0.5580170293282877, 146.44314999999997, 137.298025, 6.171253181554613, 6.203837509282713, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1795, 448.50032091140747, 448.5075623989105, 163.0, 152.0, 1.9640599383526107, 0.5580170293282877, 146.0367, 137.0948, 6.222254737998596, 6.20490004170863, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1796, 448.7503147125244, 448.7575333118439, 163.25, 151.75, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 136.891575, 6.222254737998596, 6.204900041708629, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1797, 449.00031089782715, 449.00742387771606, 163.0, 152.25, 1.9640599383526107, 0.5520168462172308, 146.0367, 137.298025, 6.222254737998596, 6.20490004170863, 0.5520168462172308, 0.2531185045302417, [0.2531185], 0.0, 2
1798, 449.2503094673157, 449.25747418403625, 163.5, 152.25, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.298025, 6.230754997405926, 6.205254219183935, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1799, 449.50031661987305, 449.50823879241943, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.20560839665924, 0.5580170293282877, 0.2531185045302417, [0.2531185], 0.0, 2
1800, 449.75033164024353, 449.7566764354706, 163.5, 151.5, 1.9380591448713644, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.111751365703299, 6.207379284035767, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1801, 450.00033831596375, 450.00791025161743, 163.0, 151.75, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.891575, 6.1372521439252905, 6.203483331807408, 0.5640172124393446, 0.2531185045302417, [0.2531185], 0.0, 2
1802, 450.2503068447113, 450.25736594200134, 163.5, 152.5, 1.9500595110934782, 0.5600170903653066, 146.44314999999997, 137.50125, 6.162752922147282, 6.202774976856797, 0.5600170903653066, 0.2531185045302417, [0.2531185], 0.0, 2
1803, 450.50031781196594, 450.65369033813477, 163.0, 152.25, 1.958059755241554, 0.5620171514023256, 146.0367, 137.298025, 6.196753959776604, 6.200295734529658, 0.5620171514023256, 0.2531185045302417, [0.2531185], 0.0, 2
1804, 450.75015568733215, 450.75729727745056, 163.5, 152.25, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.298025, 6.222254737998596, 6.198879024628437, 0.5620171514023256, 0.24511850416731773, [0.2531185], -0.008000000362923974, 2
1805, 451.0003089904785, 451.0073335170746, 163.25, 152.0, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 137.0948, 6.213754478591266, 6.198879024628437, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1806, 451.25030755996704, 451.2573404312134, 163.5, 152.25, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.298025, 6.230754997405926, 6.198879024628437, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1807, 451.50031089782715, 451.5074055194855, 163.0, 152.5, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.50125, 6.222254737998596, 6.199233202103742, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1808, 451.75030517578125, 451.75650787353516, 163.0, 152.25, 1.9500595110934782, 0.5640172124393446, 146.0367, 137.298025, 6.162752922147282, 6.199233202103742, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1809, 452.00005865097046, 452.0062532424927, 163.25, 152.5, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.50125, 6.188253700369273, 6.196753959776604, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1810, 452.25030159950256, 452.25648522377014, 163.75, 152.25, 1.958059755241554, 0.5640172124393446, 146.64637499999998, 137.298025, 6.196753959776604, 6.19781649220252, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1811, 452.5003230571747, 452.5076138973236, 163.75, 152.5, 1.9520595721304972, 0.5600170903653066, 146.64637499999998, 137.50125, 6.171253181554613, 6.198879024628437, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1812, 452.75031566619873, 452.75754594802856, 163.25, 152.25, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.298025, 6.222254737998596, 6.198170669677826, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1813, 453.0003068447113, 453.0073359012604, 163.0, 152.5, 1.962059877315592, 0.584017822809534, 146.0367, 137.50125, 6.213754478591266, 6.198524847153132, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
1814, 453.2503125667572, 453.2573833465576, 163.5, 152.0, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 137.0948, 6.222254737998596, 6.198524847153131, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1815, 453.50031566619873, 453.5073733329773, 163.5, 152.0, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.0948, 6.230754997405926, 6.198524847153132, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1816, 453.7503192424774, 453.75716972351074, 163.25, 152.5, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.50125, 6.239255256813257, 6.199941557054353, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1817, 454.0003135204315, 454.0067629814148, 163.75, 152.5, 1.9520595721304972, 0.5860178838465528, 146.64637499999998, 137.50125, 6.171253181554613, 6.200649912004965, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
1818, 454.2514295578003, 454.26242899894714, 163.5, 152.25, 1.9480594500564592, 0.5700173955504014, 146.44314999999997, 137.298025, 6.154252662739951, 6.200649912004963, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1819, 454.5003180503845, 454.50748467445374, 162.75, 152.5, 1.9660599993896297, 0.5740175176244393, 145.833475, 137.50125, 6.230754997405926, 6.199941557054355, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1820, 454.7503147125244, 454.7574875354767, 164.0, 152.5, 1.9640599383526107, 0.5700173955504014, 146.84959999999998, 137.50125, 6.222254737998596, 6.200295734529658, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1821, 455.0003101825714, 455.0072548389435, 163.5, 152.0, 1.9640599383526107, 0.5800177007354961, 146.44314999999997, 137.0948, 6.222254737998596, 6.200295734529658, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
1822, 455.25031328201294, 455.2573039531708, 162.75, 151.75, 1.9660599993896297, 0.5680173345133824, 145.833475, 136.891575, 6.230754997405926, 6.200295734529658, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1823, 455.5003139972687, 455.5074167251587, 163.0, 152.0, 1.9660599993896297, 0.5720174565874203, 146.0367, 137.0948, 6.230754997405926, 6.200295734529658, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1824, 455.7502660751343, 455.75635528564453, 163.75, 152.0, 1.958059755241554, 0.5760175786614582, 146.64637499999998, 137.0948, 6.196753959776604, 6.200295734529658, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
1825, 456.0003113746643, 456.00661444664, 163.5, 152.25, 1.956059694204535, 0.5800177007354961, 146.44314999999997, 137.298025, 6.188253700369273, 6.203837509282714, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
1826, 456.25031089782715, 456.2574563026428, 163.5, 152.25, 1.9640599383526107, 0.5740175176244393, 146.44314999999997, 137.298025, 6.222254737998596, 6.205962574134546, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1827, 456.50031757354736, 456.50732827186584, 163.5, 152.25, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.298025, 6.230754997405926, 6.208441816461684, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1828, 456.75033235549927, 456.75753140449524, 163.5, 152.5, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.50125, 6.230754997405926, 6.209858526362905, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1829, 457.0003077983856, 457.00729727745056, 163.5, 152.25, 1.962059877315592, 0.582017761772515, 146.44314999999997, 137.298025, 6.213754478591266, 6.210212703838212, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
1830, 457.2503077983856, 457.25731086730957, 163.5, 152.5, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.50125, 6.230754997405926, 6.21021270383821, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1831, 457.5003151893616, 457.50737857818604, 163.5, 152.5, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.50125, 6.222254737998596, 6.21021270383821, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1832, 457.75032591819763, 457.75679636001587, 163.5, 152.0, 1.9480594500564592, 0.5660172734763634, 146.44314999999997, 137.0948, 6.154252662739951, 6.21021270383821, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1833, 458.00030422210693, 458.0067570209503, 163.5, 152.25, 1.9520595721304972, 0.5700173955504014, 146.44314999999997, 137.298025, 6.171253181554613, 6.209858526362905, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1834, 458.2503092288971, 458.25707745552063, 163.5, 152.0, 1.960059816278573, 0.5680173345133824, 146.44314999999997, 137.0948, 6.205254219183935, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1835, 458.50030755996704, 458.50747895240784, 163.5, 152.0, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.0948, 6.222254737998596, 6.2095043488876, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1836, 458.75031065940857, 458.7574055194855, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.211629413739433, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1837, 459.0003068447113, 459.0072731971741, 163.0, 152.25, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.298025, 6.222254737998596, 6.2119835912147385, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1838, 459.25030755996704, 459.25738310813904, 163.5, 152.75, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.704475, 6.230754997405926, 6.212337768690044, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1839, 459.5003111362457, 459.5073721408844, 163.75, 151.5, 1.9640599383526107, 0.5640172124393446, 146.64637499999998, 136.68834999999999, 6.222254737998596, 6.212691946165349, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1840, 459.75030732154846, 459.7560284137726, 163.75, 152.5, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.50125, 6.239255256813257, 6.212337768690044, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1841, 460.0003151893616, 460.00791788101196, 163.5, 152.25, 1.9520595721304972, 0.5540169072542498, 146.44314999999997, 137.298025, 6.171253181554613, 6.212337768690044, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
1842, 460.25030875205994, 460.2574050426483, 163.25, 152.75, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.704475, 6.230754997405926, 6.212337768690044, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1843, 460.5003080368042, 460.5099675655365, 163.5, 152.0, 1.962059877315592, 0.5520168462172308, 146.44314999999997, 137.0948, 6.213754478591266, 6.2155253659677925, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
1844, 460.7503070831299, 460.7574701309204, 163.5, 152.25, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.298025, 6.230754997405926, 6.214817011017182, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1845, 461.0003077983856, 461.00733065605164, 163.5, 152.5, 1.962059877315592, 0.5460166631061739, 146.44314999999997, 137.50125, 6.213754478591266, 6.215171188492487, 0.5460166631061739, 0.24511850416731773, [0.2451185], 0.0, 2
1846, 461.25030970573425, 461.257364988327, 163.5, 152.5, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.50125, 6.230754997405926, 6.214817011017182, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1847, 461.5003151893616, 461.50734210014343, 163.0, 151.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 136.891575, 6.230754997405926, 6.214817011017182, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1848, 461.7503471374512, 461.7578375339508, 163.5, 152.0, 1.9520595721304972, 0.5580170293282877, 146.44314999999997, 137.0948, 6.171253181554613, 6.214817011017182, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1849, 462.00032448768616, 462.0067160129547, 163.5, 152.0, 1.960059816278573, 0.5480167241431929, 146.44314999999997, 137.0948, 6.205254219183935, 6.213754478591265, 0.5480167241431929, 0.24511850416731773, [0.2451185], 0.0, 2
1850, 462.25029826164246, 462.25641989707947, 163.5, 152.25, 1.960059816278573, 0.5540169072542498, 146.44314999999997, 137.298025, 6.205254219183935, 6.214462833541876, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
1851, 462.5003128051758, 462.50730299949646, 163.25, 151.75, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 136.891575, 6.213754478591266, 6.213754478591265, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
1852, 462.7503168582916, 462.75736927986145, 163.5, 152.25, 1.9680600604266487, 0.5520168462172308, 146.44314999999997, 137.298025, 6.239255256813257, 6.2130461236406545, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
1853, 463.00030422210693, 463.00728368759155, 163.25, 152.25, 1.962059877315592, 0.5500167851802118, 146.23992499999997, 137.298025, 6.213754478591266, 6.213400301115961, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
1854, 463.25030970573425, 463.25748562812805, 163.75, 152.5, 1.9660599993896297, 0.5560169682912687, 146.64637499999998, 137.50125, 6.230754997405926, 6.21340030111596, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
1855, 463.50031995773315, 463.50746059417725, 163.75, 152.0, 1.9660599993896297, 0.5560169682912687, 146.64637499999998, 137.0948, 6.230754997405926, 6.213400301115961, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
1856, 463.7503242492676, 463.75754165649414, 163.5, 152.25, 1.9340590227973264, 0.5580170293282877, 146.44314999999997, 137.298025, 6.094750846888638, 6.213754478591265, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1857, 464.00031566619873, 464.00773549079895, 163.5, 152.25, 1.9520595721304972, 0.5600170903653066, 146.44314999999997, 137.298025, 6.171253181554613, 6.211275236264128, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1858, 464.2501382827759, 464.2574031352997, 163.5, 152.25, 1.9640599383526107, 0.5560169682912687, 146.44314999999997, 137.298025, 6.222254737998596, 6.211275236264126, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
1859, 464.500319480896, 464.5075206756592, 163.0, 152.25, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.298025, 6.230754997405926, 6.2119835912147385, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1860, 464.75065660476685, 464.7610948085785, 163.5, 151.5, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.205254219183935, 6.212337768690044, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1861, 465.0003070831299, 465.0066101551056, 163.25, 152.0, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 137.0948, 6.188253700369273, 6.211275236264128, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1862, 465.2503080368042, 465.25738501548767, 163.5, 152.25, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.298025, 6.222254737998596, 6.209858526362905, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1863, 465.50031781196594, 465.50749611854553, 163.75, 152.25, 1.9660599993896297, 0.5620171514023256, 146.64637499999998, 137.298025, 6.230754997405926, 6.2095043488876, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1864, 465.7503094673157, 465.75740122795105, 162.75, 152.5, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.50125, 6.222254737998596, 6.209858526362905, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1865, 466.00030851364136, 466.00729489326477, 163.5, 152.5, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 137.50125, 6.222254737998596, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1866, 466.25030851364136, 466.25732374191284, 163.0, 152.0, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.0948, 6.230754997405926, 6.211275236264128, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1867, 466.5003092288971, 466.50739908218384, 163.5, 152.25, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.298025, 6.239255256813257, 6.211275236264128, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1868, 466.7503082752228, 466.7573778629303, 163.5, 152.25, 1.9640599383526107, 0.5580170293282877, 146.44314999999997, 137.298025, 6.222254737998596, 6.212337768690044, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1869, 467.00030732154846, 467.0073778629303, 163.75, 152.0, 1.9660599993896297, 0.5720174565874203, 146.64637499999998, 137.0948, 6.230754997405926, 6.211983591214739, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1870, 467.2503125667572, 467.25735449790955, 163.25, 151.75, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.891575, 6.230754997405926, 6.21269194616535, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1871, 467.5003197193146, 467.50743222236633, 163.5, 152.5, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.50125, 6.230754997405926, 6.21269194616535, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1872, 467.7503147125244, 467.75738072395325, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.21269194616535, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1873, 468.0003070831299, 468.00731587409973, 163.5, 152.25, 1.962059877315592, 0.5760175786614582, 146.44314999999997, 137.298025, 6.213754478591266, 6.2155253659677925, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
1874, 468.25030994415283, 468.2573518753052, 163.5, 152.0, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.0948, 6.239255256813257, 6.215879543443099, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1875, 468.5003182888031, 468.5073707103729, 163.5, 152.5, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.50125, 6.239255256813257, 6.21729625334432, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1876, 468.7503128051758, 468.7573802471161, 163.5, 152.0, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 137.0948, 6.230754997405926, 6.218358785770236, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1877, 469.00030636787415, 469.0074279308319, 163.5, 151.75, 1.962059877315592, 0.582017761772515, 146.44314999999997, 136.891575, 6.213754478591266, 6.2180046082949305, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
1878, 469.2501485347748, 469.25722789764404, 163.75, 152.0, 1.9640599383526107, 0.5700173955504014, 146.64637499999998, 137.0948, 6.222254737998596, 6.2180046082949305, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1879, 469.50031661987305, 469.50743317604065, 163.75, 152.5, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 137.50125, 6.230754997405926, 6.217650430819625, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1880, 469.75030994415283, 469.7573826313019, 163.75, 152.25, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 137.298025, 6.230754997405926, 6.217650430819624, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1881, 470.00030970573425, 470.0073003768921, 163.5, 152.5, 1.9660599993896297, 0.584017822809534, 146.44314999999997, 137.50125, 6.230754997405926, 6.223317270424513, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
1882, 470.2503092288971, 470.2573220729828, 163.75, 152.0, 1.9660599993896297, 0.5720174565874203, 146.64637499999998, 137.0948, 6.230754997405926, 6.22579651275165, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1883, 470.5003170967102, 470.5074348449707, 163.75, 152.5, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.50125, 6.239255256813257, 6.226150690226956, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1884, 470.75030875205994, 470.7573833465576, 163.5, 152.5, 1.9640599383526107, 0.5720174565874203, 146.44314999999997, 137.50125, 6.222254737998596, 6.2265048677022605, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1885, 471.000116109848, 471.00950360298157, 163.25, 152.5, 1.962059877315592, 0.5880179448835718, 146.23992499999997, 137.50125, 6.213754478591266, 6.227213222652872, 0.5880179448835718, 0.24511850416731773, [0.2451185], 0.0, 2
1886, 471.250301361084, 471.25741386413574, 163.5, 151.5, 1.9660599993896297, 0.5700173955504014, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.228275755078788, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1887, 471.5003137588501, 471.5074188709259, 163.5, 152.5, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.50125, 6.230754997405926, 6.228629932554093, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1888, 471.75031757354736, 471.757404088974, 163.5, 152.25, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.298025, 6.239255256813257, 6.228629932554093, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1889, 472.00030875205994, 472.00721049308777, 163.5, 152.5, 1.9660599993896297, 0.582017761772515, 146.44314999999997, 137.50125, 6.230754997405926, 6.229338287504706, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
1890, 472.2503077983856, 472.25730323791504, 163.5, 152.0, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.0948, 6.230754997405926, 6.229692464980009, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1891, 472.5003135204315, 472.5073347091675, 163.0, 152.25, 1.9660599993896297, 0.5700173955504014, 146.0367, 137.298025, 6.230754997405926, 6.229692464980009, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1892, 472.75031876564026, 472.75760197639465, 163.5, 152.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.50125, 6.239255256813257, 6.229338287504704, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1893, 473.0003116130829, 473.0073459148407, 163.5, 152.5, 1.962059877315592, 0.5860178838465528, 146.44314999999997, 137.50125, 6.213754478591266, 6.230046642455316, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
1894, 473.2503111362457, 473.2573986053467, 163.0, 152.25, 1.9660599993896297, 0.5700173955504014, 146.0367, 137.298025, 6.230754997405926, 6.229338287504706, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1895, 473.5003273487091, 473.5074770450592, 163.5, 152.5, 1.9640599383526107, 0.5720174565874203, 146.44314999999997, 137.50125, 6.222254737998596, 6.229338287504704, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1896, 473.75032019615173, 473.7574472427368, 163.75, 152.25, 1.9660599993896297, 0.5680173345133824, 146.64637499999998, 137.298025, 6.230754997405926, 6.228984110029399, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1897, 474.00030279159546, 474.00710344314575, 163.25, 152.0, 1.9640599383526107, 0.582017761772515, 146.23992499999997, 137.0948, 6.222254737998596, 6.228629932554093, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
1898, 474.2501242160797, 474.2576048374176, 163.5, 152.0, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 137.0948, 6.222254737998596, 6.228984110029399, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1899, 474.50031566619873, 474.50728940963745, 163.5, 152.25, 1.9660599993896297, 0.5720174565874203, 146.44314999999997, 137.298025, 6.230754997405926, 6.228275755078788, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1900, 474.75031876564026, 474.75753712654114, 163.0, 152.0, 1.9680600604266487, 0.5680173345133824, 146.0367, 137.0948, 6.239255256813257, 6.227921577603483, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1901, 475.0003111362457, 475.00727891921997, 163.25, 152.5, 1.9640599383526107, 0.5780176396984771, 146.23992499999997, 137.50125, 6.222254737998596, 6.228275755078788, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
1902, 475.250314950943, 475.25742959976196, 163.5, 152.0, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.0948, 6.239255256813257, 6.228629932554093, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1903, 475.5003151893616, 475.5074203014374, 163.5, 152.5, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.50125, 6.239255256813257, 6.229338287504706, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1904, 475.75031876564026, 475.7573564052582, 163.5, 152.5, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.50125, 6.239255256813257, 6.229692464980009, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1905, 476.0003094673157, 476.00726985931396, 163.75, 152.25, 1.9660599993896297, 0.5740175176244393, 146.64637499999998, 137.298025, 6.230754997405926, 6.230046642455316, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1906, 476.25033164024353, 476.2574112415314, 163.0, 151.75, 1.9680600604266487, 0.5680173345133824, 146.0367, 136.891575, 6.239255256813257, 6.230046642455316, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1907, 476.50031995773315, 476.5065999031067, 163.25, 151.5, 1.962059877315592, 0.5720174565874203, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.23040081993062, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1908, 476.7503161430359, 476.75750613212585, 163.5, 152.5, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.50125, 6.230754997405926, 6.229338287504706, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1909, 477.0003101825714, 477.0073342323303, 163.5, 152.75, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 137.704475, 6.230754997405926, 6.229692464980011, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1910, 477.25030159950256, 477.2606523036957, 163.0, 152.5, 1.962059877315592, 0.5700173955504014, 146.0367, 137.50125, 6.213754478591266, 6.230400819930622, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1911, 477.5003125667572, 477.50741600990295, 163.25, 152.25, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.298025, 6.239255256813257, 6.229692464980009, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1912, 477.75031423568726, 477.75747632980347, 163.5, 152.5, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.50125, 6.239255256813257, 6.230046642455316, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
