seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1913, 478.00009417533875, 478.0077917575836, 163.5, 152.5, 1.960059816278573, 0.5680173345133824, 146.44314999999997, 137.50125, 6.205254219183935, 6.230046642455316, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1914, 478.25030732154846, 478.2568759918213, 163.75, 152.5, 1.962059877315592, 0.5700173955504014, 146.64637499999998, 137.50125, 6.213754478591266, 6.2289841100294, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1915, 478.5003261566162, 478.50730991363525, 163.25, 152.5, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.50125, 6.188253700369273, 6.228275755078788, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1916, 478.7503080368042, 478.75753474235535, 163.25, 152.5, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.50125, 6.196753959776604, 6.226504867702261, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1917, 479.0003981590271, 479.0119683742523, 163.5, 152.5, 1.9520595721304972, 0.5680173345133824, 146.44314999999997, 137.50125, 6.171253181554613, 6.224733980325734, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1918, 479.2503299713135, 479.2573766708374, 163.5, 152.75, 1.954059633167516, 0.5620171514023256, 146.44314999999997, 137.704475, 6.179753440961943, 6.2229630929492075, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1919, 479.5003459453583, 479.5078055858612, 163.5, 152.25, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 137.298025, 6.205254219183935, 6.220838028097373, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1920, 479.75033473968506, 479.75749230384827, 163.25, 152.0, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.0948, 6.196753959776604, 6.220129673146762, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1921, 480.0003218650818, 480.0084671974182, 163.25, 151.75, 1.9520595721304972, 0.5600170903653066, 146.23992499999997, 136.891575, 6.171253181554613, 6.218712963245541, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1922, 480.250328540802, 480.2586877346039, 163.25, 152.0, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.0948, 6.188253700369273, 6.216587898393708, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1923, 480.50033473968506, 480.5083441734314, 163.25, 152.0, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.0948, 6.171253181554613, 6.215171188492486, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1924, 480.75032591819763, 480.76014137268066, 163.5, 152.5, 1.954059633167516, 0.5680173345133824, 146.44314999999997, 137.50125, 6.179753440961943, 6.212691946165347, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1925, 481.00035858154297, 481.0085792541504, 163.5, 152.25, 1.9520595721304972, 0.5660172734763634, 146.44314999999997, 137.298025, 6.171253181554613, 6.210212703838212, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1926, 481.2503397464752, 481.2580187320709, 163.75, 152.75, 1.956059694204535, 0.5640172124393446, 146.64637499999998, 137.704475, 6.188253700369273, 6.2080876389863775, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1927, 481.50036454200745, 481.5076804161072, 163.25, 152.5, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 137.50125, 6.179753440961943, 6.205962574134546, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1928, 481.7503356933594, 481.75809836387634, 163.75, 152.5, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.50125, 6.205254219183935, 6.203483331807408, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1929, 482.00032472610474, 482.00896739959717, 163.5, 152.25, 1.954059633167516, 0.5620171514023256, 146.44314999999997, 137.298025, 6.179753440961943, 6.202066621906186, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1930, 482.25035858154297, 482.2575922012329, 163.5, 152.75, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 137.704475, 6.196753959776604, 6.199941557054353, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1931, 482.5003252029419, 482.5084607601166, 163.5, 152.25, 1.954059633167516, 0.5680173345133824, 146.44314999999997, 137.298025, 6.179753440961943, 6.198170669677826, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1932, 482.7503640651703, 482.7580964565277, 163.75, 152.25, 1.960059816278573, 0.5640172124393446, 146.64637499999998, 137.298025, 6.205254219183935, 6.196753959776604, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1933, 483.0003731250763, 483.0137462615967, 163.5, 152.5, 1.9500595110934782, 0.5660172734763634, 146.44314999999997, 137.50125, 6.162752922147282, 6.195691427350688, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1934, 483.25032353401184, 483.25795888900757, 163.5, 152.0, 1.956059694204535, 0.5660172734763634, 146.44314999999997, 137.0948, 6.188253700369273, 6.192858007548245, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1935, 483.50034260749817, 483.5069041252136, 163.5, 152.75, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.704475, 6.196753959776604, 6.191795475122329, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1936, 483.75031447410583, 483.757071018219, 163.5, 152.75, 1.960059816278573, 0.5680173345133824, 146.44314999999997, 137.704475, 6.205254219183935, 6.190024587745801, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1937, 484.00035214424133, 484.0088584423065, 163.5, 152.5, 1.9520595721304972, 0.5620171514023256, 146.44314999999997, 137.50125, 6.171253181554613, 6.188607877844579, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1938, 484.2503399848938, 484.2582585811615, 163.75, 152.5, 1.956059694204535, 0.5600170903653066, 146.64637499999998, 137.50125, 6.188253700369273, 6.187191167943357, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1939, 484.5003252029419, 484.5075478553772, 163.5, 152.25, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.298025, 6.239255256813257, 6.186128635517441, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1940, 484.7503173351288, 484.75746178627014, 163.75, 152.5, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 137.50125, 6.230754997405926, 6.188253700369273, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1941, 485.00030517578125, 485.0073540210724, 163.5, 152.75, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.704475, 6.222254737998596, 6.189670410270495, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1942, 485.25031065940857, 485.2574071884155, 163.5, 152.25, 1.9660599993896297, 0.5700173955504014, 146.44314999999997, 137.298025, 6.230754997405926, 6.191795475122327, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1943, 485.50031661987305, 485.50743651390076, 163.5, 152.5, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.50125, 6.239255256813257, 6.193920539974161, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1944, 485.75016951560974, 485.7592222690582, 163.5, 152.25, 1.960059816278573, 0.5680173345133824, 146.44314999999997, 137.298025, 6.205254219183935, 6.195337249875382, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1945, 486.0003089904785, 486.00728583335876, 164.0, 152.25, 1.9640599383526107, 0.5700173955504014, 146.84959999999998, 137.298025, 6.222254737998596, 6.195691427350688, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1946, 486.2503080368042, 486.2573163509369, 163.5, 152.75, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.704475, 6.230754997405926, 6.19781649220252, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1947, 486.50031304359436, 486.50753951072693, 163.5, 152.5, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.50125, 6.230754997405926, 6.1995873795790475, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1948, 486.7503168582916, 486.7577648162842, 163.75, 151.75, 1.9660599993896297, 0.5640172124393446, 146.64637499999998, 136.891575, 6.230754997405926, 6.202066621906186, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1949, 487.00030994415283, 487.007431268692, 163.25, 152.5, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.50125, 6.222254737998596, 6.204191686758018, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1950, 487.25032138824463, 487.2566614151001, 163.5, 152.5, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.50125, 6.239255256813257, 6.206316751609851, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1951, 487.5003147125244, 487.50746393203735, 163.25, 152.5, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.50125, 6.230754997405926, 6.208441816461684, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1952, 487.7503137588501, 487.7574517726898, 163.5, 152.25, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.298025, 6.239255256813257, 6.2105668813135155, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1953, 488.0003092288971, 488.00727796554565, 163.5, 152.5, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.50125, 6.222254737998596, 6.2119835912147385, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1954, 488.25030732154846, 488.2573800086975, 163.5, 152.25, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.298025, 6.230754997405926, 6.213754478591265, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1955, 488.5003185272217, 488.50740814208984, 163.5, 152.75, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.704475, 6.239255256813257, 6.215171188492487, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1956, 488.7503366470337, 488.7583718299866, 163.25, 152.0, 1.9520595721304972, 0.5680173345133824, 146.23992499999997, 137.0948, 6.171253181554613, 6.217650430819624, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1957, 489.0003225803375, 489.0103392601013, 163.5, 152.25, 1.954059633167516, 0.5680173345133824, 146.44314999999997, 137.298025, 6.179753440961943, 6.216233720918403, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1958, 489.25008177757263, 489.25682306289673, 163.25, 152.25, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.298025, 6.213754478591266, 6.216942075869014, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1959, 489.5003113746643, 489.5071368217468, 163.25, 152.75, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 137.704475, 6.213754478591266, 6.2180046082949305, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1960, 489.75032472610474, 489.7582702636719, 163.0, 152.75, 1.956059694204535, 0.5640172124393446, 146.0367, 137.704475, 6.188253700369273, 6.218712963245541, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1961, 490.0023875236511, 490.01242184638977, 163.5, 152.25, 1.958059755241554, 0.5560169682912687, 146.44314999999997, 137.298025, 6.196753959776604, 6.2180046082949305, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
1962, 490.25708198547363, 490.2695276737213, 163.25, 152.75, 1.9460593890194402, 0.5640172124393446, 146.23992499999997, 137.704475, 6.1457524033326205, 6.219067140720846, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1963, 490.50040340423584, 490.508469581604, 163.25, 152.5, 1.9500595110934782, 0.5660172734763634, 146.23992499999997, 137.50125, 6.162752922147282, 6.21729625334432, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1964, 490.75034070014954, 490.7575104236603, 163.25, 152.25, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.298025, 6.179753440961943, 6.214108656066571, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1965, 491.0003492832184, 491.0080671310425, 163.25, 152.5, 1.954059633167516, 0.5740175176244393, 146.23992499999997, 137.50125, 6.179753440961943, 6.2119835912147385, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1966, 491.2503674030304, 491.2577712535858, 163.25, 152.5, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.50125, 6.179753440961943, 6.21021270383821, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1967, 491.5003204345703, 491.50741696357727, 163.5, 152.5, 1.958059755241554, 0.5640172124393446, 146.44314999999997, 137.50125, 6.196753959776604, 6.2080876389863775, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1968, 491.7503569126129, 491.7597131729126, 163.25, 152.5, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 137.50125, 6.188253700369273, 6.206316751609851, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1969, 492.0003137588501, 492.0071761608124, 163.5, 152.5, 1.960059816278573, 0.5760175786614582, 146.44314999999997, 137.50125, 6.205254219183935, 6.20560839665924, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
1970, 492.2503366470337, 492.2579154968262, 163.5, 152.0, 1.956059694204535, 0.5660172734763634, 146.44314999999997, 137.0948, 6.188253700369273, 6.204900041708629, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1971, 492.5003113746643, 492.5071885585785, 163.25, 152.25, 1.9680600604266487, 0.5720174565874203, 146.23992499999997, 137.298025, 6.239255256813257, 6.203129154332103, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1972, 492.7503216266632, 492.75743889808655, 163.5, 152.75, 1.9700601214636677, 0.5700173955504014, 146.44314999999997, 137.704475, 6.247755516220588, 6.203483331807408, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1973, 493.00030875205994, 493.0073127746582, 163.5, 152.25, 1.9660599993896297, 0.5860178838465528, 146.44314999999997, 137.298025, 6.230754997405926, 6.204191686758018, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
1974, 493.25034523010254, 493.2574243545532, 163.5, 152.5, 1.9680600604266487, 0.5740175176244393, 146.44314999999997, 137.50125, 6.239255256813257, 6.204545864233324, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1975, 493.50031661987305, 493.5067892074585, 163.5, 152.75, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.704475, 6.239255256813257, 6.204545864233324, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1976, 493.7503225803375, 493.7574679851532, 163.5, 152.0, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.0948, 6.239255256813257, 6.204900041708629, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1977, 494.0003032684326, 494.0072343349457, 162.5, 152.75, 1.9640599383526107, 0.5800177007354961, 145.63025, 137.704475, 6.222254737998596, 6.20490004170863, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
1978, 494.25030755996704, 494.25742745399475, 163.0, 152.25, 1.9660599993896297, 0.5720174565874203, 146.0367, 137.298025, 6.230754997405926, 6.20490004170863, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1979, 494.5003192424774, 494.50746417045593, 163.75, 152.5, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.50125, 6.239255256813257, 6.20490004170863, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
1980, 494.7503423690796, 494.75745964050293, 163.5, 152.75, 1.9660599993896297, 0.5700173955504014, 146.44314999999997, 137.704475, 6.230754997405926, 6.204900041708629, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1981, 495.00031089782715, 495.0068290233612, 163.0, 152.75, 1.9660599993896297, 0.5780176396984771, 146.0367, 137.704475, 6.230754997405926, 6.207379284035767, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
1982, 495.25030636787415, 495.25742197036743, 163.5, 152.25, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.298025, 6.239255256813257, 6.2095043488876, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1983, 495.50030994415283, 495.50649905204773, 163.0, 152.75, 1.962059877315592, 0.5620171514023256, 146.0367, 137.704475, 6.213754478591266, 6.2105668813135155, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1984, 495.75031781196594, 495.7574508190155, 163.5, 152.25, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.298025, 6.239255256813257, 6.2105668813135155, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
1985, 496.00030851364136, 496.00867915153503, 163.5, 152.0, 1.9660599993896297, 0.5860178838465528, 146.44314999999997, 137.0948, 6.230754997405926, 6.212691946165349, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
1986, 496.2503116130829, 496.26381397247314, 163.75, 151.75, 1.962059877315592, 0.5720174565874203, 146.64637499999998, 136.891575, 6.213754478591266, 6.21410865606657, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
1987, 496.50031757354736, 496.5075261592865, 163.75, 152.75, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 137.704475, 6.239255256813257, 6.216942075869014, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1988, 496.75031042099, 496.75739336013794, 163.0, 152.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.0948, 6.239255256813257, 6.220129673146762, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
1989, 497.00030994415283, 497.00725746154785, 163.25, 152.5, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.50125, 6.230754997405926, 6.222608915473901, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
1990, 497.250301361084, 497.2563512325287, 163.5, 151.75, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.891575, 6.239255256813257, 6.224733980325734, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1991, 497.5003271102905, 497.5067858695984, 163.5, 152.5, 1.962059877315592, 0.5660172734763634, 146.44314999999997, 137.50125, 6.213754478591266, 6.227213222652872, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
1992, 497.7503616809845, 497.7585711479187, 163.5, 152.25, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.298025, 6.222254737998596, 6.227921577603482, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1993, 498.00030851364136, 498.0068838596344, 163.25, 152.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.50125, 6.205254219183935, 6.229338287504704, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1994, 498.2503435611725, 498.2583146095276, 163.5, 152.0, 1.960059816278573, 0.5580170293282877, 146.44314999999997, 137.0948, 6.205254219183935, 6.229338287504706, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
1995, 498.5003573894501, 498.508332490921, 163.75, 152.5, 1.954059633167516, 0.5600170903653066, 146.64637499999998, 137.50125, 6.179753440961943, 6.230046642455316, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1996, 498.75031447410583, 498.7594344615936, 163.0, 152.5, 1.960059816278573, 0.5600170903653066, 146.0367, 137.50125, 6.205254219183935, 6.227567400128177, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1997, 499.0003356933594, 499.00710463523865, 163.75, 152.5, 1.956059694204535, 0.5600170903653066, 146.64637499999998, 137.50125, 6.188253700369273, 6.22579651275165, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
1998, 499.2503499984741, 499.2577486038208, 163.25, 152.25, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 137.298025, 6.179753440961943, 6.2240256253751225, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
1999, 499.5003764629364, 499.5076553821564, 163.75, 152.5, 1.956059694204535, 0.5600170903653066, 146.64637499999998, 137.50125, 6.188253700369273, 6.221546383047985, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2000, 499.7503318786621, 499.7607753276825, 163.25, 151.5, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.196753959776604, 6.219421318196152, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2001, 500.00031757354736, 500.0085690021515, 163.75, 152.25, 1.958059755241554, 0.5560169682912687, 146.64637499999998, 137.298025, 6.196753959776604, 6.217650430819624, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2002, 500.2503571510315, 500.25879406929016, 163.75, 152.25, 1.954059633167516, 0.5600170903653066, 146.64637499999998, 137.298025, 6.179753440961943, 6.216587898393708, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2003, 500.5003614425659, 500.5131266117096, 163.25, 152.0, 1.956059694204535, 0.5520168462172308, 146.23992499999997, 137.0948, 6.188253700369273, 6.214462833541876, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2004, 500.7504560947418, 500.7576141357422, 163.75, 152.0, 1.9640599383526107, 0.5560169682912687, 146.64637499999998, 137.0948, 6.222254737998596, 6.212337768690044, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2005, 501.00037360191345, 501.0085120201111, 163.5, 152.5, 1.954059633167516, 0.5540169072542498, 146.44314999999997, 137.50125, 6.179753440961943, 6.2119835912147385, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2006, 501.2503311634064, 501.2627294063568, 162.75, 152.0, 1.956059694204535, 0.5640172124393446, 145.833475, 137.0948, 6.188253700369273, 6.209858526362905, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2007, 501.5003139972687, 501.5069200992584, 163.75, 152.5, 1.962059877315592, 0.5520168462172308, 146.64637499999998, 137.50125, 6.213754478591266, 6.207733461511073, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2008, 501.75031304359436, 501.75737500190735, 163.75, 152.0, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 137.0948, 6.239255256813257, 6.207733461511073, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2009, 502.00031900405884, 502.0069456100464, 163.5, 152.5, 1.956059694204535, 0.5520168462172308, 146.44314999999997, 137.50125, 6.188253700369273, 6.207733461511073, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2010, 502.2503263950348, 502.2584969997406, 163.25, 152.25, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.298025, 6.205254219183935, 6.205962574134546, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2011, 502.5003550052643, 502.50864028930664, 163.5, 152.0, 1.954059633167516, 0.5500167851802118, 146.44314999999997, 137.0948, 6.179753440961943, 6.20560839665924, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2012, 502.75031876564026, 502.75818943977356, 163.5, 152.5, 1.958059755241554, 0.5600170903653066, 146.44314999999997, 137.50125, 6.196753959776604, 6.203129154332102, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2013, 503.00031328201294, 503.00658226013184, 163.5, 152.5, 1.962059877315592, 0.5520168462172308, 146.44314999999997, 137.50125, 6.213754478591266, 6.201358266955574, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2014, 503.2503151893616, 503.2578182220459, 163.5, 152.25, 1.960059816278573, 0.5600170903653066, 146.44314999999997, 137.298025, 6.205254219183935, 6.200649912004963, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2015, 503.50031995773315, 503.50858187675476, 162.75, 152.5, 1.9500595110934782, 0.5660172734763634, 145.833475, 137.50125, 6.162752922147282, 6.199233202103742, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2016, 503.75044322013855, 503.7622241973877, 163.5, 152.0, 1.960059816278573, 0.5580170293282877, 146.44314999999997, 137.0948, 6.205254219183935, 6.1971081372519095, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2017, 504.0003206729889, 504.00750732421875, 163.75, 152.0, 1.954059633167516, 0.5580170293282877, 146.64637499999998, 137.0948, 6.179753440961943, 6.196399782301299, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2018, 504.2503252029419, 504.25817918777466, 162.75, 152.75, 1.962059877315592, 0.5640172124393446, 145.833475, 137.704475, 6.213754478591266, 6.195337249875382, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2019, 504.5003197193146, 504.50853395462036, 163.5, 152.25, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 137.298025, 6.213754478591266, 6.195691427350688, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2020, 504.75009632110596, 504.7575054168701, 163.5, 152.5, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.50125, 6.205254219183935, 6.1971081372519095, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2021, 505.000319480896, 505.0075523853302, 163.75, 152.5, 1.9500595110934782, 0.5680173345133824, 146.64637499999998, 137.50125, 6.162752922147282, 6.1971081372519095, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2022, 505.25036549568176, 505.2574269771576, 163.5, 152.75, 1.956059694204535, 0.5640172124393446, 146.44314999999997, 137.704475, 6.188253700369273, 6.1960456048259935, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2023, 505.50032448768616, 505.507084608078, 163.5, 152.0, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 137.0948, 6.205254219183935, 6.196399782301299, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2024, 505.75039744377136, 505.75810623168945, 163.5, 152.25, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.298025, 6.213754478591266, 6.1971081372519095, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2025, 506.00025510787964, 506.00680232048035, 163.75, 152.0, 1.960059816278573, 0.5780176396984771, 146.64637499999998, 137.0948, 6.205254219183935, 6.19781649220252, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2026, 506.2503151893616, 506.25830459594727, 163.5, 152.5, 1.9500595110934782, 0.5620171514023256, 146.44314999999997, 137.50125, 6.162752922147282, 6.198170669677826, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2027, 506.50030875205994, 506.5072889328003, 163.75, 152.5, 1.958059755241554, 0.5700173955504014, 146.64637499999998, 137.50125, 6.196753959776604, 6.197462314727215, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2028, 506.7506501674652, 506.76130509376526, 163.25, 152.25, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.298025, 6.205254219183935, 6.19781649220252, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2029, 507.0003297328949, 507.00743436813354, 163.75, 152.25, 1.956059694204535, 0.5760175786614582, 146.64637499999998, 137.298025, 6.188253700369273, 6.1971081372519095, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2030, 507.25031065940857, 507.2571017742157, 163.25, 152.0, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.0948, 6.222254737998596, 6.197462314727215, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2031, 507.50031423568726, 507.5079925060272, 163.75, 152.5, 1.960059816278573, 0.5660172734763634, 146.64637499999998, 137.50125, 6.205254219183935, 6.198879024628437, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2032, 507.7503128051758, 507.7568049430847, 163.0, 152.25, 1.962059877315592, 0.5720174565874203, 146.0367, 137.298025, 6.213754478591266, 6.198524847153131, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2033, 508.00042486190796, 508.0104651451111, 163.75, 152.25, 1.954059633167516, 0.584017822809534, 146.64637499999998, 137.298025, 6.179753440961943, 6.197462314727216, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2034, 508.25032019615173, 508.25710105895996, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.1971081372519095, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2035, 508.50030994415283, 508.5069282054901, 163.75, 152.5, 1.9640599383526107, 0.5720174565874203, 146.64637499999998, 137.50125, 6.222254737998596, 6.198170669677826, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2036, 508.75031065940857, 508.7565896511078, 163.5, 152.5, 1.962059877315592, 0.5740175176244393, 146.44314999999997, 137.50125, 6.213754478591266, 6.199941557054353, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2037, 509.0003123283386, 509.00747656822205, 163.25, 152.0, 1.9660599993896297, 0.584017822809534, 146.23992499999997, 137.0948, 6.230754997405926, 6.200649912004965, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2038, 509.25031065940857, 509.25743865966797, 163.25, 152.25, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.298025, 6.239255256813257, 6.201358266955576, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2039, 509.50031661987305, 509.50742983818054, 163.5, 152.25, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.298025, 6.230754997405926, 6.202774976856797, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2040, 509.7503137588501, 509.7574553489685, 163.25, 152.25, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.298025, 6.247755516220588, 6.2056083966592395, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2041, 510.00031757354736, 510.0074088573456, 163.0, 152.5, 1.9660599993896297, 0.5800177007354961, 146.0367, 137.50125, 6.230754997405926, 6.207379284035767, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2042, 510.250319480896, 510.2574899196625, 163.75, 152.25, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 137.298025, 6.247755516220588, 6.2095043488876, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2043, 510.50033736228943, 510.5075750350952, 163.5, 152.75, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 137.704475, 6.205254219183935, 6.210921058788823, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2044, 510.7503218650818, 510.75832533836365, 163.25, 152.0, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 137.0948, 6.188253700369273, 6.2105668813135155, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2045, 511.00019907951355, 511.00770258903503, 163.5, 152.25, 1.956059694204535, 0.582017761772515, 146.44314999999997, 137.298025, 6.188253700369273, 6.209858526362905, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2046, 511.25033736228943, 511.25780296325684, 163.75, 152.25, 1.962059877315592, 0.5620171514023256, 146.64637499999998, 137.298025, 6.213754478591266, 6.210921058788823, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2047, 511.50028944015503, 511.50872898101807, 163.5, 152.25, 1.954059633167516, 0.5640172124393446, 146.44314999999997, 137.298025, 6.179753440961943, 6.211983591214737, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2048, 511.7503137588501, 511.75696301460266, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.210921058788821, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2049, 512.0003230571747, 512.0075554847717, 163.75, 152.25, 1.960059816278573, 0.5740175176244393, 146.64637499999998, 137.298025, 6.205254219183935, 6.211629413739433, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2050, 512.2503430843353, 512.2643027305603, 163.5, 152.25, 1.958059755241554, 0.5680173345133824, 146.44314999999997, 137.298025, 6.196753959776604, 6.211629413739433, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2051, 512.5003571510315, 512.5176796913147, 163.5, 152.5, 1.9520595721304972, 0.5700173955504014, 146.44314999999997, 137.50125, 6.171253181554613, 6.2130461236406545, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2052, 512.7503566741943, 512.7580261230469, 163.75, 152.5, 1.958059755241554, 0.5640172124393446, 146.64637499999998, 137.50125, 6.196753959776604, 6.211983591214737, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2053, 513.0004050731659, 513.0085713863373, 163.75, 152.25, 1.9440593279824212, 0.5660172734763634, 146.64637499999998, 137.298025, 6.1372521439252905, 6.211629413739433, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2054, 513.250307559967, 513.2572038173676, 163.75, 152.25, 1.9640599383526107, 0.5620171514023256, 146.64637499999998, 137.298025, 6.222254737998596, 6.209504348887601, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2055, 513.5003232955933, 513.5070707798004, 163.5, 152.5, 1.960059816278573, 0.5560169682912687, 146.44314999999997, 137.50125, 6.205254219183935, 6.209504348887601, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2056, 513.7503230571747, 513.7574994564056, 163.25, 152.25, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 137.298025, 6.205254219183935, 6.209504348887601, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2057, 514.0004034042358, 514.009138584137, 163.25, 152.5, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 137.50125, 6.179753440961943, 6.209150171412294, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2058, 514.2503178119659, 514.2585113048553, 163.75, 152.25, 1.962059877315592, 0.5620171514023256, 146.64637499999998, 137.298025, 6.213754478591266, 6.209150171412294, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2059, 514.500331401825, 514.507604598999, 163.5, 152.25, 1.958059755241554, 0.5580170293282877, 146.44314999999997, 137.298025, 6.196753959776604, 6.208441816461684, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2060, 514.7504172325134, 514.7580485343933, 163.75, 152.25, 1.960059816278573, 0.5560169682912687, 146.64637499999998, 137.298025, 6.205254219183935, 6.207379284035768, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2061, 515.0003309249878, 515.00728058815, 163.5, 152.25, 1.954059633167516, 0.5500167851802118, 146.44314999999997, 137.298025, 6.179753440961943, 6.2070251065604625, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2062, 515.2503237724304, 515.2570531368256, 163.0, 152.25, 1.962059877315592, 0.5580170293282877, 146.0367, 137.298025, 6.213754478591266, 6.20490004170863, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2063, 515.5003199577332, 515.5074777603149, 163.5, 152.25, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.298025, 6.239255256813257, 6.203837509282714, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2064, 515.7503497600555, 515.7595291137695, 163.5, 152.25, 1.954059633167516, 0.5600170903653066, 146.44314999999997, 137.298025, 6.179753440961943, 6.204191686758018, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2065, 516.0003299713135, 516.0073506832123, 163.75, 152.25, 1.954059633167516, 0.5480167241431929, 146.64637499999998, 137.298025, 6.179753440961943, 6.201358266955576, 0.5480167241431929, 0.24511850416731773, [0.2451185], 0.0, 2
2066, 516.2503433227539, 516.2583839893341, 163.5, 152.0, 1.962059877315592, 0.5520168462172308, 146.44314999999997, 137.0948, 6.213754478591266, 6.199233202103742, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2067, 516.5003428459167, 516.5085890293121, 163.75, 152.25, 1.954059633167516, 0.5540169072542498, 146.64637499999998, 137.298025, 6.179753440961943, 6.19781649220252, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2068, 516.7524394989014, 516.7653706073761, 163.75, 152.25, 1.956059694204535, 0.5740175176244393, 146.64637499999998, 137.298025, 6.188253700369273, 6.196753959776604, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2069, 517.0003011226654, 517.0085003376007, 163.75, 152.5, 1.956059694204535, 0.5460166631061739, 146.64637499999998, 137.50125, 6.188253700369273, 6.196753959776604, 0.5460166631061739, 0.24511850416731773, [0.2451185], 0.0, 2
2070, 517.2503039836884, 517.2630145549774, 163.25, 152.5, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.50125, 6.213754478591266, 6.196753959776604, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2071, 517.5003278255463, 517.507187128067, 163.0, 152.0, 1.958059755241554, 0.5620171514023256, 146.0367, 137.0948, 6.196753959776604, 6.196753959776605, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2072, 517.7501058578491, 517.7575838565826, 163.5, 151.75, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 136.891575, 6.213754478591266, 6.197462314727216, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2073, 518.0003418922424, 518.0078911781311, 163.25, 152.25, 1.958059755241554, 0.5540169072542498, 146.23992499999997, 137.298025, 6.196753959776604, 6.196753959776604, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2074, 518.2503237724304, 518.2656593322754, 163.5, 152.75, 1.958059755241554, 0.5560169682912687, 146.44314999999997, 137.704475, 6.196753959776604, 6.196399782301299, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2075, 518.5003170967102, 518.5072066783905, 163.5, 152.25, 1.956059694204535, 0.5660172734763634, 146.44314999999997, 137.298025, 6.188253700369273, 6.196399782301299, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2076, 518.7503941059113, 518.7604336738586, 163.25, 152.5, 1.962059877315592, 0.5520168462172308, 146.23992499999997, 137.50125, 6.213754478591266, 6.1971081372519095, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2077, 519.000305891037, 519.0076234340668, 163.5, 152.25, 1.956059694204535, 0.5600170903653066, 146.44314999999997, 137.298025, 6.188253700369273, 6.19781649220252, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2078, 519.2501337528229, 519.256254196167, 163.75, 152.5, 1.9700601214636677, 0.5660172734763634, 146.64637499999998, 137.50125, 6.247755516220588, 6.199941557054355, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2079, 519.5003178119659, 519.5074481964111, 163.0, 152.25, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.298025, 6.247755516220588, 6.201004089480269, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2080, 519.7503190040588, 519.7574162483215, 163.5, 152.5, 1.9700601214636677, 0.5700173955504014, 146.44314999999997, 137.50125, 6.247755516220588, 6.202774976856797, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2081, 520.0003159046173, 520.0066223144531, 163.5, 152.5, 1.960059816278573, 0.5680173345133824, 146.44314999999997, 137.50125, 6.205254219183935, 6.204545864233324, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2082, 520.2503337860107, 520.2622261047363, 163.5, 152.25, 1.962059877315592, 0.5660172734763634, 146.44314999999997, 137.298025, 6.213754478591266, 6.2056083966592395, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2083, 520.5003318786621, 520.5076823234558, 163.5, 152.25, 1.962059877315592, 0.5660172734763634, 146.44314999999997, 137.298025, 6.213754478591266, 6.2056083966592395, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2084, 520.7503116130829, 520.7570967674255, 163.5, 152.25, 1.956059694204535, 0.5660172734763634, 146.44314999999997, 137.298025, 6.188253700369273, 6.20631675160985, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2085, 521.0003087520599, 521.0064849853516, 163.75, 151.5, 1.962059877315592, 0.5760175786614582, 146.64637499999998, 136.68834999999999, 6.213754478591266, 6.2056083966592395, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2086, 521.2503364086151, 521.2575461864471, 163.5, 152.0, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.0948, 6.196753959776604, 6.207025106560462, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2087, 521.5003437995911, 521.5076417922974, 163.75, 152.25, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.298025, 6.205254219183935, 6.20631675160985, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2088, 521.7503283023834, 521.7576606273651, 163.5, 152.0, 1.958059755241554, 0.5640172124393446, 146.44314999999997, 137.0948, 6.196753959776604, 6.204900041708629, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2089, 522.0003225803375, 522.0076205730438, 163.5, 152.5, 1.958059755241554, 0.582017761772515, 146.44314999999997, 137.50125, 6.196753959776604, 6.2056083966592395, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2090, 522.2503299713135, 522.2564558982849, 163.75, 152.25, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 137.298025, 6.230754997405926, 6.206316751609851, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2091, 522.5003850460052, 522.5076429843903, 163.5, 152.25, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 137.298025, 6.205254219183935, 6.207025106560462, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2092, 522.7503173351288, 522.7571065425873, 163.5, 151.75, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 136.891575, 6.222254737998596, 6.2080876389863775, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2093, 523.000340461731, 523.0078279972076, 163.75, 152.25, 1.956059694204535, 0.5780176396984771, 146.64637499999998, 137.298025, 6.188253700369273, 6.2095043488876, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2094, 523.2503294944763, 523.25714635849, 163.75, 152.0, 1.9660599993896297, 0.5640172124393446, 146.64637499999998, 137.0948, 6.230754997405926, 6.2095043488876, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2095, 523.5003061294556, 523.5107185840607, 163.75, 152.25, 1.9660599993896297, 0.5680173345133824, 146.64637499999998, 137.298025, 6.230754997405926, 6.210212703838212, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2096, 523.7503132820129, 523.7574775218964, 163.75, 151.5, 1.9680600604266487, 0.5700173955504014, 146.64637499999998, 136.68834999999999, 6.239255256813257, 6.2116294137394314, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2097, 524.0003099441528, 524.007328748703, 163.5, 152.25, 1.9680600604266487, 0.5780176396984771, 146.44314999999997, 137.298025, 6.239255256813257, 6.212691946165349, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2098, 524.2503151893616, 524.2574915885925, 163.75, 152.0, 1.9700601214636677, 0.5740175176244393, 146.64637499999998, 137.0948, 6.247755516220588, 6.214462833541876, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2099, 524.5003173351288, 524.5077607631683, 163.25, 152.5, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.50125, 6.188253700369273, 6.216587898393709, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2100, 524.7503201961517, 524.7575356960297, 163.75, 152.0, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.0948, 6.205254219183935, 6.216587898393708, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2101, 525.0003502368927, 525.0070984363556, 163.75, 152.5, 1.958059755241554, 0.582017761772515, 146.64637499999998, 137.50125, 6.196753959776604, 6.216233720918403, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2102, 525.2503640651703, 525.258239030838, 163.75, 151.75, 1.960059816278573, 0.5720174565874203, 146.64637499999998, 136.891575, 6.205254219183935, 6.216587898393709, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2103, 525.5010993480682, 525.5092689990997, 163.75, 152.5, 1.956059694204535, 0.5720174565874203, 146.64637499999998, 137.50125, 6.188253700369273, 6.214817011017182, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2104, 525.7501347064972, 525.7575972080231, 163.75, 152.5, 1.960059816278573, 0.5660172734763634, 146.64637499999998, 137.50125, 6.205254219183935, 6.212337768690044, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2105, 526.000342130661, 526.0070960521698, 163.75, 152.5, 1.960059816278573, 0.5800177007354961, 146.64637499999998, 137.50125, 6.205254219183935, 6.2105668813135155, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2106, 526.2503201961517, 526.2608454227448, 163.25, 152.0, 1.958059755241554, 0.5800177007354961, 146.23992499999997, 137.0948, 6.196753959776604, 6.210566881313517, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2107, 526.5003139972687, 526.5081074237823, 163.5, 152.0, 1.958059755241554, 0.5760175786614582, 146.44314999999997, 137.0948, 6.196753959776604, 6.209858526362905, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2108, 526.7503128051758, 526.7576858997345, 163.25, 152.5, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.50125, 6.205254219183935, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2109, 527.0001888275146, 527.0069253444672, 163.5, 152.25, 1.962059877315592, 0.5800177007354961, 146.44314999999997, 137.298025, 6.213754478591266, 6.209858526362905, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2110, 527.250417470932, 527.2578253746033, 163.0, 152.0, 1.958059755241554, 0.5700173955504014, 146.0367, 137.0948, 6.196753959776604, 6.209858526362905, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2111, 527.5003206729889, 527.5075166225433, 163.25, 152.5, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.50125, 6.230754997405926, 6.209858526362905, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2112, 527.7503151893616, 527.7572290897369, 164.0, 152.25, 1.9680600604266487, 0.5680173345133824, 146.84959999999998, 137.298025, 6.239255256813257, 6.210921058788823, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2113, 528.0000998973846, 528.006763458252, 163.75, 152.0, 1.962059877315592, 0.5860178838465528, 146.64637499999998, 137.0948, 6.213754478591266, 6.212691946165349, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
2114, 528.2503271102905, 528.2579715251923, 163.75, 152.0, 1.962059877315592, 0.5660172734763634, 146.64637499999998, 137.0948, 6.213754478591266, 6.213400301115961, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2115, 528.5003476142883, 528.5075929164886, 163.75, 152.25, 1.954059633167516, 0.5680173345133824, 146.64637499999998, 137.298025, 6.179753440961943, 6.212691946165349, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2116, 528.7503235340118, 528.7578222751617, 163.75, 152.25, 1.960059816278573, 0.5680173345133824, 146.64637499999998, 137.298025, 6.205254219183935, 6.211629413739433, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2117, 529.0004107952118, 529.0084612369537, 163.5, 152.25, 1.9480594500564592, 0.582017761772515, 146.44314999999997, 137.298025, 6.154252662739951, 6.210921058788821, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2118, 529.250326871872, 529.2600178718567, 163.5, 152.25, 1.956059694204535, 0.5680173345133824, 146.44314999999997, 137.298025, 6.188253700369273, 6.2095043488876, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2119, 529.5003190040588, 529.5076804161072, 163.25, 152.25, 1.960059816278573, 0.5700173955504014, 146.23992499999997, 137.298025, 6.205254219183935, 6.207733461511072, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2120, 529.7559640407562, 529.7645788192749, 163.75, 152.25, 1.9520595721304972, 0.5660172734763634, 146.64637499999998, 137.298025, 6.171253181554613, 6.206670929085156, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2121, 530.0003442764282, 530.0240595340729, 163.0, 152.25, 1.956059694204535, 0.5800177007354961, 146.0367, 137.298025, 6.188253700369273, 6.203837509282713, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2122, 530.2503080368042, 530.2576065063477, 163.75, 152.0, 1.960059816278573, 0.5680173345133824, 146.64637499999998, 137.0948, 6.205254219183935, 6.201712444430879, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
