seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2123, 530.5003454685211, 530.5078892707825, 163.75, 152.0, 1.956059694204535, 0.5600170903653066, 146.64637499999998, 137.0948, 6.188253700369273, 6.199941557054353, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2124, 530.7503306865692, 530.7586658000946, 163.5, 152.25, 1.954059633167516, 0.5640172124393446, 146.44314999999997, 137.298025, 6.179753440961943, 6.199941557054353, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2125, 531.0003182888031, 531.0080654621124, 163.25, 152.25, 1.960059816278573, 0.584017822809534, 146.23992499999997, 137.298025, 6.205254219183935, 6.198879024628437, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2126, 531.2503311634064, 531.2579395771027, 163.75, 151.75, 1.958059755241554, 0.5640172124393446, 146.64637499999998, 136.891575, 6.196753959776604, 6.199233202103741, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2127, 531.5003328323364, 531.5084021091461, 163.75, 151.75, 1.958059755241554, 0.5660172734763634, 146.64637499999998, 136.891575, 6.196753959776604, 6.198879024628437, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2128, 531.750358581543, 531.7586538791656, 163.25, 152.0, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 137.0948, 6.196753959776604, 6.199233202103742, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2129, 532.000303030014, 532.0073454380035, 163.5, 152.0, 1.962059877315592, 0.5780176396984771, 146.44314999999997, 137.0948, 6.213754478591266, 6.198879024628437, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2130, 532.2502670288086, 532.2570979595184, 163.75, 151.5, 1.958059755241554, 0.5640172124393446, 146.64637499999998, 136.68834999999999, 6.196753959776604, 6.199233202103742, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2131, 532.5004544258118, 532.5076925754547, 163.75, 152.5, 1.958059755241554, 0.5640172124393446, 146.64637499999998, 137.50125, 6.196753959776604, 6.199233202103742, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2132, 532.7505753040314, 532.7581996917725, 163.5, 152.25, 1.954059633167516, 0.5600170903653066, 146.44314999999997, 137.298025, 6.179753440961943, 6.199233202103742, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2133, 533.0003216266632, 533.0078117847443, 163.5, 152.5, 1.958059755241554, 0.584017822809534, 146.44314999999997, 137.50125, 6.196753959776604, 6.198170669677826, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2134, 533.250433921814, 533.2675356864929, 163.25, 151.5, 1.9520595721304972, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.171253181554613, 6.197462314727216, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2135, 533.500382900238, 533.5186538696289, 163.5, 152.0, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 137.0948, 6.196753959776604, 6.196399782301299, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2136, 533.7503156661987, 533.7586989402771, 163.75, 152.0, 1.954059633167516, 0.5660172734763634, 146.64637499999998, 137.0948, 6.179753440961943, 6.194983072400078, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2137, 534.0013978481293, 534.0177428722382, 163.5, 152.0, 1.960059816278573, 0.582017761772515, 146.44314999999997, 137.0948, 6.205254219183935, 6.19250383007294, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2138, 534.2503161430359, 534.2570815086365, 163.75, 152.25, 1.958059755241554, 0.5600170903653066, 146.64637499999998, 137.298025, 6.196753959776604, 6.192149652597634, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2139, 534.5003840923309, 534.5084738731384, 163.5, 152.25, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.298025, 6.196753959776604, 6.191441297647022, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2140, 534.7503147125244, 534.7570931911469, 163.5, 152.25, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.298025, 6.239255256813257, 6.1921496525976325, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2141, 535.0003128051758, 535.0075647830963, 163.5, 152.25, 1.958059755241554, 0.582017761772515, 146.44314999999997, 137.298025, 6.196753959776604, 6.193566362498856, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2142, 535.250316619873, 535.2575793266296, 163.25, 152.0, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.0948, 6.213754478591266, 6.195337249875383, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2143, 535.5003068447113, 535.5071918964386, 163.5, 152.5, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 137.50125, 6.230754997405926, 6.196399782301299, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2144, 535.750305891037, 535.7565143108368, 163.75, 151.75, 1.9640599383526107, 0.5600170903653066, 146.64637499999998, 136.891575, 6.222254737998596, 6.197462314727215, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2145, 536.0003290176392, 536.0076315402985, 163.0, 152.25, 1.960059816278573, 0.5800177007354961, 146.0367, 137.298025, 6.205254219183935, 6.1995873795790475, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2146, 536.2507903575897, 536.2652761936188, 163.75, 152.0, 1.960059816278573, 0.5740175176244393, 146.64637499999998, 137.0948, 6.205254219183935, 6.200295734529658, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2147, 536.5003437995911, 536.510981798172, 163.5, 152.25, 1.956059694204535, 0.5700173955504014, 146.44314999999997, 137.298025, 6.188253700369273, 6.200295734529658, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2148, 536.7503271102905, 536.7577934265137, 163.75, 152.5, 1.960059816278573, 0.5640172124393446, 146.64637499999998, 137.50125, 6.205254219183935, 6.200295734529658, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2149, 537.0003080368042, 537.0079202651978, 163.5, 152.5, 1.956059694204535, 0.584017822809534, 146.44314999999997, 137.50125, 6.188253700369273, 6.201358266955576, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2150, 537.250314950943, 537.2578847408295, 163.5, 152.0, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.0948, 6.196753959776604, 6.200649912004965, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2151, 537.5003564357758, 537.5079333782196, 163.25, 152.25, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 137.298025, 6.188253700369273, 6.200649912004965, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2152, 537.7501382827759, 537.7568440437317, 163.25, 151.75, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 136.891575, 6.230754997405926, 6.200295734529658, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2153, 538.0003280639648, 538.0081458091736, 163.5, 152.0, 1.962059877315592, 0.5760175786614582, 146.44314999999997, 137.0948, 6.213754478591266, 6.201712444430879, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2154, 538.2503278255463, 538.258466720581, 163.75, 151.75, 1.956059694204535, 0.5680173345133824, 146.64637499999998, 136.891575, 6.188253700369273, 6.201712444430881, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2155, 538.5028336048126, 538.5125451087952, 163.75, 152.0, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.0948, 6.205254219183935, 6.201358266955576, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2156, 538.750319480896, 538.7586534023285, 163.75, 151.75, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 136.891575, 6.230754997405926, 6.201712444430881, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2157, 539.0003039836884, 539.0073943138123, 163.5, 152.25, 1.9700601214636677, 0.584017822809534, 146.44314999999997, 137.298025, 6.247755516220588, 6.203837509282713, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2158, 539.2503097057343, 539.2565550804138, 163.5, 152.0, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.0948, 6.230754997405926, 6.205962574134546, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2159, 539.500328540802, 539.5066518783569, 163.5, 152.25, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.298025, 6.213754478591266, 6.208441816461684, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2160, 539.7503242492676, 539.7578239440918, 163.5, 152.5, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 137.50125, 6.205254219183935, 6.209150171412294, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2161, 540.0003137588501, 540.0086143016815, 163.25, 152.5, 1.956059694204535, 0.5920180669576097, 146.23992499999997, 137.50125, 6.188253700369273, 6.21021270383821, 0.5920180669576097, 0.24511850416731773, [0.2451185], 0.0, 2
2162, 540.2503321170807, 540.260251045227, 163.75, 151.75, 1.954059633167516, 0.5720174565874203, 146.64637499999998, 136.891575, 6.179753440961943, 6.2095043488876, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2163, 540.5003182888031, 540.5067865848541, 163.75, 152.5, 1.9640599383526107, 0.5620171514023256, 146.64637499999998, 137.50125, 6.222254737998596, 6.208795993936989, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2164, 540.7502951622009, 540.7560665607452, 163.25, 152.5, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.50125, 6.247755516220588, 6.209858526362905, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2165, 541.0003266334534, 541.0082850456238, 163.5, 152.0, 1.958059755241554, 0.582017761772515, 146.44314999999997, 137.0948, 6.196753959776604, 6.21021270383821, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2166, 541.2503316402435, 541.2579741477966, 163.75, 151.5, 1.962059877315592, 0.5680173345133824, 146.64637499999998, 136.68834999999999, 6.213754478591266, 6.210212703838212, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2167, 541.5003409385681, 541.5090501308441, 163.25, 152.25, 1.960059816278573, 0.5700173955504014, 146.23992499999997, 137.298025, 6.205254219183935, 6.210212703838212, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2168, 541.7503213882446, 541.759523153305, 163.25, 152.5, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 137.50125, 6.222254737998596, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2169, 542.0003023147583, 542.0068185329437, 163.75, 152.25, 1.9700601214636677, 0.5760175786614582, 146.64637499999998, 137.298025, 6.247755516220588, 6.209150171412294, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2170, 542.2503111362457, 542.2574272155762, 163.75, 152.0, 1.9720601825006867, 0.5700173955504014, 146.64637499999998, 137.0948, 6.256255775627919, 6.210921058788823, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2171, 542.5023176670074, 542.5123238563538, 162.75, 151.75, 1.960059816278573, 0.5720174565874203, 145.833475, 136.891575, 6.205254219183935, 6.2130461236406545, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2172, 542.7503228187561, 542.7580740451813, 163.5, 151.75, 1.956059694204535, 0.5680173345133824, 146.44314999999997, 136.891575, 6.188253700369273, 6.213754478591265, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2173, 543.0001966953278, 543.0076861381531, 163.75, 151.75, 1.962059877315592, 0.5800177007354961, 146.64637499999998, 136.891575, 6.213754478591266, 6.2130461236406545, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2174, 543.2503278255463, 543.2575514316559, 163.75, 151.75, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 136.891575, 6.205254219183935, 6.21410865606657, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2175, 543.5003073215485, 543.506819486618, 163.75, 152.0, 1.9640599383526107, 0.5660172734763634, 146.64637499999998, 137.0948, 6.222254737998596, 6.214462833541877, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2176, 543.7503325939178, 543.7577273845673, 163.75, 152.5, 1.962059877315592, 0.5680173345133824, 146.64637499999998, 137.50125, 6.213754478591266, 6.215879543443098, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2177, 544.0003142356873, 544.0069887638092, 163.25, 152.5, 1.958059755241554, 0.5760175786614582, 146.23992499999997, 137.50125, 6.196753959776604, 6.215171188492488, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2178, 544.250316619873, 544.2578439712524, 163.75, 152.0, 1.9640599383526107, 0.5720174565874203, 146.64637499999998, 137.0948, 6.222254737998596, 6.214462833541876, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2179, 544.5003519058228, 544.5074484348297, 163.75, 152.0, 1.958059755241554, 0.5700173955504014, 146.64637499999998, 137.0948, 6.196753959776604, 6.215879543443099, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2180, 544.7503199577332, 544.7572479248047, 163.75, 152.0, 1.960059816278573, 0.5620171514023256, 146.64637499999998, 137.0948, 6.205254219183935, 6.2155253659677925, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2181, 545.0003151893616, 545.0072152614594, 163.75, 152.5, 1.956059694204535, 0.5860178838465528, 146.64637499999998, 137.50125, 6.188253700369273, 6.2144628335418775, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
2182, 545.2503118515015, 545.2565150260925, 163.25, 152.25, 1.9660599993896297, 0.5720174565874203, 146.23992499999997, 137.298025, 6.230754997405926, 6.211983591214739, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2183, 545.5003182888031, 545.5068535804749, 163.75, 152.0, 1.9640599383526107, 0.5700173955504014, 146.64637499999998, 137.0948, 6.222254737998596, 6.211983591214739, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2184, 545.7503304481506, 545.7573101520538, 163.75, 152.0, 1.9640599383526107, 0.5660172734763634, 146.64637499999998, 137.0948, 6.222254737998596, 6.212337768690044, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2185, 546.0003368854523, 546.0071983337402, 163.5, 151.75, 1.960059816278573, 0.5860178838465528, 146.44314999999997, 136.891575, 6.205254219183935, 6.2130461236406545, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
2186, 546.2503073215485, 546.2570869922638, 163.5, 152.0, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.0948, 6.239255256813257, 6.213754478591266, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2187, 546.5003237724304, 546.5064821243286, 163.5, 152.25, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.298025, 6.222254737998596, 6.216233720918404, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2188, 546.7501175403595, 546.7596573829651, 163.5, 152.5, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 137.50125, 6.230754997405926, 6.216233720918403, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2189, 547.000303030014, 547.0074508190155, 163.75, 152.25, 1.9680600604266487, 0.584017822809534, 146.64637499999998, 137.298025, 6.239255256813257, 6.2155253659677925, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2190, 547.2503216266632, 547.2575478553772, 163.5, 151.75, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 136.891575, 6.222254737998596, 6.21729625334432, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2191, 547.5003461837769, 547.5090119838715, 163.5, 152.5, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 137.50125, 6.205254219183935, 6.217650430819625, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2192, 547.7503275871277, 547.7577745914459, 163.5, 152.5, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.50125, 6.230754997405926, 6.217650430819624, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2193, 548.0003106594086, 548.0142545700073, 163.75, 152.25, 1.958059755241554, 0.5900180059205908, 146.64637499999998, 137.298025, 6.196753959776604, 6.2180046082949305, 0.5900180059205908, 0.24511850416731773, [0.2451185], 0.0, 2
2194, 548.2503216266632, 548.257889509201, 162.75, 152.25, 1.960059816278573, 0.5680173345133824, 145.833475, 137.298025, 6.205254219183935, 6.215879543443099, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2195, 548.5003328323364, 548.5073351860046, 163.75, 152.0, 1.9640599383526107, 0.5760175786614582, 146.64637499999998, 137.0948, 6.222254737998596, 6.213754478591266, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2196, 548.7503199577332, 548.75745677948, 163.5, 152.0, 1.960059816278573, 0.5740175176244393, 146.44314999999997, 137.0948, 6.205254219183935, 6.214462833541876, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2197, 549.000307559967, 549.0070700645447, 163.75, 151.75, 1.9660599993896297, 0.582017761772515, 146.64637499999998, 136.891575, 6.230754997405926, 6.215171188492487, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2198, 549.2503213882446, 549.2579100131989, 163.75, 151.25, 1.9740602435377057, 0.5740175176244393, 146.64637499999998, 136.48512499999998, 6.26475603503525, 6.215879543443099, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2199, 549.500373840332, 549.5079581737518, 163.5, 152.0, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.0948, 6.230754997405926, 6.218358785770236, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2200, 549.7503292560577, 549.7588438987732, 163.5, 152.5, 1.958059755241554, 0.5700173955504014, 146.44314999999997, 137.50125, 6.196753959776604, 6.218712963245541, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2201, 550.000340461731, 550.0079228878021, 163.75, 152.0, 1.958059755241554, 0.582017761772515, 146.64637499999998, 137.0948, 6.196753959776604, 6.2180046082949305, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2202, 550.2503323554993, 550.2578814029694, 163.5, 152.0, 1.958059755241554, 0.5740175176244393, 146.44314999999997, 137.0948, 6.196753959776604, 6.2180046082949305, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2203, 550.5003688335419, 550.5081250667572, 163.5, 152.5, 1.958059755241554, 0.5740175176244393, 146.44314999999997, 137.50125, 6.196753959776604, 6.216942075869014, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2204, 550.7503094673157, 550.7584390640259, 163.75, 152.25, 1.960059816278573, 0.5660172734763634, 146.64637499999998, 137.298025, 6.205254219183935, 6.216942075869014, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2205, 551.000340461731, 551.0145924091339, 163.75, 151.75, 1.962059877315592, 0.5500167851802118, 146.64637499999998, 136.891575, 6.213754478591266, 6.216942075869014, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2206, 551.2503006458282, 551.2567572593689, 163.25, 152.5, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.50125, 6.247755516220588, 6.2180046082949305, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2207, 551.5003228187561, 551.5080425739288, 163.5, 152.0, 1.960059816278573, 0.5720174565874203, 146.44314999999997, 137.0948, 6.205254219183935, 6.218712963245541, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2208, 551.7503433227539, 551.7588839530945, 163.75, 152.5, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.50125, 6.205254219183935, 6.2180046082949305, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2209, 552.0003573894501, 552.0077924728394, 163.0, 152.25, 1.960059816278573, 0.5780176396984771, 146.0367, 137.298025, 6.205254219183935, 6.21729625334432, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2210, 552.250431060791, 552.2591226100922, 163.25, 151.75, 1.9660599993896297, 0.5700173955504014, 146.23992499999997, 136.891575, 6.230754997405926, 6.21729625334432, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2211, 552.5003392696381, 552.5075380802155, 163.5, 151.75, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 136.891575, 6.205254219183935, 6.216942075869014, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2212, 552.7503921985626, 552.7586772441864, 163.75, 152.25, 1.962059877315592, 0.5700173955504014, 146.64637499999998, 137.298025, 6.213754478591266, 6.216233720918403, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2213, 553.0002892017365, 553.0080454349518, 163.25, 152.5, 1.962059877315592, 0.5740175176244393, 146.23992499999997, 137.50125, 6.213754478591266, 6.2155253659677925, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2214, 553.250335931778, 553.2579011917114, 163.5, 151.75, 1.962059877315592, 0.5700173955504014, 146.44314999999997, 136.891575, 6.213754478591266, 6.214462833541877, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2215, 553.5003428459167, 553.5085744857788, 163.25, 152.25, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 137.298025, 6.196753959776604, 6.214108656066571, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2216, 553.7503035068512, 553.7567126750946, 163.75, 152.5, 1.9660599993896297, 0.5740175176244393, 146.64637499999998, 137.50125, 6.230754997405926, 6.213754478591265, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2217, 554.0018048286438, 554.0159196853638, 163.25, 152.0, 1.9520595721304972, 0.5480167241431929, 146.23992499999997, 137.0948, 6.171253181554613, 6.213754478591265, 0.5480167241431929, 0.24511850416731773, [0.2451185], 0.0, 2
2218, 554.2503390312195, 554.2585599422455, 163.25, 152.25, 1.960059816278573, 0.5700173955504014, 146.23992499999997, 137.298025, 6.205254219183935, 6.21269194616535, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2219, 554.5003168582916, 554.5096118450165, 163.5, 152.0, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 137.0948, 6.205254219183935, 6.212691946165349, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2220, 554.7503156661987, 554.7578177452087, 163.5, 152.25, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 137.298025, 6.205254219183935, 6.2119835912147385, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2221, 555.0003712177277, 555.0084385871887, 163.25, 151.75, 1.960059816278573, 0.5720174565874203, 146.23992499999997, 136.891575, 6.205254219183935, 6.211983591214739, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2222, 555.2503230571747, 555.258288860321, 163.75, 152.5, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.50125, 6.239255256813257, 6.210921058788823, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2223, 555.500447511673, 555.5106391906738, 163.75, 151.75, 1.962059877315592, 0.5680173345133824, 146.64637499999998, 136.891575, 6.213754478591266, 6.209858526362905, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2224, 555.7503576278687, 555.7589640617371, 163.75, 152.25, 1.956059694204535, 0.5680173345133824, 146.64637499999998, 137.298025, 6.188253700369273, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2225, 556.0003597736359, 556.0096669197083, 163.75, 152.5, 1.958059755241554, 0.5740175176244393, 146.64637499999998, 137.50125, 6.196753959776604, 6.208795993936991, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2226, 556.2503383159637, 556.2589600086212, 163.75, 152.25, 1.956059694204535, 0.5680173345133824, 146.64637499999998, 137.298025, 6.188253700369273, 6.208795993936989, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2227, 556.5003111362457, 556.5078885555267, 163.25, 151.75, 1.9640599383526107, 0.5700173955504014, 146.23992499999997, 136.891575, 6.222254737998596, 6.208441816461684, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2228, 556.7503228187561, 556.7593946456909, 163.25, 152.5, 1.958059755241554, 0.5680173345133824, 146.23992499999997, 137.50125, 6.196753959776604, 6.209504348887601, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2229, 557.0003356933594, 557.007648229599, 163.75, 152.0, 1.960059816278573, 0.5760175786614582, 146.64637499999998, 137.0948, 6.205254219183935, 6.209150171412294, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2230, 557.252409696579, 557.2638454437256, 163.25, 152.25, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.298025, 6.213754478591266, 6.208795993936988, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2231, 557.5003132820129, 557.5068581104279, 163.0, 152.25, 1.9640599383526107, 0.5680173345133824, 146.0367, 137.298025, 6.222254737998596, 6.207379284035767, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2232, 557.7503221035004, 557.7603144645691, 163.5, 152.0, 1.960059816278573, 0.5720174565874203, 146.44314999999997, 137.0948, 6.205254219183935, 6.208087638986378, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2233, 558.0003290176392, 558.0068454742432, 163.25, 152.0, 1.9660599993896297, 0.5780176396984771, 146.23992499999997, 137.0948, 6.230754997405926, 6.208087638986378, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2234, 558.2503347396851, 558.2579936981201, 163.5, 152.25, 1.958059755241554, 0.5640172124393446, 146.44314999999997, 137.298025, 6.196753959776604, 6.209150171412294, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2235, 558.500324010849, 558.5072844028473, 163.75, 152.25, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 137.298025, 6.239255256813257, 6.207733461511073, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2236, 558.7503180503845, 558.7685925960541, 163.0, 152.25, 1.9640599383526107, 0.5680173345133824, 146.0367, 137.298025, 6.222254737998596, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2237, 559.0003426074982, 559.0078144073486, 163.0, 152.25, 1.960059816278573, 0.582017761772515, 146.0367, 137.298025, 6.205254219183935, 6.209504348887601, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2238, 559.2503678798676, 559.2614922523499, 163.5, 152.0, 1.960059816278573, 0.5740175176244393, 146.44314999999997, 137.0948, 6.205254219183935, 6.209150171412294, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2239, 559.5003726482391, 559.5084359645844, 163.5, 152.25, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 137.298025, 6.196753959776604, 6.208795993936991, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2240, 559.750216960907, 559.7592294216156, 163.5, 152.25, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.298025, 6.205254219183935, 6.208795993936989, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2241, 560.000331401825, 560.0078630447388, 163.5, 152.25, 1.960059816278573, 0.5800177007354961, 146.44314999999997, 137.298025, 6.205254219183935, 6.207733461511073, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2242, 560.2504153251648, 560.2569119930267, 163.5, 152.25, 1.958059755241554, 0.5660172734763634, 146.44314999999997, 137.298025, 6.196753959776604, 6.209150171412294, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2243, 560.5003259181976, 560.5072336196899, 163.75, 152.25, 1.962059877315592, 0.5620171514023256, 146.64637499999998, 137.298025, 6.213754478591266, 6.208795993936991, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2244, 560.7503113746643, 560.7571518421173, 163.75, 152.5, 1.9660599993896297, 0.5680173345133824, 146.64637499999998, 137.50125, 6.230754997405926, 6.209150171412294, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2245, 561.000328540802, 561.0072724819183, 163.75, 152.25, 1.9660599993896297, 0.5760175786614582, 146.64637499999998, 137.298025, 6.230754997405926, 6.210212703838212, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2246, 561.2503082752228, 561.2573351860046, 163.75, 152.0, 1.9740602435377057, 0.5640172124393446, 146.64637499999998, 137.0948, 6.26475603503525, 6.211275236264128, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2247, 561.500316619873, 561.5105817317963, 163.5, 152.5, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.50125, 6.239255256813257, 6.212337768690044, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2248, 561.7501173019409, 561.7573487758636, 163.5, 152.5, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.50125, 6.256255775627919, 6.21340030111596, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2249, 562.0003280639648, 562.0069150924683, 163.75, 152.5, 1.960059816278573, 0.5700173955504014, 146.64637499999998, 137.50125, 6.205254219183935, 6.216233720918403, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2250, 562.2505421638489, 562.2591826915741, 163.5, 152.5, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 137.50125, 6.205254219183935, 6.216587898393709, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2251, 562.5003201961517, 562.5068821907043, 163.5, 152.25, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 137.298025, 6.205254219183935, 6.21729625334432, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2252, 562.7503325939178, 562.7579488754272, 163.25, 152.25, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.298025, 6.222254737998596, 6.216587898393708, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2253, 563.0003180503845, 563.0077702999115, 163.5, 151.75, 1.962059877315592, 0.5700173955504014, 146.44314999999997, 136.891575, 6.213754478591266, 6.217650430819624, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2254, 563.2501473426819, 563.2595481872559, 163.5, 152.5, 1.958059755241554, 0.5600170903653066, 146.44314999999997, 137.50125, 6.196753959776604, 6.2180046082949305, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2255, 563.5003318786621, 563.5071656703949, 163.25, 152.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.0948, 6.247755516220588, 6.21729625334432, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2256, 563.7502954006195, 563.7577614784241, 163.25, 152.5, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.50125, 6.247755516220588, 6.218358785770236, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2257, 564.0003135204315, 564.0070366859436, 163.0, 152.5, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.50125, 6.230754997405926, 6.220129673146762, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2258, 564.2503304481506, 564.2579593658447, 163.5, 152.25, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.298025, 6.222254737998596, 6.220129673146762, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2259, 564.5003399848938, 564.5078885555267, 163.5, 152.25, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.298025, 6.230754997405926, 6.22119220557268, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2260, 564.7503423690796, 564.7581951618195, 163.0, 152.0, 1.9640599383526107, 0.5680173345133824, 146.0367, 137.0948, 6.222254737998596, 6.220838028097375, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2261, 565.0003199577332, 565.0077724456787, 163.25, 152.0, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.0948, 6.205254219183935, 6.220838028097375, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2262, 565.2503085136414, 565.2574443817139, 163.5, 152.75, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.704475, 6.256255775627919, 6.220838028097375, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2263, 565.5003099441528, 565.5068719387054, 163.5, 151.5, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.2229630929492075, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2264, 565.7503266334534, 565.7577693462372, 163.0, 152.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.0948, 6.230754997405926, 6.225088157801039, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2265, 566.0003094673157, 566.0077595710754, 163.0, 152.25, 1.962059877315592, 0.5540169072542498, 146.0367, 137.298025, 6.213754478591266, 6.226150690226956, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2266, 566.2503550052643, 566.2575862407684, 163.25, 152.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.704475, 6.205254219183935, 6.226504867702261, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2267, 566.5003550052643, 566.5082972049713, 163.5, 152.5, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.50125, 6.222254737998596, 6.226859045177567, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2268, 566.7503094673157, 566.7572968006134, 163.25, 152.25, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.298025, 6.247755516220588, 6.227213222652872, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2269, 567.0003180503845, 567.0087344646454, 163.5, 152.5, 1.960059816278573, 0.5460166631061739, 146.44314999999997, 137.50125, 6.205254219183935, 6.227921577603483, 0.5460166631061739, 0.24511850416731773, [0.2451185], 0.0, 2
2270, 567.2503333091736, 567.2572605609894, 163.0, 152.5, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.50125, 6.222254737998596, 6.226859045177567, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2271, 567.5003135204315, 567.5073421001434, 163.5, 152.0, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.0948, 6.222254737998596, 6.225088157801039, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2272, 567.7541522979736, 567.76824259758, 163.25, 152.5, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 137.50125, 6.213754478591266, 6.224379802850429, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2273, 568.0003006458282, 568.0069558620453, 163.5, 152.25, 1.9660599993896297, 0.544016602069155, 146.44314999999997, 137.298025, 6.230754997405926, 6.222608915473901, 0.544016602069155, 0.24511850416731773, [0.2451185], 0.0, 2
2274, 568.2503044605255, 568.2574300765991, 163.5, 152.75, 1.9740602435377057, 0.5580170293282877, 146.44314999999997, 137.704475, 6.26475603503525, 6.223671447899818, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2275, 568.5003178119659, 568.5074453353882, 163.5, 152.5, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 137.50125, 6.26475603503525, 6.226150690226956, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2276, 568.7503249645233, 568.7567691802979, 163.5, 152.5, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.50125, 6.239255256813257, 6.228629932554093, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2277, 569.0003163814545, 569.0070943832397, 163.5, 152.5, 1.9640599383526107, 0.542016541032136, 146.44314999999997, 137.50125, 6.222254737998596, 6.229338287504706, 0.542016541032136, 0.24511850416731773, [0.2451185], 0.0, 2
2278, 569.2503178119659, 569.2587602138519, 163.75, 152.75, 1.9520595721304972, 0.5560169682912687, 146.64637499999998, 137.704475, 6.171253181554613, 6.229692464980011, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2279, 569.500316619873, 569.5087995529175, 163.25, 152.25, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.298025, 6.213754478591266, 6.228629932554093, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2280, 569.7504193782806, 569.7582025527954, 163.5, 152.25, 1.960059816278573, 0.5580170293282877, 146.44314999999997, 137.298025, 6.205254219183935, 6.227213222652872, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2281, 570.0003576278687, 570.0084972381592, 163.0, 152.5, 1.958059755241554, 0.5540169072542498, 146.0367, 137.50125, 6.196753959776604, 6.225442335276345, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2282, 570.2503685951233, 570.2574038505554, 163.0, 152.0, 1.9640599383526107, 0.5520168462172308, 146.0367, 137.0948, 6.222254737998596, 6.224025625375123, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2283, 570.5003516674042, 570.5126352310181, 163.0, 152.5, 1.962059877315592, 0.5520168462172308, 146.0367, 137.50125, 6.213754478591266, 6.224025625375123, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2284, 570.750617980957, 570.7589063644409, 163.0, 152.5, 1.958059755241554, 0.5560169682912687, 146.0367, 137.50125, 6.196753959776604, 6.223317270424513, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2285, 571.0003132820129, 571.007031917572, 163.5, 152.0, 1.9680600604266487, 0.5520168462172308, 146.44314999999997, 137.0948, 6.239255256813257, 6.222254737998596, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2286, 571.2503044605255, 571.2566831111908, 163.0, 152.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.704475, 6.230754997405926, 6.223671447899818, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2287, 571.5003163814545, 571.5075294971466, 163.25, 152.5, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.50125, 6.26475603503525, 6.222608915473902, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2288, 571.7503235340118, 571.7575988769531, 163.5, 152.75, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 137.704475, 6.26475603503525, 6.223317270424513, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2289, 572.0003132820129, 572.0070745944977, 163.25, 152.75, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.704475, 6.239255256813257, 6.224733980325734, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2290, 572.2503342628479, 572.2575402259827, 163.5, 152.75, 1.9640599383526107, 0.5560169682912687, 146.44314999999997, 137.704475, 6.222254737998596, 6.22579651275165, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2291, 572.5005121231079, 572.5079340934753, 163.0, 152.75, 1.958059755241554, 0.5640172124393446, 146.0367, 137.704475, 6.196753959776604, 6.226504867702261, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2292, 572.7503626346588, 572.7605834007263, 163.75, 152.5, 1.9660599993896297, 0.5600170903653066, 146.64637499999998, 137.50125, 6.230754997405926, 6.2254423352763455, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2293, 573.00040102005, 573.0082421302795, 163.25, 152.0, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 137.0948, 6.188253700369273, 6.224733980325735, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2294, 573.2503545284271, 573.2591030597687, 163.75, 151.75, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 136.891575, 6.230754997405926, 6.224025625375123, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2295, 573.5003457069397, 573.5082144737244, 163.0, 152.25, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.298025, 6.239255256813257, 6.224379802850429, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2296, 573.7503352165222, 573.7581844329834, 163.5, 152.5, 1.9520595721304972, 0.5620171514023256, 146.44314999999997, 137.50125, 6.171253181554613, 6.225088157801039, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2297, 574.0002083778381, 574.0120191574097, 163.5, 152.75, 1.958059755241554, 0.5800177007354961, 146.44314999999997, 137.704475, 6.196753959776604, 6.223317270424512, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2298, 574.2503147125244, 574.2590618133545, 163.75, 152.5, 1.9640599383526107, 0.5660172734763634, 146.64637499999998, 137.50125, 6.222254737998596, 6.221900560523291, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2299, 574.5003159046173, 574.5074977874756, 163.5, 152.75, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.704475, 6.230754997405926, 6.220129673146764, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2300, 574.7503156661987, 574.7582235336304, 163.0, 152.75, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.704475, 6.171253181554613, 6.218712963245541, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2301, 575.0003197193146, 575.0070419311523, 163.25, 152.75, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.704475, 6.239255256813257, 6.215879543443098, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2302, 575.2503278255463, 575.2576241493225, 163.25, 152.25, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 137.298025, 6.230754997405926, 6.216587898393709, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2303, 575.5003702640533, 575.5089182853699, 163.5, 152.75, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.704475, 6.222254737998596, 6.219067140720848, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2304, 575.7503099441528, 575.7572855949402, 163.0, 152.25, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.298025, 6.247755516220588, 6.219421318196152, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2305, 576.0003042221069, 576.0076274871826, 163.25, 152.75, 1.9660599993896297, 0.582017761772515, 146.23992499999997, 137.704475, 6.230754997405926, 6.22119220557268, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2306, 576.2503015995026, 576.2580907344818, 162.75, 152.5, 1.9700601214636677, 0.5620171514023256, 145.833475, 137.50125, 6.247755516220588, 6.222608915473901, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2307, 576.5003278255463, 576.5077810287476, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.223671447899818, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2308, 576.7503328323364, 576.7585318088531, 163.25, 153.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.9077, 6.230754997405926, 6.2254423352763455, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2309, 577.0003378391266, 577.0089654922485, 163.25, 152.5, 1.960059816278573, 0.5900180059205908, 146.23992499999997, 137.50125, 6.205254219183935, 6.226859045177567, 0.5900180059205908, 0.24511850416731773, [0.2451185], 0.0, 2
2310, 577.2503578662872, 577.2574162483215, 163.0, 152.5, 1.962059877315592, 0.5620171514023256, 146.0367, 137.50125, 6.213754478591266, 6.2254423352763455, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2311, 577.5002360343933, 577.5070023536682, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.224733980325734, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2312, 577.7504160404205, 577.7587866783142, 163.75, 152.75, 1.958059755241554, 0.5680173345133824, 146.64637499999998, 137.704475, 6.196753959776604, 6.223317270424512, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2313, 578.0002837181091, 578.0069315433502, 163.5, 152.75, 1.9660599993896297, 0.582017761772515, 146.44314999999997, 137.704475, 6.230754997405926, 6.220483850622069, 0.582017761772515, 0.24511850416731773, [0.2451185], 0.0, 2
2314, 578.2503316402435, 578.2575390338898, 163.5, 152.0, 1.962059877315592, 0.5740175176244393, 146.44314999999997, 137.0948, 6.213754478591266, 6.220129673146762, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2315, 578.5003488063812, 578.5080144405365, 163.75, 152.75, 1.962059877315592, 0.5720174565874203, 146.64637499999998, 137.704475, 6.213754478591266, 6.219775495671459, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2316, 578.7503662109375, 578.7652640342712, 163.5, 152.75, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.704475, 6.222254737998596, 6.220483850622069, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2317, 579.0003011226654, 579.0080666542053, 163.0, 152.75, 1.962059877315592, 0.5860178838465528, 146.0367, 137.704475, 6.213754478591266, 6.220129673146764, 0.5860178838465528, 0.24511850416731773, [0.2451185], 0.0, 2
2318, 579.2503106594086, 579.2564692497253, 163.5, 152.5, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.50125, 6.239255256813257, 6.22119220557268, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2319, 579.5003089904785, 579.507616519928, 162.75, 152.75, 1.9680600604266487, 0.5760175786614582, 145.833475, 137.704475, 6.239255256813257, 6.221546383047986, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2320, 579.7503113746643, 579.7589731216431, 163.25, 153.0, 1.9640599383526107, 0.5760175786614582, 146.23992499999997, 137.9077, 6.222254737998596, 6.221546383047985, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2321, 580.0003960132599, 580.00856590271, 163.5, 152.5, 1.958059755241554, 0.5760175786614582, 146.44314999999997, 137.50125, 6.196753959776604, 6.223671447899818, 0.5760175786614582, 0.24511850416731773, [0.2451185], 0.0, 2
2322, 580.2503042221069, 580.2618412971497, 163.5, 152.5, 1.9760603045747245, 0.5700173955504014, 146.44314999999997, 137.50125, 6.273256294442579, 6.223671447899818, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2323, 580.500321149826, 580.5076024532318, 163.5, 152.75, 1.962059877315592, 0.5720174565874203, 146.44314999999997, 137.704475, 6.213754478591266, 6.22579651275165, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2324, 580.7503077983856, 580.7573964595795, 163.25, 152.75, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.704475, 6.239255256813257, 6.225088157801039, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2325, 581.0003085136414, 581.0068988800049, 163.5, 152.5, 1.9720601825006867, 0.5780176396984771, 146.44314999999997, 137.50125, 6.256255775627919, 6.227921577603483, 0.5780176396984771, 0.24511850416731773, [0.2451185], 0.0, 2
2326, 581.2503087520599, 581.2574217319489, 163.5, 152.75, 1.9740602435377057, 0.5720174565874203, 146.44314999999997, 137.704475, 6.26475603503525, 6.228629932554093, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2327, 581.500316619873, 581.5075109004974, 163.25, 153.0, 1.9740602435377057, 0.5700173955504014, 146.23992499999997, 137.9077, 6.26475603503525, 6.230046642455316, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2328, 581.7503147125244, 581.7574484348297, 163.5, 152.75, 1.9760603045747245, 0.5700173955504014, 146.44314999999997, 137.704475, 6.273256294442579, 6.231817529831844, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2329, 582.0003113746643, 582.0073230266571, 163.25, 152.5, 1.9740602435377057, 0.5800177007354961, 146.23992499999997, 137.50125, 6.26475603503525, 6.232880062257759, 0.5800177007354961, 0.24511850416731773, [0.2451185], 0.0, 2
2330, 582.2503099441528, 582.2572786808014, 163.5, 153.0, 1.9760603045747245, 0.5680173345133824, 146.44314999999997, 137.9077, 6.273256294442579, 6.234296772158981, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2331, 582.5003185272217, 582.5073266029358, 163.25, 153.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.9077, 6.256255775627919, 6.235359304584897, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2332, 582.75031208992, 582.7574284076691, 163.25, 152.75, 1.9760603045747245, 0.5620171514023256, 146.23992499999997, 137.704475, 6.273256294442579, 6.235359304584898, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2333, 583.0003087520599, 583.0074207782745, 163.5, 152.75, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 137.704475, 6.256255775627919, 6.237130191961424, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
