seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2334, 583.2503106594086, 583.2573566436768, 163.25, 153.0, 1.9740602435377057, 0.5700173955504014, 146.23992499999997, 137.9077, 6.26475603503525, 6.239255256813258, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2335, 583.5003199577332, 583.5074558258057, 163.25, 152.75, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.704475, 6.26475603503525, 6.2413803216650905, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2336, 583.7503137588501, 583.7574691772461, 163.5, 153.0, 1.9760603045747245, 0.5700173955504014, 146.44314999999997, 137.9077, 6.273256294442579, 6.242797031566312, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2337, 584.0003004074097, 584.0067496299744, 163.25, 152.5, 1.9660599993896297, 0.5720174565874203, 146.23992499999997, 137.50125, 6.230754997405926, 6.24598462884406, 0.5720174565874203, 0.24511850416731773, [0.2451185], 0.0, 2
2338, 584.2503092288971, 584.2574155330658, 163.5, 153.0, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 137.9077, 6.273256294442579, 6.24598462884406, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2339, 584.5003054141998, 584.5067467689514, 163.0, 153.0, 1.9760603045747245, 0.5660172734763634, 146.0367, 137.9077, 6.273256294442579, 6.248463871171199, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2340, 584.7503123283386, 584.7575962543488, 163.0, 153.0, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.9077, 6.26475603503525, 6.250943113498337, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2341, 585.0003085136414, 585.0073900222778, 163.25, 152.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.704475, 6.256255775627919, 6.252714000874864, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2342, 585.2503068447113, 585.2573828697205, 163.75, 152.5, 1.9740602435377057, 0.5660172734763634, 146.64637499999998, 137.50125, 6.26475603503525, 6.25448488825139, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2343, 585.5003206729889, 585.5075688362122, 163.25, 152.75, 1.9760603045747245, 0.5680173345133824, 146.23992499999997, 137.704475, 6.273256294442579, 6.255547420677307, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2344, 585.7503139972687, 585.7562680244446, 163.25, 152.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.704475, 6.256255775627919, 6.256964130578528, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2345, 586.0003061294556, 586.0073275566101, 163.0, 153.0, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.9077, 6.256255775627919, 6.258380840479751, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2346, 586.2503111362457, 586.2573153972626, 163.0, 153.0, 1.9760603045747245, 0.5660172734763634, 146.0367, 137.9077, 6.273256294442579, 6.2608600828068885, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2347, 586.503091096878, 586.5105466842651, 162.75, 152.5, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.50125, 6.256255775627919, 6.260860082806889, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2348, 586.7503080368042, 586.7572524547577, 163.0, 152.75, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.704475, 6.26475603503525, 6.262630970183416, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2349, 587.0003085136414, 587.0072999000549, 163.5, 152.5, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 137.50125, 6.26475603503525, 6.263693502609333, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2350, 587.2503085136414, 587.2573189735413, 163.0, 152.5, 1.9760603045747245, 0.5640172124393446, 146.0367, 137.50125, 6.273256294442579, 6.264047680084638, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2351, 587.5003216266632, 587.5074777603149, 163.25, 152.75, 1.9760603045747245, 0.5700173955504014, 146.23992499999997, 137.704475, 6.273256294442579, 6.264401857559943, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2352, 587.7503159046173, 587.7575640678406, 163.0, 153.0, 1.9760603045747245, 0.5640172124393446, 146.0367, 137.9077, 6.273256294442579, 6.264756035035249, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2353, 588.0003249645233, 588.0082230567932, 163.5, 152.5, 1.962059877315592, 0.5520168462172308, 146.44314999999997, 137.50125, 6.213754478591266, 6.264756035035249, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2354, 588.2503106594086, 588.257401227951, 163.5, 153.0, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 137.9077, 6.26475603503525, 6.262630970183416, 0.5680173345133824, 0.24511850416731773, [0.2451185], 0.0, 2
2355, 588.5003097057343, 588.5072913169861, 163.5, 153.0, 1.958059755241554, 0.5640172124393446, 146.44314999999997, 137.9077, 6.196753959776604, 6.262276792708111, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2356, 588.7503197193146, 588.757529258728, 163.75, 153.0, 1.9780603656117435, 0.5640172124393446, 146.64637499999998, 137.9077, 6.28175655384991, 6.2597975503809735, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2357, 589.0003097057343, 589.0073010921478, 163.5, 153.0, 1.9740602435377057, 0.5500167851802118, 146.44314999999997, 137.9077, 6.26475603503525, 6.260151727856278, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2358, 589.2503037452698, 589.257303237915, 163.0, 153.25, 1.9760603045747245, 0.5580170293282877, 146.0367, 138.11092499999998, 6.273256294442579, 6.260505905331584, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2359, 589.5003390312195, 589.5074641704559, 163.25, 152.5, 1.9760603045747245, 0.5620171514023256, 146.23992499999997, 137.50125, 6.273256294442579, 6.2608600828068885, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2360, 589.7500863075256, 589.7567908763885, 163.0, 153.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.9077, 6.230754997405926, 6.261214260282195, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2361, 590.000319480896, 590.0076339244843, 162.75, 152.75, 1.9720601825006867, 0.5480167241431929, 145.833475, 137.704475, 6.256255775627919, 6.259443372905667, 0.5480167241431929, 0.24511850416731773, [0.2451185], 0.0, 2
2362, 590.2502808570862, 590.2564363479614, 163.25, 153.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.9077, 6.256255775627919, 6.260505905331584, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2363, 590.5003020763397, 590.5062353610992, 163.25, 152.5, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.50125, 6.26475603503525, 6.2597975503809735, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2364, 590.7502913475037, 590.756956577301, 163.0, 153.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.9077, 6.222254737998596, 6.259443372905667, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2365, 591.00031042099, 591.0073640346527, 163.5, 152.5, 1.9720601825006867, 0.5500167851802118, 146.44314999999997, 137.50125, 6.256255775627919, 6.257672485529139, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2366, 591.2503085136414, 591.2575178146362, 163.25, 153.5, 1.9760603045747245, 0.5580170293282877, 146.23992499999997, 138.31414999999998, 6.273256294442579, 6.257672485529139, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2367, 591.5001721382141, 591.5082428455353, 163.0, 153.0, 1.9660599993896297, 0.5520168462172308, 146.0367, 137.9077, 6.230754997405926, 6.258026663004446, 0.5520168462172308, 0.24511850416731773, [0.2451185], 0.0, 2
2368, 591.7501275539398, 591.7582964897156, 163.0, 153.0, 1.958059755241554, 0.5560169682912687, 146.0367, 137.9077, 6.196753959776604, 6.256255775627918, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2369, 592.0003099441528, 592.0068399906158, 163.25, 152.75, 1.958059755241554, 0.5460166631061739, 146.23992499999997, 137.704475, 6.196753959776604, 6.25377653330078, 0.5460166631061739, 0.24511850416731773, [0.2451185], 0.0, 2
2370, 592.2502992153168, 592.2563920021057, 163.5, 153.25, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 138.11092499999998, 6.247755516220588, 6.251297290973642, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2371, 592.500335931778, 592.5072541236877, 163.25, 152.5, 1.9760603045747245, 0.5500167851802118, 146.23992499999997, 137.50125, 6.273256294442579, 6.250234758547727, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2372, 592.7503333091736, 592.7602994441986, 163.5, 152.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.704475, 6.256255775627919, 6.250943113498336, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2373, 593.0003063678741, 593.0073549747467, 163.5, 153.0, 1.9720601825006867, 0.5500167851802118, 146.44314999999997, 137.9077, 6.256255775627919, 6.250588936023031, 0.5500167851802118, 0.24511850416731773, [0.2451185], 0.0, 2
2374, 593.2503137588501, 593.25736951828, 163.5, 153.25, 1.9760603045747245, 0.5600170903653066, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.250234758547726, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2375, 593.5003182888031, 593.5075011253357, 162.75, 153.0, 1.9760603045747245, 0.5560169682912687, 145.833475, 137.9077, 6.273256294442579, 6.250234758547727, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2376, 593.75031208992, 593.75719165802, 163.25, 153.0, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.9077, 6.222254737998596, 6.250234758547726, 0.5560169682912687, 0.24511850416731773, [0.2451185], 0.0, 2
2377, 594.0003061294556, 594.0078978538513, 163.25, 152.75, 1.9740602435377057, 0.5540169072542498, 146.23992499999997, 137.704475, 6.26475603503525, 6.248109693695892, 0.5540169072542498, 0.24511850416731773, [0.2451185], 0.0, 2
2378, 594.2503180503845, 594.2567005157471, 163.25, 153.0, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 137.9077, 6.230754997405926, 6.250234758547726, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2379, 594.5003230571747, 594.5071671009064, 163.5, 152.75, 1.9740602435377057, 0.5580170293282877, 146.44314999999997, 137.704475, 6.26475603503525, 6.248818048646505, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2380, 594.7503192424774, 594.7574000358582, 163.5, 153.0, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 137.9077, 6.273256294442579, 6.251651468448948, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2381, 595.0002977848053, 595.0073127746582, 162.75, 152.5, 1.9760603045747245, 0.5580170293282877, 145.833475, 137.50125, 6.273256294442579, 6.251297290973642, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2382, 595.2503044605255, 595.2573690414429, 163.25, 153.0, 1.9760603045747245, 0.5640172124393446, 146.23992499999997, 137.9077, 6.273256294442579, 6.251651468448947, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2383, 595.5003190040588, 595.5075504779816, 163.25, 153.25, 1.9760603045747245, 0.5640172124393446, 146.23992499999997, 138.11092499999998, 6.273256294442579, 6.251651468448948, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2384, 595.7503492832184, 595.7592718601227, 163.5, 153.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.9077, 6.247755516220588, 6.251651468448948, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2385, 596.0003130435944, 596.0066165924072, 163.25, 153.25, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 138.11092499999998, 6.230754997405926, 6.2523598233995585, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2386, 596.2503287792206, 596.2581737041473, 163.5, 153.0, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 137.9077, 6.196753959776604, 6.251297290973642, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2387, 596.5003094673157, 596.5072662830353, 163.0, 153.0, 1.960059816278573, 0.5600170903653066, 146.0367, 137.9077, 6.205254219183935, 6.248818048646503, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2388, 596.7503237724304, 596.7577786445618, 163.25, 152.75, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.704475, 6.26475603503525, 6.246338806319365, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2389, 597.0002977848053, 597.0066866874695, 163.25, 152.75, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.704475, 6.26475603503525, 6.248109693695894, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2390, 597.2501082420349, 597.2573392391205, 163.25, 152.75, 1.9760603045747245, 0.5580170293282877, 146.23992499999997, 137.704475, 6.273256294442579, 6.2484638711711975, 0.5580170293282877, 0.24511850416731773, [0.2451185], 0.0, 2
2391, 597.500316619873, 597.5074722766876, 163.25, 153.0, 1.9760603045747245, 0.5640172124393446, 146.23992499999997, 137.9077, 6.273256294442579, 6.248463871171199, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2392, 597.7503159046173, 597.7583801746368, 163.0, 153.25, 1.962059877315592, 0.5620171514023256, 146.0367, 138.11092499999998, 6.213754478591266, 6.250234758547726, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2393, 598.0003094673157, 598.0064804553986, 163.25, 152.75, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 137.704475, 6.247755516220588, 6.250943113498337, 0.5660172734763634, 0.24511850416731773, [0.2451185], 0.0, 2
2394, 598.2503182888031, 598.2562918663025, 163.25, 152.5, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.50125, 6.239255256813257, 6.253068178350169, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2395, 598.500316619873, 598.5075671672821, 163.5, 153.25, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.252714000874864, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2396, 598.7503132820129, 598.7574322223663, 163.25, 153.0, 1.9760603045747245, 0.5640172124393446, 146.23992499999997, 137.9077, 6.273256294442579, 6.252714000874864, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2397, 599.0027921199799, 599.0130927562714, 163.0, 152.75, 1.9680600604266487, 0.584017822809534, 146.0367, 137.704475, 6.239255256813257, 6.253422355825475, 0.584017822809534, 0.24511850416731773, [0.2451185], 0.0, 2
2398, 599.2503077983856, 599.2574319839478, 163.5, 152.5, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 137.50125, 6.26475603503525, 6.252714000874864, 0.5640172124393446, 0.24511850416731773, [0.2451185], 0.0, 2
2399, 599.5003159046173, 599.5075364112854, 163.5, 153.25, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.2523598233995585, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2400, 599.7502031326294, 599.7606625556946, 163.5, 153.25, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.239255256813257, 6.2523598233995585, 0.5700173955504014, 0.24511850416731773, [0.2451185], 0.0, 2
2401, 600.0003056526184, 600.0068302154541, 163.0, 152.75, 1.9700601214636677, 0.5740175176244393, 146.0367, 137.704475, 6.247755516220588, 6.253068178350169, 0.5740175176244393, 0.24511850416731773, [0.2451185], 0.0, 2
2402, 600.250116109848, 600.2562456130981, 163.5, 152.75, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.704475, 6.247755516220588, 6.2523598233995585, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2403, 600.5003147125244, 600.507405757904, 163.5, 153.0, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 137.9077, 6.26475603503525, 6.253068178350169, 0.5620171514023256, 0.24511850416731773, [0.2451185], 0.0, 2
2404, 600.7503168582916, 600.9111857414246, 163.5, 153.25, 1.9760603045747245, 0.5600170903653066, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.253068178350169, 0.5600170903653066, 0.24511850416731773, [0.2451185], 0.0, 2
2405, 601.00017786026, 601.006594657898, 163.5, 153.0, 1.9740602435377057, 0.5760175786614582, 146.44314999999997, 137.9077, 6.26475603503525, 6.253068178350169, 0.5760175786614582, 0.2203208175050165, [0.2451185], -0.024797686662301234, 2
2406, 601.250314950943, 601.2574782371521, 163.5, 152.25, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 137.298025, 6.273256294442579, 6.252714000874863, 0.5660172734763634, 0.2203208175050165, [0.22032082], 0.0, 2
2407, 601.5003190040588, 601.5074977874756, 163.5, 153.25, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.252714000874864, 0.5720174565874203, 0.2203208175050165, [0.22032082], 0.0, 2
2408, 601.750316619873, 601.7572882175446, 163.25, 152.75, 1.962059877315592, 0.5680173345133824, 146.23992499999997, 137.704475, 6.213754478591266, 6.252005645924252, 0.5680173345133824, 0.2203208175050165, [0.22032082], 0.0, 2
2409, 602.000305891037, 602.0074982643127, 163.5, 153.25, 1.958059755241554, 0.5780176396984771, 146.44314999999997, 138.11092499999998, 6.196753959776604, 6.250588936023032, 0.5780176396984771, 0.2203208175050165, [0.22032082], 0.0, 2
2410, 602.2503132820129, 602.2565965652466, 163.5, 152.75, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.704475, 6.256255775627919, 6.24917222612181, 0.5680173345133824, 0.2203208175050165, [0.22032082], 0.0, 2
2411, 602.5003175735474, 602.5073461532593, 163.5, 152.75, 1.9780603656117435, 0.5700173955504014, 146.44314999999997, 137.704475, 6.28175655384991, 6.251651468448948, 0.5700173955504014, 0.2203208175050165, [0.22032082], 0.0, 2
2412, 602.7503197193146, 602.7574896812439, 163.5, 153.25, 1.9760603045747245, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.254839065726697, 0.5700173955504014, 0.2203208175050165, [0.22032082], 0.0, 2
2413, 603.0003087520599, 603.007364988327, 163.5, 153.0, 1.9720601825006867, 0.584017822809534, 146.44314999999997, 137.9077, 6.256255775627919, 6.255193243202002, 0.584017822809534, 0.2203208175050165, [0.22032082], 0.0, 2
2414, 603.250298500061, 603.2561061382294, 163.5, 152.25, 1.9760603045747245, 0.5640172124393446, 146.44314999999997, 137.298025, 6.273256294442579, 6.254839065726697, 0.5640172124393446, 0.2203208175050165, [0.22032082], 0.0, 2
2415, 603.5003159046173, 603.5074253082275, 163.5, 152.75, 1.9760603045747245, 0.5680173345133824, 146.44314999999997, 137.704475, 6.273256294442579, 6.254839065726697, 0.5680173345133824, 0.2203208175050165, [0.22032082], 0.0, 2
2416, 603.7503190040588, 603.7574777603149, 163.75, 153.0, 1.9760603045747245, 0.5660172734763634, 146.64637499999998, 137.9077, 6.273256294442579, 6.254839065726697, 0.5660172734763634, 0.2203208175050165, [0.22032082], 0.0, 2
2417, 604.0003089904785, 604.0073347091675, 163.75, 153.0, 1.9720601825006867, 0.582017761772515, 146.64637499999998, 137.9077, 6.256255775627919, 6.2573183080538355, 0.582017761772515, 0.2203208175050165, [0.22032082], 0.0, 2
2418, 604.2503085136414, 604.2573726177216, 163.5, 152.5, 1.9760603045747245, 0.5680173345133824, 146.44314999999997, 137.50125, 6.273256294442579, 6.257672485529139, 0.5680173345133824, 0.2203208175050165, [0.22032082], 0.0, 2
2419, 604.5001618862152, 604.5073561668396, 163.5, 153.25, 1.9760603045747245, 0.5640172124393446, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.259089195430362, 0.5640172124393446, 0.2203208175050165, [0.22032082], 0.0, 2
2420, 604.7503197193146, 604.7574577331543, 163.25, 153.25, 1.9760603045747245, 0.5640172124393446, 146.23992499999997, 138.11092499999998, 6.273256294442579, 6.259089195430362, 0.5640172124393446, 0.2203208175050165, [0.22032082], 0.0, 2
2421, 605.0003077983856, 605.00727891922, 163.0, 153.25, 1.9740602435377057, 0.582017761772515, 146.0367, 138.11092499999998, 6.26475603503525, 6.259089195430363, 0.582017761772515, 0.2203208175050165, [0.22032082], 0.0, 2
2422, 605.2503001689911, 605.2600078582764, 163.75, 152.75, 1.9700601214636677, 0.5640172124393446, 146.64637499999998, 137.704475, 6.247755516220588, 6.260151727856278, 0.5640172124393446, 0.2203208175050165, [0.22032082], 0.0, 2
