seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.02685236930847168, 0.040793418884277344, 0.0, 0.0, 1.9640599383526107, 0.582017761772515, 13.534, 13.534, 6.222254737998596, 0, 0.582017761772515, 0.0, 0.0, 0.0, 0
2, 0.25029969215393066, 0.2579638957977295, 163.25, 152.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.704475, 6.256255775627919, 0.25926061408327483, 0.5560169682912687, 0.0, 0.0, 0.0, 2
3, 0.5003128051757812, 0.5067160129547119, 163.25, 153.0, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.9077, 6.230754997405926, 0.5199379380677714, 0.5660172734763634, 0.0, 0.0, 0.0, 2
4, 0.750316858291626, 0.7575328350067139, 163.25, 152.5, 1.9760603045747245, 0.5600170903653066, 146.23992499999997, 137.50125, 6.273256294442579, 0.7795527296263517, 0.5600170903653066, 0.0, 0.0, 0.0, 2
5, 1.0003187656402588, 1.0070154666900635, 163.75, 152.5, 1.9720601825006867, 0.5620171514023256, 146.64637499999998, 137.50125, 6.256255775627919, 1.040938408561459, 0.5620171514023256, 0.0, 0.0, 0.0, 2
6, 1.2503092288970947, 1.2574052810668945, 163.25, 152.75, 1.9760603045747245, 0.5620171514023256, 146.23992499999997, 137.704475, 6.273256294442579, 1.3016157325459556, 0.5620171514023256, 0.0, 0.0, 0.0, 2
7, 1.5003149509429932, 1.5074522495269775, 163.5, 153.0, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 137.9077, 6.273256294442579, 1.563001411481063, 0.5620171514023256, 0.0, 0.0, 0.0, 2
8, 1.7503132820129395, 1.757417917251587, 163.5, 153.0, 1.9760603045747245, 0.5560169682912687, 146.44314999999997, 137.9077, 6.273256294442579, 1.8243870904161705, 0.5560169682912687, 0.0, 0.0, 0.0, 2
9, 2.000082015991211, 2.008023262023926, 163.25, 153.0, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 137.9077, 6.213754478591266, 2.0857727693512778, 0.5560169682912687, 0.0, 0.0, 0.0, 2
10, 2.250323534011841, 2.2567503452301025, 163.25, 153.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.9077, 6.230754997405926, 2.3446792059592476, 0.5680173345133824, 0.0, 0.0, 0.0, 2
11, 2.5003058910369873, 2.506425380706787, 163.25, 152.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.50125, 6.256255775627919, 2.6042939975178276, 0.5600170903653066, 0.0, 0.0, 0.0, 2
12, 2.7503156661987305, 2.7574923038482666, 163.25, 152.75, 1.9760603045747245, 0.5660172734763634, 146.23992499999997, 137.704475, 6.273256294442579, 2.864971321502324, 0.5660172734763634, 0.0, 0.0, 0.0, 2
13, 3.0003082752227783, 3.007359027862549, 163.25, 152.75, 1.9760603045747245, 0.5620171514023256, 146.23992499999997, 137.704475, 6.273256294442579, 3.1263570004374315, 0.5620171514023256, 0.0, 0.0, 0.0, 2
14, 3.2503092288970947, 3.257357358932495, 163.75, 153.0, 1.9760603045747245, 0.5640172124393446, 146.64637499999998, 137.9077, 6.273256294442579, 3.3877426793725394, 0.5640172124393446, 0.0, 0.0, 0.0, 2
15, 3.5003108978271484, 3.507378101348877, 163.75, 153.25, 1.9760603045747245, 0.5620171514023256, 146.64637499999998, 138.11092499999998, 6.273256294442579, 3.6491283583076464, 0.5620171514023256, 0.0, 0.0, 0.0, 2
16, 3.7503116130828857, 3.7573745250701904, 163.5, 152.25, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 137.298025, 6.273256294442579, 3.9105140372427543, 0.5620171514023256, 0.0, 0.0, 0.0, 2
17, 4.000325918197632, 4.006761074066162, 163.5, 152.5, 1.9500595110934782, 0.5640172124393446, 146.44314999999997, 137.50125, 6.162752922147282, 4.171899716177862, 0.5640172124393446, 0.0, 0.0, 0.0, 2
18, 4.250539302825928, 4.258910655975342, 163.5, 152.75, 1.958059755241554, 0.5700173955504014, 146.44314999999997, 137.704475, 6.196753959776604, 4.428681087933998, 0.5700173955504014, 0.0, 0.0, 0.0, 2
19, 4.500342130661011, 4.507467746734619, 163.25, 152.75, 1.9500595110934782, 0.5660172734763634, 146.23992499999997, 137.704475, 6.162752922147282, 4.686879169591356, 0.5660172734763634, 0.0, 0.0, 0.0, 2
20, 4.7503156661987305, 4.7577197551727295, 163.25, 153.0, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.9077, 6.26475603503525, 4.943660541347494, 0.5600170903653066, 0.0, 0.0, 0.0, 2
21, 5.000319719314575, 5.007537364959717, 163.5, 153.5, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 138.31414999999998, 6.273256294442579, 5.204692042807295, 0.5660172734763634, 0.0, 0.0, 0.0, 2
22, 5.250313997268677, 5.257407903671265, 163.5, 153.5, 1.9760603045747245, 0.5620171514023256, 146.44314999999997, 138.31414999999998, 6.273256294442579, 5.466077721742404, 0.5620171514023256, 0.0, 0.0, 0.0, 2
23, 5.500337600708008, 5.507446050643921, 163.5, 152.5, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 137.50125, 6.273256294442579, 5.72746340067751, 0.5660172734763634, 0.0, 0.0, 0.0, 2
24, 5.750313997268677, 5.7574403285980225, 163.75, 152.75, 1.9760603045747245, 0.5720174565874203, 146.64637499999998, 137.704475, 6.273256294442579, 5.988849079612618, 0.5720174565874203, 0.0, 0.0, 0.0, 2
25, 6.00031590461731, 6.0073137283325195, 163.5, 153.0, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 137.9077, 6.273256294442579, 6.250234758547724, 0.5660172734763634, 0.0, 0.0, 0.0, 2
26, 6.250308513641357, 6.257332801818848, 163.5, 153.25, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.2523598233995585, 0.5660172734763634, 0.0, 0.0, 0.0, 2
27, 6.500313997268677, 6.507420063018799, 163.0, 152.75, 1.9760603045747245, 0.5660172734763634, 146.0367, 137.704475, 6.273256294442579, 6.253068178350169, 0.5660172734763634, 0.0, 0.0, 0.0, 2
28, 6.750304698944092, 6.757376432418823, 163.75, 153.25, 1.9760603045747245, 0.5700173955504014, 146.64637499999998, 138.11092499999998, 6.273256294442579, 6.254839065726696, 0.5700173955504014, 0.0, 0.0, 0.0, 2
29, 7.000319719314575, 7.007535934448242, 163.75, 152.75, 1.9760603045747245, 0.5620171514023256, 146.64637499999998, 137.704475, 6.273256294442579, 6.254839065726696, 0.5620171514023256, 0.0, 0.0, 0.0, 2
30, 7.250308990478516, 7.257516145706177, 163.5, 153.0, 1.9760603045747245, 0.5700173955504014, 146.44314999999997, 137.9077, 6.273256294442579, 6.255547420677306, 0.5700173955504014, 0.0, 0.0, 0.0, 2
31, 7.5003180503845215, 7.5075225830078125, 163.25, 153.25, 1.9760603045747245, 0.5700173955504014, 146.23992499999997, 138.11092499999998, 6.273256294442579, 6.255547420677307, 0.5700173955504014, 0.0, 0.0, 0.0, 2
32, 7.750313997268677, 7.757396697998047, 163.5, 153.0, 1.9760603045747245, 0.5640172124393446, 146.44314999999997, 137.9077, 6.273256294442579, 6.255547420677306, 0.5640172124393446, 0.0, 0.0, 0.0, 2
33, 8.000316858291626, 8.00757384300232, 163.5, 153.25, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.255547420677307, 0.5660172734763634, 0.0, 0.0, 0.0, 2
34, 8.25031042098999, 8.257347583770752, 163.5, 152.75, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 137.704475, 6.26475603503525, 6.258026663004444, 0.5680173345133824, 0.0, 0.0, 0.0, 2
35, 8.500308275222778, 8.50740098953247, 163.25, 152.75, 1.9760603045747245, 0.5680173345133824, 146.23992499999997, 137.704475, 6.273256294442579, 6.259443372905667, 0.5680173345133824, 0.0, 0.0, 0.0, 2
36, 8.750315189361572, 8.75749659538269, 163.0, 152.75, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.704475, 6.26475603503525, 6.260151727856278, 0.5620171514023256, 0.0, 0.0, 0.0, 2
37, 9.000317096710205, 9.007439613342285, 163.5, 153.0, 1.9740602435377057, 0.5660172734763634, 146.44314999999997, 137.9077, 6.26475603503525, 6.259797550380973, 0.5660172734763634, 0.0, 0.0, 0.0, 2
38, 9.25034475326538, 9.258270740509033, 163.5, 153.0, 1.962059877315592, 0.5700173955504014, 146.44314999999997, 137.9077, 6.213754478591266, 6.259443372905667, 0.5700173955504014, 0.0, 0.0, 0.0, 2
39, 9.500315189361572, 9.507634401321411, 163.5, 153.25, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.256964130578528, 0.5640172124393446, 0.0, 0.0, 0.0, 2
40, 9.75031566619873, 9.757534742355347, 163.25, 153.25, 1.9740602435377057, 0.5720174565874203, 146.23992499999997, 138.11092499999998, 6.26475603503525, 6.256609953103225, 0.5720174565874203, 0.0, 0.0, 0.0, 2
41, 10.000338792800903, 10.00743055343628, 163.75, 153.25, 1.954059633167516, 0.5700173955504014, 146.64637499999998, 138.11092499999998, 6.179753440961943, 6.256255775627918, 0.5700173955504014, 0.0, 0.0, 0.0, 2
42, 10.250312805175781, 10.257535934448242, 163.0, 153.0, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.9077, 6.26475603503525, 6.256964130578528, 0.5680173345133824, 0.0, 0.0, 0.0, 2
43, 10.500311851501465, 10.507479667663574, 163.5, 153.0, 1.9760603045747245, 0.5660172734763634, 146.44314999999997, 137.9077, 6.273256294442579, 6.259797550380973, 0.5660172734763634, 0.0, 0.0, 0.0, 2
44, 10.750301361083984, 10.75736665725708, 163.5, 152.75, 1.9760603045747245, 0.5740175176244393, 146.44314999999997, 137.704475, 6.273256294442579, 6.264401857559943, 0.5740175176244393, 0.0, 0.0, 0.0, 2
45, 11.00032353401184, 11.007704257965088, 163.5, 153.25, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.264756035035248, 0.5680173345133824, 0.0, 0.0, 0.0, 2
46, 11.25030779838562, 11.257387638092041, 163.5, 153.0, 1.9740602435377057, 0.5740175176244393, 146.44314999999997, 137.9077, 6.26475603503525, 6.264401857559943, 0.5740175176244393, 0.0, 0.0, 0.0, 2
47, 11.500314712524414, 11.507371664047241, 163.5, 153.25, 1.9740602435377057, 0.5740175176244393, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.264047680084637, 0.5740175176244393, 0.0, 0.0, 0.0, 2
48, 11.750311374664307, 11.757340669631958, 163.5, 152.75, 1.9740602435377057, 0.5740175176244393, 146.44314999999997, 137.704475, 6.26475603503525, 6.263693502609332, 0.5740175176244393, 0.0, 0.0, 0.0, 2
49, 12.000317811965942, 12.00740385055542, 163.5, 153.25, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.263339325134027, 0.5680173345133824, 0.0, 0.0, 0.0, 2
50, 12.25031065940857, 12.257338523864746, 163.5, 153.5, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 138.31414999999998, 6.256255775627919, 6.262985147658721, 0.5680173345133824, 0.0, 0.0, 0.0, 2
51, 12.500325202941895, 12.509696960449219, 163.5, 153.5, 1.9720601825006867, 0.5700173955504014, 146.44314999999997, 138.31414999999998, 6.256255775627919, 6.26227679270811, 0.5700173955504014, 0.0, 0.0, 0.0, 2
52, 12.75031042098999, 12.757421016693115, 163.5, 153.25, 1.9760603045747245, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.273256294442579, 6.261568437757499, 0.5680173345133824, 0.0, 0.0, 0.0, 2
53, 13.000318765640259, 13.00744891166687, 163.5, 153.0, 1.9740602435377057, 0.5720174565874203, 146.44314999999997, 137.9077, 6.26475603503525, 6.261568437757499, 0.5720174565874203, 0.0, 0.0, 0.0, 2
54, 13.250308275222778, 13.257331371307373, 163.5, 152.75, 1.9740602435377057, 0.5660172734763634, 146.44314999999997, 137.704475, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.0, 0.0, 0.0, 2
55, 13.500319242477417, 13.50737714767456, 163.5, 153.25, 1.9740602435377057, 0.5660172734763634, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.2608600828068885, 0.5660172734763634, 0.0, 0.0, 0.0, 2
56, 13.750309944152832, 13.75734829902649, 163.5, 153.25, 1.9740602435377057, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.260505905331584, 0.5700173955504014, 0.0, 0.0, 0.0, 2
57, 14.000199317932129, 14.007380247116089, 163.5, 152.75, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 137.704475, 6.26475603503525, 6.260151727856278, 0.5640172124393446, 0.0, 0.0, 0.0, 2
58, 14.250317335128784, 14.25730013847351, 163.75, 153.25, 1.9760603045747245, 0.5700173955504014, 146.64637499999998, 138.11092499999998, 6.273256294442579, 6.2597975503809735, 0.5700173955504014, 0.0, 0.0, 0.0, 2
59, 14.500314474105835, 14.507404088973999, 163.75, 152.75, 1.9740602435377057, 0.5720174565874203, 146.64637499999998, 137.704475, 6.26475603503525, 6.260151727856278, 0.5720174565874203, 0.0, 0.0, 0.0, 2
60, 14.750313758850098, 14.757428646087646, 163.75, 153.25, 1.9740602435377057, 0.5620171514023256, 146.64637499999998, 138.11092499999998, 6.26475603503525, 6.2597975503809735, 0.5620171514023256, 0.0, 0.0, 0.0, 2
61, 15.0003182888031, 15.007475137710571, 163.5, 153.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.9077, 6.256255775627919, 6.2597975503809735, 0.5640172124393446, 0.0, 0.0, 0.0, 2
62, 15.250308752059937, 15.25735354423523, 163.5, 153.0, 1.9740602435377057, 0.5660172734763634, 146.44314999999997, 137.9077, 6.26475603503525, 6.259443372905667, 0.5660172734763634, 0.0, 0.0, 0.0, 2
63, 15.500312328338623, 15.507354497909546, 163.25, 153.25, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 138.11092499999998, 6.26475603503525, 6.261568437757501, 0.5640172124393446, 0.0, 0.0, 0.0, 2
64, 15.75031042098999, 15.757410526275635, 163.5, 153.5, 1.9740602435377057, 0.5700173955504014, 146.44314999999997, 138.31414999999998, 6.26475603503525, 6.261568437757501, 0.5700173955504014, 0.0, 0.0, 0.0, 2
65, 16.000314474105835, 16.00742268562317, 163.75, 153.0, 1.9740602435377057, 0.5640172124393446, 146.64637499999998, 137.9077, 6.26475603503525, 6.261568437757501, 0.5640172124393446, 0.0, 0.0, 0.0, 2
66, 16.25030493736267, 16.25727343559265, 163.25, 153.5, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 138.31414999999998, 6.26475603503525, 6.265110212510554, 0.5640172124393446, 0.0, 0.0, 0.0, 2
67, 16.500312328338623, 16.507368326187134, 163.25, 153.25, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 138.11092499999998, 6.26475603503525, 6.265110212510556, 0.5660172734763634, 0.0, 0.0, 0.0, 2
68, 16.75194501876831, 16.76207995414734, 163.75, 153.25, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 138.11092499999998, 6.239255256813257, 6.2647560350352505, 0.5680173345133824, 0.0, 0.0, 0.0, 2
69, 17.000321865081787, 17.007486581802368, 163.75, 153.25, 1.9740602435377057, 0.5700173955504014, 146.64637499999998, 138.11092499999998, 6.26475603503525, 6.263339325134029, 0.5700173955504014, 0.0, 0.0, 0.0, 2
70, 17.250311851501465, 17.25741744041443, 163.5, 153.25, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.2633393251340275, 0.5680173345133824, 0.0, 0.0, 0.0, 2
71, 17.50031876564026, 17.507455348968506, 163.75, 152.75, 1.9740602435377057, 0.5680173345133824, 146.64637499999998, 137.704475, 6.26475603503525, 6.2633393251340275, 0.5680173345133824, 0.0, 0.0, 0.0, 2
72, 17.750311613082886, 17.757363080978394, 163.75, 153.25, 1.9700601214636677, 0.5640172124393446, 146.64637499999998, 138.11092499999998, 6.247755516220588, 6.2633393251340275, 0.5640172124393446, 0.0, 0.0, 0.0, 2
73, 18.000320434570312, 18.007484674453735, 163.25, 152.75, 1.9740602435377057, 0.5700173955504014, 146.23992499999997, 137.704475, 6.26475603503525, 6.262630970183417, 0.5700173955504014, 0.0, 0.0, 0.0, 2
74, 18.25030493736267, 18.257359743118286, 163.75, 153.25, 1.9740602435377057, 0.5700173955504014, 146.64637499999998, 138.11092499999998, 6.26475603503525, 6.262630970183417, 0.5700173955504014, 0.0, 0.0, 0.0, 2
75, 18.500308752059937, 18.507357597351074, 163.5, 153.25, 1.9740602435377057, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.262985147658722, 0.5700173955504014, 0.0, 0.0, 0.0, 2
76, 18.750309944152832, 18.75749969482422, 163.5, 153.5, 1.9740602435377057, 0.5720174565874203, 146.44314999999997, 138.31414999999998, 6.26475603503525, 6.263339325134029, 0.5720174565874203, 0.0, 0.0, 0.0, 2
77, 19.000319242477417, 19.00750994682312, 163.0, 153.25, 1.9740602435377057, 0.5660172734763634, 146.0367, 138.11092499999998, 6.26475603503525, 6.262985147658722, 0.5660172734763634, 0.0, 0.0, 0.0, 2
78, 19.250312328338623, 19.257359981536865, 163.5, 152.75, 1.9740602435377057, 0.5660172734763634, 146.44314999999997, 137.704475, 6.26475603503525, 6.262985147658722, 0.5660172734763634, 0.0, 0.0, 0.0, 2
79, 19.50031542778015, 19.507354259490967, 163.25, 152.75, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.704475, 6.26475603503525, 6.262985147658722, 0.5660172734763634, 0.0, 0.0, 0.0, 2
80, 19.75031542778015, 19.757359266281128, 163.25, 153.25, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 138.11092499999998, 6.26475603503525, 6.262985147658722, 0.5680173345133824, 0.0, 0.0, 0.0, 2
81, 20.000316381454468, 20.007441520690918, 163.5, 153.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.262985147658722, 0.5660172734763634, 0.0, 0.0, 0.0, 2
82, 20.250319004058838, 20.257502555847168, 163.25, 153.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 138.11092499999998, 6.256255775627919, 6.262630970183416, 0.5660172734763634, 0.0, 0.0, 0.0, 2
83, 20.500344038009644, 20.507495880126953, 163.25, 153.0, 1.9720601825006867, 0.5740175176244393, 146.23992499999997, 137.9077, 6.256255775627919, 6.261922615232805, 0.5740175176244393, 0.0, 0.0, 0.0, 2
84, 20.750308990478516, 20.757370948791504, 163.5, 152.75, 1.9740602435377057, 0.5720174565874203, 146.44314999999997, 137.704475, 6.26475603503525, 6.2615684377575, 0.5720174565874203, 0.0, 0.0, 0.0, 2
85, 21.000314950942993, 21.007492065429688, 163.5, 153.25, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.261568437757501, 0.5720174565874203, 0.0, 0.0, 0.0, 2
86, 21.25030827522278, 21.257344007492065, 163.0, 153.25, 1.9740602435377057, 0.5680173345133824, 146.0367, 138.11092499999998, 6.26475603503525, 6.261568437757501, 0.5680173345133824, 0.0, 0.0, 0.0, 2
87, 21.500315189361572, 21.507331609725952, 163.5, 153.25, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.2615684377575, 0.5720174565874203, 0.0, 0.0, 0.0, 2
88, 21.75031304359436, 21.757404327392578, 163.5, 153.25, 1.9740602435377057, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.26475603503525, 6.261214260282195, 0.5680173345133824, 0.0, 0.0, 0.0, 2
89, 22.00032091140747, 22.007505893707275, 163.25, 153.0, 1.9720601825006867, 0.5740175176244393, 146.23992499999997, 137.9077, 6.256255775627919, 6.261214260282195, 0.5740175176244393, 0.0, 0.0, 0.0, 2
90, 22.25031304359436, 22.25740694999695, 163.5, 153.0, 1.9740602435377057, 0.5740175176244393, 146.44314999999997, 137.9077, 6.26475603503525, 6.260860082806889, 0.5740175176244393, 0.0, 0.0, 0.0, 2
91, 22.500314712524414, 22.50740361213684, 163.0, 153.0, 1.9720601825006867, 0.5760175786614582, 146.0367, 137.9077, 6.256255775627919, 6.260860082806889, 0.5760175786614582, 0.0, 0.0, 0.0, 2
92, 22.750309944152832, 22.757256746292114, 163.0, 153.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 138.11092499999998, 6.256255775627919, 6.260505905331584, 0.5660172734763634, 0.0, 0.0, 0.0, 2
93, 23.00239324569702, 23.0102858543396, 163.0, 153.0, 1.9680600604266487, 0.5720174565874203, 146.0367, 137.9077, 6.239255256813257, 6.261214260282195, 0.5720174565874203, 0.0, 0.0, 0.0, 2
94, 23.250303268432617, 23.257405519485474, 163.5, 153.25, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.247755516220588, 6.260151727856279, 0.5680173345133824, 0.0, 0.0, 0.0, 2
95, 23.500311613082886, 23.50736165046692, 163.0, 153.0, 1.9720601825006867, 0.5700173955504014, 146.0367, 137.9077, 6.256255775627919, 6.259443372905668, 0.5700173955504014, 0.0, 0.0, 0.0, 2
96, 23.75030827522278, 23.757474184036255, 163.25, 152.75, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.704475, 6.256255775627919, 6.259089195430363, 0.5700173955504014, 0.0, 0.0, 0.0, 2
97, 24.000327825546265, 24.007356882095337, 163.5, 153.5, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 138.31414999999998, 6.256255775627919, 6.259443372905668, 0.5720174565874203, 0.0, 0.0, 0.0, 2
98, 24.25030779838562, 24.257370233535767, 163.5, 152.75, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.704475, 6.256255775627919, 6.259089195430363, 0.5640172124393446, 0.0, 0.0, 0.0, 2
99, 24.50032067298889, 24.507476568222046, 163.75, 153.0, 1.9720601825006867, 0.5680173345133824, 146.64637499999998, 137.9077, 6.256255775627919, 6.258735017955058, 0.5680173345133824, 0.0, 0.0, 0.0, 2
100, 24.75030493736267, 24.75732398033142, 163.75, 152.75, 1.9700601214636677, 0.5660172734763634, 146.64637499999998, 137.704475, 6.247755516220588, 6.258380840479752, 0.5660172734763634, 0.0, 0.0, 0.0, 2
101, 25.000316619873047, 25.007399082183838, 163.25, 153.25, 1.9720601825006867, 0.5720174565874203, 146.23992499999997, 138.11092499999998, 6.256255775627919, 6.257672485529141, 0.5720174565874203, 0.0, 0.0, 0.0, 2
102, 25.25031304359436, 25.257464170455933, 163.5, 153.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.2573183080538355, 0.5680173345133824, 0.0, 0.0, 0.0, 2
103, 25.500315189361572, 25.50736427307129, 163.25, 153.25, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 138.11092499999998, 6.247755516220588, 6.25696413057853, 0.5700173955504014, 0.0, 0.0, 0.0, 2
104, 25.75031018257141, 25.75732445716858, 163.25, 153.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.9077, 6.247755516220588, 6.256255775627918, 0.5680173345133824, 0.0, 0.0, 0.0, 2
105, 26.00031280517578, 26.007375478744507, 163.75, 153.0, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 137.9077, 6.247755516220588, 6.255547420677307, 0.5680173345133824, 0.0, 0.0, 0.0, 2
106, 26.250309228897095, 26.2573139667511, 163.5, 153.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.255193243202002, 0.5680173345133824, 0.0, 0.0, 0.0, 2
107, 26.500311374664307, 26.507309675216675, 163.5, 153.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.9077, 6.256255775627919, 6.255193243202002, 0.5640172124393446, 0.0, 0.0, 0.0, 2
108, 26.750308752059937, 26.756723165512085, 163.5, 153.0, 1.9640599383526107, 0.5700173955504014, 146.44314999999997, 137.9077, 6.222254737998596, 6.255193243202002, 0.5700173955504014, 0.0, 0.0, 0.0, 2
109, 27.000319957733154, 27.00745987892151, 162.75, 153.0, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.9077, 6.256255775627919, 6.253422355825475, 0.5680173345133824, 0.0, 0.0, 0.0, 2
110, 27.250306844711304, 27.25738215446472, 163.25, 152.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.704475, 6.256255775627919, 6.253422355825475, 0.5660172734763634, 0.0, 0.0, 0.0, 2
111, 27.500317096710205, 27.507457733154297, 163.5, 153.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.253068178350169, 0.5680173345133824, 0.0, 0.0, 0.0, 2
112, 27.75031590461731, 27.757415771484375, 163.5, 152.75, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.704475, 6.247755516220588, 6.253068178350169, 0.5620171514023256, 0.0, 0.0, 0.0, 2
113, 28.000319242477417, 28.00744891166687, 163.25, 153.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.9077, 6.256255775627919, 6.2523598233995585, 0.5660172734763634, 0.0, 0.0, 0.0, 2
114, 28.25031018257141, 28.257363080978394, 163.25, 152.75, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.704475, 6.256255775627919, 6.2523598233995585, 0.5680173345133824, 0.0, 0.0, 0.0, 2
115, 28.500312328338623, 28.50740933418274, 163.25, 153.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.9077, 6.256255775627919, 6.252005645924253, 0.5700173955504014, 0.0, 0.0, 0.0, 2
116, 28.750301122665405, 28.75728988647461, 163.0, 153.0, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.9077, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.0, 0.0, 0.0, 2
117, 29.00031852722168, 29.00757098197937, 163.75, 153.0, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 137.9077, 6.247755516220588, 6.252005645924253, 0.5680173345133824, 0.0, 0.0, 0.0, 2
118, 29.250560998916626, 29.26119875907898, 163.25, 153.0, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.9077, 6.239255256813257, 6.2523598233995585, 0.5700173955504014, 0.0, 0.0, 0.0, 2
119, 29.50031089782715, 29.50765037536621, 163.25, 153.25, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 138.11092499999998, 6.247755516220588, 6.252005645924253, 0.5620171514023256, 0.0, 0.0, 0.0, 2
120, 29.75031328201294, 29.75745129585266, 163.5, 153.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.251651468448948, 0.5640172124393446, 0.0, 0.0, 0.0, 2
121, 30.00031805038452, 30.007473468780518, 163.25, 153.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.9077, 6.247755516220588, 6.251651468448948, 0.5680173345133824, 0.0, 0.0, 0.0, 2
122, 30.250157117843628, 30.25728940963745, 163.0, 153.0, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.9077, 6.256255775627919, 6.251297290973642, 0.5680173345133824, 0.0, 0.0, 0.0, 2
123, 30.50031566619873, 30.50749635696411, 163.25, 153.25, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 138.11092499999998, 6.247755516220588, 6.251297290973642, 0.5660172734763634, 0.0, 0.0, 0.0, 2
124, 30.750306367874146, 30.757364511489868, 163.25, 152.75, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.704475, 6.239255256813257, 6.250943113498337, 0.5700173955504014, 0.0, 0.0, 0.0, 2
125, 31.000096082687378, 31.007194995880127, 163.0, 153.25, 1.9700601214636677, 0.5720174565874203, 146.0367, 138.11092499999998, 6.247755516220588, 6.250588936023031, 0.5720174565874203, 0.0, 0.0, 0.0, 2
126, 31.250296354293823, 31.257452249526978, 163.0, 153.0, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.9077, 6.247755516220588, 6.250234758547726, 0.5680173345133824, 0.0, 0.0, 0.0, 2
127, 31.500312328338623, 31.507466316223145, 163.5, 152.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.704475, 6.256255775627919, 6.2498805810724205, 0.5620171514023256, 0.0, 0.0, 0.0, 2
128, 31.750309705734253, 31.75738263130188, 163.5, 153.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 138.11092499999998, 6.256255775627919, 6.250234758547727, 0.5660172734763634, 0.0, 0.0, 0.0, 2
129, 32.00032019615173, 32.00750517845154, 163.5, 152.75, 1.9700601214636677, 0.5700173955504014, 146.44314999999997, 137.704475, 6.247755516220588, 6.250588936023031, 0.5700173955504014, 0.0, 0.0, 0.0, 2
130, 32.250311851501465, 32.257503032684326, 163.0, 152.5, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.50125, 6.247755516220588, 6.250588936023031, 0.5660172734763634, 0.0, 0.0, 0.0, 2
131, 32.50031065940857, 32.507351875305176, 163.5, 153.0, 1.9720601825006867, 0.5720174565874203, 146.44314999999997, 137.9077, 6.256255775627919, 6.250234758547727, 0.5720174565874203, 0.0, 0.0, 0.0, 2
132, 32.75030827522278, 32.75728225708008, 163.25, 152.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.704475, 6.247755516220588, 6.250234758547727, 0.5680173345133824, 0.0, 0.0, 0.0, 2
133, 33.000205516815186, 33.007328271865845, 163.25, 153.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 138.11092499999998, 6.247755516220588, 6.251297290973643, 0.5640172124393446, 0.0, 0.0, 0.0, 2
134, 33.25034809112549, 33.257391691207886, 163.75, 153.25, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 138.11092499999998, 6.247755516220588, 6.250943113498337, 0.5680173345133824, 0.0, 0.0, 0.0, 2
135, 33.500316858291626, 33.50740194320679, 163.75, 153.0, 1.9700601214636677, 0.5700173955504014, 146.64637499999998, 137.9077, 6.247755516220588, 6.250588936023032, 0.5700173955504014, 0.0, 0.0, 0.0, 2
136, 33.750306606292725, 33.757484436035156, 163.5, 153.25, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 138.11092499999998, 6.239255256813257, 6.250234758547727, 0.5640172124393446, 0.0, 0.0, 0.0, 2
137, 34.000322341918945, 34.00740694999695, 163.75, 153.25, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 138.11092499999998, 6.247755516220588, 6.2498805810724205, 0.5680173345133824, 0.0, 0.0, 0.0, 2
138, 34.2503080368042, 34.25751066207886, 163.25, 153.0, 1.9660599993896297, 0.5700173955504014, 146.23992499999997, 137.9077, 6.230754997405926, 6.249526403597116, 0.5700173955504014, 0.0, 0.0, 0.0, 2
139, 34.5003182888031, 34.50759410858154, 163.25, 153.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.9077, 6.247755516220588, 6.248463871171199, 0.5680173345133824, 0.0, 0.0, 0.0, 2
140, 34.75031113624573, 34.75748372077942, 163.25, 152.75, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.704475, 6.247755516220588, 6.248109693695894, 0.5700173955504014, 0.0, 0.0, 0.0, 2
141, 35.000316858291626, 35.00735592842102, 163.5, 153.25, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.239255256813257, 6.247755516220589, 0.5700173955504014, 0.0, 0.0, 0.0, 2
142, 35.25031113624573, 35.257477045059204, 163.25, 153.25, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 138.11092499999998, 6.239255256813257, 6.247401338745282, 0.5660172734763634, 0.0, 0.0, 0.0, 2
143, 35.500096797943115, 35.50935363769531, 163.0, 153.0, 1.9660599993896297, 0.5720174565874203, 146.0367, 137.9077, 6.230754997405926, 6.247401338745282, 0.5720174565874203, 0.0, 0.0, 0.0, 2
144, 35.75032639503479, 35.75759506225586, 163.0, 153.25, 1.9700601214636677, 0.5680173345133824, 146.0367, 138.11092499999998, 6.247755516220588, 6.246692983794671, 0.5680173345133824, 0.0, 0.0, 0.0, 2
145, 36.01118540763855, 36.02141451835632, 163.5, 153.0, 1.954059633167516, 0.5640172124393446, 146.44314999999997, 137.9077, 6.179753440961943, 6.246338806319365, 0.5640172124393446, 0.0, 0.0, 0.0, 2
146, 36.250306367874146, 36.25757956504822, 163.75, 153.0, 1.9680600604266487, 0.5740175176244393, 146.64637499999998, 137.9077, 6.239255256813257, 6.243505386516922, 0.5740175176244393, 0.0, 0.0, 0.0, 2
147, 36.50018882751465, 36.50721716880798, 163.25, 153.0, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.9077, 6.239255256813257, 6.242797031566311, 0.5700173955504014, 0.0, 0.0, 0.0, 2
148, 36.75033950805664, 36.75742793083191, 163.75, 153.25, 1.9700601214636677, 0.5740175176244393, 146.64637499999998, 138.11092499999998, 6.247755516220588, 6.2424428540910055, 0.5740175176244393, 0.0, 0.0, 0.0, 2
149, 37.0003879070282, 37.00963997840881, 163.5, 153.0, 1.9500595110934782, 0.5700173955504014, 146.44314999999997, 137.9077, 6.162752922147282, 6.242797031566312, 0.5700173955504014, 0.0, 0.0, 0.0, 2
150, 37.25031900405884, 37.25754380226135, 163.75, 152.25, 1.9680600604266487, 0.5660172734763634, 146.64637499999998, 137.298025, 6.239255256813257, 6.239255256813256, 0.5660172734763634, 0.0, 0.0, 0.0, 2
151, 37.50031781196594, 37.50742864608765, 163.0, 152.5, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.50125, 6.239255256813257, 6.2389010793379525, 0.5660172734763634, 0.0, 0.0, 0.0, 2
152, 37.750319957733154, 37.757903814315796, 163.0, 152.75, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.704475, 6.222254737998596, 6.238192724387342, 0.5660172734763634, 0.0, 0.0, 0.0, 2
153, 38.00032162666321, 38.00749111175537, 163.5, 153.0, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.9077, 6.239255256813257, 6.236776014486119, 0.5680173345133824, 0.0, 0.0, 0.0, 2
154, 38.25031065940857, 38.2573778629303, 163.5, 152.75, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.704475, 6.239255256813257, 6.2364218370108135, 0.5680173345133824, 0.0, 0.0, 0.0, 2
155, 38.5003080368042, 38.5073766708374, 163.5, 153.25, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 138.11092499999998, 6.239255256813257, 6.236067659535508, 0.5700173955504014, 0.0, 0.0, 0.0, 2
156, 38.75030827522278, 38.75731921195984, 163.5, 152.75, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.704475, 6.239255256813257, 6.235359304584898, 0.5700173955504014, 0.0, 0.0, 0.0, 2
157, 39.000301122665405, 39.00672197341919, 163.25, 153.25, 1.962059877315592, 0.5680173345133824, 146.23992499999997, 138.11092499999998, 6.213754478591266, 6.235005127109592, 0.5680173345133824, 0.0, 0.0, 0.0, 2
158, 39.25031495094299, 39.25748610496521, 163.25, 152.75, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.704475, 6.239255256813257, 6.23358841720837, 0.5680173345133824, 0.0, 0.0, 0.0, 2
159, 39.50030589103699, 39.5073676109314, 163.25, 153.0, 1.9680600604266487, 0.5740175176244393, 146.23992499999997, 137.9077, 6.239255256813257, 6.233234239733065, 0.5740175176244393, 0.0, 0.0, 0.0, 2
160, 39.750314235687256, 39.75741410255432, 163.5, 153.0, 1.9680600604266487, 0.5740175176244393, 146.44314999999997, 137.9077, 6.239255256813257, 6.23288006225776, 0.5740175176244393, 0.0, 0.0, 0.0, 2
161, 40.00031590461731, 40.00743007659912, 163.5, 153.0, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.9077, 6.239255256813257, 6.23288006225776, 0.5680173345133824, 0.0, 0.0, 0.0, 2
162, 40.250309228897095, 40.257290840148926, 163.5, 152.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.50125, 6.239255256813257, 6.232525884782453, 0.5680173345133824, 0.0, 0.0, 0.0, 2
163, 40.50031805038452, 40.507511138916016, 163.25, 153.0, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.9077, 6.239255256813257, 6.232880062257759, 0.5680173345133824, 0.0, 0.0, 0.0, 2
164, 40.75030565261841, 40.75745701789856, 163.5, 153.0, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.9077, 6.239255256813257, 6.232525884782453, 0.5680173345133824, 0.0, 0.0, 0.0, 2
165, 41.00031781196594, 41.00742793083191, 163.25, 153.0, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.9077, 6.230754997405926, 6.232171707307148, 0.5640172124393446, 0.0, 0.0, 0.0, 2
166, 41.25031232833862, 41.257317543029785, 163.0, 153.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.9077, 6.239255256813257, 6.231817529831843, 0.5640172124393446, 0.0, 0.0, 0.0, 2
167, 41.50031089782715, 41.50731945037842, 163.75, 152.75, 1.9700601214636677, 0.5640172124393446, 146.64637499999998, 137.704475, 6.247755516220588, 6.231817529831843, 0.5640172124393446, 0.0, 0.0, 0.0, 2
168, 41.75031590461731, 41.75768280029297, 163.75, 152.5, 1.9660599993896297, 0.5660172734763634, 146.64637499999998, 137.50125, 6.230754997405926, 6.232525884782453, 0.5660172734763634, 0.0, 0.0, 0.0, 2
169, 42.00031757354736, 42.007726192474365, 163.25, 152.75, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.704475, 6.239255256813257, 6.231817529831843, 0.5680173345133824, 0.0, 0.0, 0.0, 2
170, 42.250306367874146, 42.25736427307129, 163.5, 153.0, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.9077, 6.239255256813257, 6.234296772158981, 0.5660172734763634, 0.0, 0.0, 0.0, 2
171, 42.50031042098999, 42.50739502906799, 163.5, 153.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.9077, 6.239255256813257, 6.234296772158981, 0.5600170903653066, 0.0, 0.0, 0.0, 2
172, 42.750309467315674, 42.75731635093689, 163.75, 152.5, 1.9680600604266487, 0.5660172734763634, 146.64637499999998, 137.50125, 6.239255256813257, 6.234296772158981, 0.5660172734763634, 0.0, 0.0, 0.0, 2
173, 43.00031805038452, 43.00749945640564, 163.5, 152.75, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.704475, 6.239255256813257, 6.2339425946836755, 0.5640172124393446, 0.0, 0.0, 0.0, 2
174, 43.2503125667572, 43.25737285614014, 163.0, 153.25, 1.9680600604266487, 0.5620171514023256, 146.0367, 138.11092499999998, 6.239255256813257, 6.237130191961424, 0.5620171514023256, 0.0, 0.0, 0.0, 2
175, 43.50031328201294, 43.5074098110199, 163.25, 152.75, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.704475, 6.230754997405926, 6.237130191961424, 0.5600170903653066, 0.0, 0.0, 0.0, 2
176, 43.750306844711304, 43.75728678703308, 163.25, 152.75, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.704475, 6.239255256813257, 6.236776014486118, 0.5600170903653066, 0.0, 0.0, 0.0, 2
177, 44.0002818107605, 44.00741100311279, 163.5, 152.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.704475, 6.239255256813257, 6.237484369436729, 0.5620171514023256, 0.0, 0.0, 0.0, 2
178, 44.25031590461731, 44.25729966163635, 163.5, 152.75, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 137.704475, 6.230754997405926, 6.237484369436729, 0.5600170903653066, 0.0, 0.0, 0.0, 2
179, 44.50031352043152, 44.50737237930298, 163.25, 153.0, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.9077, 6.230754997405926, 6.237130191961424, 0.5600170903653066, 0.0, 0.0, 0.0, 2
180, 44.750311851501465, 44.75729489326477, 162.75, 152.75, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.704475, 6.230754997405926, 6.236776014486118, 0.5600170903653066, 0.0, 0.0, 0.0, 2
181, 45.000317335128784, 45.00737905502319, 163.0, 153.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.9077, 6.239255256813257, 6.2364218370108135, 0.5640172124393446, 0.0, 0.0, 0.0, 2
182, 45.250304222106934, 45.257238149642944, 163.5, 152.75, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 137.704475, 6.230754997405926, 6.2374843694367295, 0.5600170903653066, 0.0, 0.0, 0.0, 2
183, 45.50030970573425, 45.507365703582764, 163.75, 153.0, 1.9660599993896297, 0.5600170903653066, 146.64637499999998, 137.9077, 6.230754997405926, 6.237130191961424, 0.5600170903653066, 0.0, 0.0, 0.0, 2
184, 45.75031065940857, 45.757325172424316, 163.25, 153.0, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.9077, 6.230754997405926, 6.236776014486119, 0.5640172124393446, 0.0, 0.0, 0.0, 2
185, 46.00030493736267, 46.00704383850098, 163.75, 152.75, 1.9660599993896297, 0.5620171514023256, 146.64637499999998, 137.704475, 6.230754997405926, 6.2364218370108135, 0.5620171514023256, 0.0, 0.0, 0.0, 2
186, 46.250306129455566, 46.25727653503418, 163.25, 152.25, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.298025, 6.230754997405926, 6.236067659535508, 0.5640172124393446, 0.0, 0.0, 0.0, 2
187, 46.50031566619873, 46.50734186172485, 163.25, 152.25, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.298025, 6.230754997405926, 6.235713482060203, 0.5600170903653066, 0.0, 0.0, 0.0, 2
188, 46.750308990478516, 46.7572820186615, 163.5, 152.25, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.298025, 6.222254737998596, 6.235359304584897, 0.5600170903653066, 0.0, 0.0, 0.0, 2
189, 47.000330448150635, 47.00649976730347, 163.5, 152.75, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.704475, 6.205254219183935, 6.234650949634286, 0.5620171514023256, 0.0, 0.0, 0.0, 2
190, 47.25031232833862, 47.257426500320435, 163.5, 153.0, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.9077, 6.222254737998596, 6.23358841720837, 0.5600170903653066, 0.0, 0.0, 0.0, 2
191, 47.50031876564026, 47.50735926628113, 163.25, 152.25, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.298025, 6.230754997405926, 6.232880062257759, 0.5600170903653066, 0.0, 0.0, 0.0, 2
192, 47.75030851364136, 47.7573127746582, 163.5, 152.75, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.704475, 6.230754997405926, 6.232171707307148, 0.5660172734763634, 0.0, 0.0, 0.0, 2
193, 48.00204634666443, 48.01196765899658, 163.25, 152.75, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.704475, 6.205254219183935, 6.232171707307148, 0.5620171514023256, 0.0, 0.0, 0.0, 2
194, 48.250325441360474, 48.25747799873352, 163.5, 152.5, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 137.50125, 6.213754478591266, 6.230754997405927, 0.5640172124393446, 0.0, 0.0, 0.0, 2
195, 48.50031232833862, 48.50737166404724, 163.25, 152.75, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.704475, 6.222254737998596, 6.229692464980009, 0.5560169682912687, 0.0, 0.0, 0.0, 2
196, 48.750306606292725, 48.75727033615112, 163.0, 152.5, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.50125, 6.222254737998596, 6.228984110029399, 0.5600170903653066, 0.0, 0.0, 0.0, 2
197, 49.00031852722168, 49.007434368133545, 163.75, 152.0, 1.9640599383526107, 0.5620171514023256, 146.64637499999998, 137.0948, 6.222254737998596, 6.228275755078788, 0.5620171514023256, 0.0, 0.0, 0.0, 2
198, 49.25031352043152, 49.257314920425415, 163.0, 152.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.704475, 6.230754997405926, 6.227567400128177, 0.5600170903653066, 0.0, 0.0, 0.0, 2
199, 49.500314235687256, 49.507447719573975, 163.25, 152.75, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.704475, 6.222254737998596, 6.227213222652871, 0.5560169682912687, 0.0, 0.0, 0.0, 2
200, 49.75031614303589, 49.75741934776306, 163.25, 152.75, 1.9660599993896297, 0.5540169072542498, 146.23992499999997, 137.704475, 6.230754997405926, 6.226859045177566, 0.5540169072542498, 0.0, 0.0, 0.0, 2
201, 50.000317335128784, 50.0075204372406, 163.0, 152.5, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.50125, 6.222254737998596, 6.2265048677022605, 0.5560169682912687, 0.0, 0.0, 0.0, 2
202, 50.25031137466431, 50.25742530822754, 163.0, 152.5, 1.9640599383526107, 0.5520168462172308, 146.0367, 137.50125, 6.222254737998596, 6.22579651275165, 0.5520168462172308, 0.0, 0.0, 0.0, 2
203, 50.50031590461731, 50.50741386413574, 163.5, 152.25, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 137.298025, 6.230754997405926, 6.225442335276345, 0.5560169682912687, 0.0, 0.0, 0.0, 2
204, 50.750314712524414, 50.75742268562317, 163.5, 152.75, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 137.704475, 6.230754997405926, 6.225442335276345, 0.5560169682912687, 0.0, 0.0, 0.0, 2
205, 51.000319719314575, 51.007376194000244, 163.0, 152.75, 1.962059877315592, 0.5540169072542498, 146.0367, 137.704475, 6.213754478591266, 6.225442335276345, 0.5540169072542498, 0.0, 0.0, 0.0, 2
206, 51.250309467315674, 51.25731372833252, 163.25, 152.5, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.50125, 6.222254737998596, 6.224379802850429, 0.5600170903653066, 0.0, 0.0, 0.0, 2
207, 51.50031065940857, 51.50732970237732, 163.0, 152.25, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.298025, 6.222254737998596, 6.2240256253751225, 0.5560169682912687, 0.0, 0.0, 0.0, 2
208, 51.75031900405884, 51.75729990005493, 163.0, 152.25, 1.9640599383526107, 0.5540169072542498, 146.0367, 137.298025, 6.222254737998596, 6.223671447899818, 0.5540169072542498, 0.0, 0.0, 0.0, 2
209, 52.00032043457031, 52.007410287857056, 163.0, 152.25, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.298025, 6.222254737998596, 6.223317270424512, 0.5560169682912687, 0.0, 0.0, 0.0, 2
210, 52.2503182888031, 52.26140856742859, 163.25, 152.5, 1.958059755241554, 0.5540169072542498, 146.23992499999997, 137.50125, 6.196753959776604, 6.2229630929492075, 0.5540169072542498, 0.0, 0.0, 0.0, 2
211, 52.500174045562744, 52.5072386264801, 163.5, 152.75, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 137.704475, 6.222254737998596, 6.221546383047984, 0.5540169072542498, 0.0, 0.0, 0.0, 2
212, 52.75032949447632, 52.75731801986694, 163.0, 152.5, 1.962059877315592, 0.5580170293282877, 146.0367, 137.50125, 6.213754478591266, 6.22119220557268, 0.5580170293282877, 0.0, 0.0, 0.0, 2
213, 53.00032711029053, 53.00747776031494, 163.5, 152.25, 1.962059877315592, 0.5560169682912687, 146.44314999999997, 137.298025, 6.213754478591266, 6.220838028097373, 0.5560169682912687, 0.0, 0.0, 0.0, 2
214, 53.25031042098999, 53.25730276107788, 163.0, 151.75, 1.962059877315592, 0.5540169072542498, 146.0367, 136.891575, 6.213754478591266, 6.22119220557268, 0.5540169072542498, 0.0, 0.0, 0.0, 2
215, 53.500312089920044, 53.507330656051636, 163.25, 152.0, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.0948, 6.222254737998596, 6.220838028097373, 0.5560169682912687, 0.0, 0.0, 0.0, 2
216, 53.75031113624573, 53.75727581977844, 163.0, 152.25, 1.960059816278573, 0.5520168462172308, 146.0367, 137.298025, 6.205254219183935, 6.220483850622069, 0.5520168462172308, 0.0, 0.0, 0.0, 2
217, 54.0001003742218, 54.007413387298584, 163.0, 152.0, 1.960059816278573, 0.5560169682912687, 146.0367, 137.0948, 6.205254219183935, 6.219421318196152, 0.5560169682912687, 0.0, 0.0, 0.0, 2
218, 54.250306129455566, 54.25739765167236, 163.5, 152.5, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 137.50125, 6.213754478591266, 6.219421318196152, 0.5580170293282877, 0.0, 0.0, 0.0, 2
219, 54.50032353401184, 54.5074782371521, 162.75, 152.25, 1.962059877315592, 0.5560169682912687, 145.833475, 137.298025, 6.213754478591266, 6.219421318196152, 0.5560169682912687, 0.0, 0.0, 0.0, 2
220, 54.75030994415283, 54.75743913650513, 163.0, 152.0, 1.962059877315592, 0.5580170293282877, 146.0367, 137.0948, 6.213754478591266, 6.219067140720846, 0.5580170293282877, 0.0, 0.0, 0.0, 2
221, 55.00031518936157, 55.00753378868103, 163.25, 152.0, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.0948, 6.205254219183935, 6.218712963245541, 0.5560169682912687, 0.0, 0.0, 0.0, 2
222, 55.25030755996704, 55.25729966163635, 162.75, 152.25, 1.962059877315592, 0.5600170903653066, 145.833475, 137.298025, 6.213754478591266, 6.2180046082949305, 0.5600170903653066, 0.0, 0.0, 0.0, 2
223, 55.50031590461731, 55.50755500793457, 163.25, 152.5, 1.962059877315592, 0.5540169072542498, 146.23992499999997, 137.50125, 6.213754478591266, 6.21729625334432, 0.5540169072542498, 0.0, 0.0, 0.0, 2
224, 55.75030541419983, 55.75733423233032, 163.0, 152.75, 1.962059877315592, 0.5600170903653066, 146.0367, 137.704475, 6.213754478591266, 6.216942075869015, 0.5600170903653066, 0.0, 0.0, 0.0, 2
225, 56.00031661987305, 56.007519006729126, 163.0, 152.5, 1.960059816278573, 0.5620171514023256, 146.0367, 137.50125, 6.205254219183935, 6.216233720918404, 0.5620171514023256, 0.0, 0.0, 0.0, 2
226, 56.250309467315674, 56.257370710372925, 163.0, 152.0, 1.962059877315592, 0.5580170293282877, 146.0367, 137.0948, 6.213754478591266, 6.2155253659677925, 0.5580170293282877, 0.0, 0.0, 0.0, 2
227, 56.50031757354736, 56.50737762451172, 163.25, 152.25, 1.960059816278573, 0.5580170293282877, 146.23992499999997, 137.298025, 6.205254219183935, 6.215171188492488, 0.5580170293282877, 0.0, 0.0, 0.0, 2
228, 56.75031137466431, 56.75732779502869, 163.25, 152.0, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.0948, 6.213754478591266, 6.214108656066571, 0.5620171514023256, 0.0, 0.0, 0.0, 2
229, 57.000317335128784, 57.00758981704712, 163.0, 152.5, 1.962059877315592, 0.5580170293282877, 146.0367, 137.50125, 6.213754478591266, 6.213400301115961, 0.5580170293282877, 0.0, 0.0, 0.0, 2
230, 57.25030565261841, 57.257322788238525, 162.75, 152.5, 1.960059816278573, 0.5620171514023256, 145.833475, 137.50125, 6.205254219183935, 6.213400301115961, 0.5620171514023256, 0.0, 0.0, 0.0, 2
231, 57.50031757354736, 57.507439613342285, 163.0, 151.75, 1.962059877315592, 0.5560169682912687, 146.0367, 136.891575, 6.213754478591266, 6.21269194616535, 0.5560169682912687, 0.0, 0.0, 0.0, 2
232, 57.7503125667572, 57.757336139678955, 163.5, 152.25, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.298025, 6.213754478591266, 6.212337768690044, 0.5620171514023256, 0.0, 0.0, 0.0, 2
233, 58.00031399726868, 58.007500886917114, 163.0, 152.25, 1.960059816278573, 0.5620171514023256, 146.0367, 137.298025, 6.205254219183935, 6.2119835912147385, 0.5620171514023256, 0.0, 0.0, 0.0, 2
234, 58.25031065940857, 58.25730633735657, 163.5, 152.0, 1.962059877315592, 0.5560169682912687, 146.44314999999997, 137.0948, 6.213754478591266, 6.211275236264128, 0.5560169682912687, 0.0, 0.0, 0.0, 2
