seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.014331579208374023, 0.02227187156677246, 0.0, 0.0, 1.8600567644276254, 0.5740175176244393, 13.534, 13.534, 5.780241248817408, 0, 0.5740175176244393, 0.0, 0.0, 0.0, 0
2, 0.2503066062927246, 0.25783300399780273, 161.5, 148.75, 1.8640568865016633, 0.5500167851802118, 144.81734999999998, 134.452875, 5.7972417676320696, 0, 0.5500167851802118, 1.0, [32.45614669], 0.0, 0
3, 0.5003077983856201, 0.506556510925293, 161.5, 148.5, 1.8500564592425306, 0.5520168462172308, 144.81734999999998, 134.24965, 5.737739951780755, 0, 0.5520168462172308, 1.0, [31.70426235], 0.0, 0
4, 0.7503213882446289, 0.7566008567810059, 161.25, 149.25, 1.8600567644276254, 0.5480167241431929, 144.61412499999997, 134.85932499999998, 5.780241248817408, 0, 0.5480167241431929, 1.0, [30.95283549], 0.0, 0
5, 1.0003149509429932, 1.0078790187835693, 161.5, 149.25, 1.8620568254646443, 0.5520168462172308, 144.81734999999998, 134.85932499999998, 5.788741508224739, 0, 0.5520168462172308, 1.0, [30.20183237], 0.0, 0
6, 1.2503175735473633, 1.2578678131103516, 161.25, 149.25, 1.8660569475386823, 0.5460166631061739, 144.61412499999997, 134.85932499999998, 5.8057420270394, 0, 0.5460166631061739, 1.0, [29.45130295], 0.0, 0
7, 1.500321865081787, 1.5078654289245605, 161.25, 149.0, 1.8660569475386823, 0.5520168462172308, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5520168462172308, 1.0, [28.70122983], 0.0, 0
8, 1.7503104209899902, 1.7577602863311768, 161.0, 149.0, 1.8660569475386823, 0.5500167851802118, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5500167851802118, 1.0, [27.95161224], 0.0, 0
9, 2.0003159046173096, 2.006857395172119, 160.75, 149.0, 1.8620568254646443, 0.5520168462172308, 144.207675, 134.65609999999998, 5.788741508224739, 0, 0.5520168462172308, 1.0, [27.20244569], 0.0, 0
10, 2.2502999305725098, 2.256117582321167, 160.5, 149.0, 1.8600567644276254, 0.5520168462172308, 144.00445, 134.65609999999998, 5.780241248817408, 0, 0.5520168462172308, 1.0, [26.45372577], 0.0, 0
11, 2.500307083129883, 2.506453037261963, 161.25, 149.0, 1.8600567644276254, 0.5500167851802118, 144.61412499999997, 134.65609999999998, 5.780241248817408, 0, 0.5500167851802118, 1.0, [25.70544759], 0.0, 0
12, 2.7501916885375977, 2.7577736377716064, 160.75, 149.0, 1.8640568865016633, 0.5520168462172308, 144.207675, 134.65609999999998, 5.7972417676320696, 0, 0.5520168462172308, 1.0, [24.95761143], 0.0, 0
13, 3.000312328338623, 3.006380558013916, 161.0, 149.25, 1.8580567033906066, 0.5520168462172308, 144.4109, 134.85932499999998, 5.771740989410078, 0, 0.5520168462172308, 1.0, [24.21022292], 0.0, 0
14, 3.2503061294555664, 3.257807731628418, 161.25, 149.0, 1.8660569475386823, 0.5500167851802118, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5500167851802118, 1.0, [23.46328653], 0.0, 0
15, 3.5003135204315186, 3.5076019763946533, 161.0, 149.0, 1.8620568254646443, 0.5500167851802118, 144.4109, 134.65609999999998, 5.788741508224739, 0, 0.5500167851802118, 1.0, [22.71678479], 0.0, 0
16, 3.7503116130828857, 3.7577598094940186, 160.75, 149.25, 1.8640568865016633, 0.5500167851802118, 144.207675, 134.85932499999998, 5.7972417676320696, 0, 0.5500167851802118, 1.0, [21.97074167], 0.0, 0
17, 4.000313997268677, 4.007107973098755, 161.0, 148.75, 1.8520565202795496, 0.5540169072542498, 144.4109, 134.452875, 5.746240211188086, 0, 0.5540169072542498, 1.0, [21.22513508], 0.0, 0
18, 4.250313758850098, 4.257519006729126, 161.5, 149.0, 1.8640568865016633, 0.5500167851802118, 144.81734999999998, 134.65609999999998, 5.7972417676320696, 0, 0.5500167851802118, 1.0, [20.47997415], 0.0, 0
19, 4.5003180503845215, 4.506913661956787, 161.25, 149.0, 1.8620568254646443, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.788741508224739, 0, 0.5540169072542498, 1.0, [19.73523341], 0.0, 0
20, 4.750313997268677, 4.7577643394470215, 161.0, 149.25, 1.8640568865016633, 0.5560169682912687, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5560169682912687, 1.0, [18.99095643], 0.0, 0
21, 5.000316858291626, 5.007723808288574, 161.0, 149.25, 1.8640568865016633, 0.5560169682912687, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5560169682912687, 1.0, [18.24711665], 0.0, 0
22, 5.25031852722168, 5.257763147354126, 160.75, 149.0, 1.8620568254646443, 0.5520168462172308, 144.207675, 134.65609999999998, 5.788741508224739, 0, 0.5520168462172308, 1.0, [17.50372043], 0.0, 0
23, 5.500309467315674, 5.5076377391815186, 161.0, 149.0, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5540169072542498, 1.0, [16.7607635], 0.0, 0
24, 5.750317335128784, 5.757771968841553, 161.0, 148.75, 1.8640568865016633, 0.5500167851802118, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5500167851802118, 1.0, [16.01824129], 0.0, 0
25, 6.0003297328948975, 6.008423328399658, 160.75, 149.25, 1.8440562761314738, 0.5520168462172308, 144.207675, 134.85932499999998, 5.712239173558764, 0, 0.5520168462172308, 1.0, [15.27616078], 0.0, 0
26, 6.250239133834839, 6.257129192352295, 160.75, 149.25, 1.8520565202795496, 0.5540169072542498, 144.207675, 134.85932499999998, 5.746240211188086, 0, 0.5540169072542498, 1.0, [14.53451646], 0.0, 0
27, 6.500316143035889, 6.508219480514526, 161.5, 149.0, 1.8640568865016633, 0.5460166631061739, 144.81734999999998, 134.65609999999998, 5.7972417676320696, 0, 0.5460166631061739, 1.0, [13.79327103], 0.0, 0
28, 6.750317811965942, 6.757784366607666, 161.25, 148.75, 1.8640568865016633, 0.5480167241431929, 144.61412499999997, 134.452875, 5.7972417676320696, 0, 0.5480167241431929, 1.0, [13.05247692], 0.0, 0
29, 7.000312089920044, 7.007754564285278, 161.0, 149.0, 1.8640568865016633, 0.5520168462172308, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5520168462172308, 1.0, [12.31214066], 0.0, 0
30, 7.25031590461731, 7.257739067077637, 161.0, 149.25, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5540169072542498, 1.0, [11.57223868], 0.0, 0
31, 7.500307559967041, 7.50768256187439, 160.75, 149.0, 1.8660569475386823, 0.5540169072542498, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5540169072542498, 1.0, [10.83277032], 0.0, 0
32, 7.750310659408569, 7.757807970046997, 160.75, 148.75, 1.8660569475386823, 0.5580170293282877, 144.207675, 134.452875, 5.8057420270394, 0, 0.5580170293282877, 1.0, [10.09373494], 0.0, 0
33, 8.000323057174683, 8.007967710494995, 161.0, 149.0, 1.8500564592425306, 0.5500167851802118, 144.4109, 134.65609999999998, 5.737739951780755, 0, 0.5500167851802118, 1.0, [9.35513558], 0.0, 0
34, 8.250324249267578, 8.257773876190186, 161.0, 149.25, 1.8660569475386823, 0.5500167851802118, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5500167851802118, 1.0, [8.61696703], 0.0, 0
35, 8.500318765640259, 8.507529497146606, 161.25, 149.0, 1.8620568254646443, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.788741508224739, 0, 0.5540169072542498, 1.0, [7.87919968], 0.0, 0
36, 8.750316381454468, 8.757829904556274, 160.75, 149.25, 1.8640568865016633, 0.5540169072542498, 144.207675, 134.85932499999998, 5.7972417676320696, 0, 0.5540169072542498, 1.0, [7.14189257], 0.0, 0
37, 9.000309228897095, 9.007708549499512, 161.0, 149.0, 1.8640568865016633, 0.5500167851802118, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5500167851802118, 1.0, [6.40500748], 0.0, 0
38, 9.250329494476318, 9.257856845855713, 160.5, 149.0, 1.8640568865016633, 0.5560169682912687, 144.00445, 134.65609999999998, 5.7972417676320696, 0, 0.5560169682912687, 1.0, [5.66855486], 0.0, 0
39, 9.500311374664307, 9.507850170135498, 161.0, 149.25, 1.8620568254646443, 0.5560169682912687, 144.4109, 134.85932499999998, 5.788741508224739, 0, 0.5560169682912687, 1.0, [4.93253033], 0.0, 0
40, 9.750308275222778, 9.757798194885254, 161.25, 149.25, 1.8640568865016633, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 0, 0.5540169072542498, 1.0, [4.19693307], 0.0, 0
41, 10.000309944152832, 10.007973432540894, 161.0, 149.0, 1.8500564592425306, 0.5540169072542498, 144.4109, 134.65609999999998, 5.737739951780755, 0, 0.5540169072542498, 1.0, [3.46175878], 0.0, 0
42, 10.250328063964844, 10.257987260818481, 161.0, 149.0, 1.8640568865016633, 0.5480167241431929, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5480167241431929, 1.0, [2.72701366], 0.0, 0
43, 10.500311613082886, 10.506097555160522, 161.0, 149.0, 1.8560566423535876, 0.5560169682912687, 144.4109, 134.65609999999998, 5.763240730002747, 0, 0.5560169682912687, 1.0, [1.99266793], 0.0, 0
44, 10.75031304359436, 10.757600784301758, 161.0, 149.0, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5540169072542498, 1.0, [1.25877297], 0.0, 0
45, 11.000319957733154, 11.007809162139893, 161.0, 149.0, 1.8640568865016633, 0.5500167851802118, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5500167851802118, 0.5252872053313363, [0.52528721], 0.0, 0
46, 11.250318050384521, 11.257850885391235, 161.0, 149.25, 1.8640568865016633, 0.5520168462172308, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5520168462172308, 0.26666409218960274, [0.26666409], 0.0, 0
47, 11.500303268432617, 11.507715702056885, 160.75, 148.75, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.26666131145294847, [0.26666131], 0.0, 0
48, 11.750310182571411, 11.757809162139893, 160.75, 149.0, 1.8640568865016633, 0.5600170903653066, 144.207675, 134.65609999999998, 5.7972417676320696, 0, 0.5600170903653066, 0.2666492609867265, [0.26664926], 0.0, 0
49, 12.000336170196533, 12.008018970489502, 161.0, 148.75, 1.8520565202795496, 0.5580170293282877, 144.4109, 134.452875, 5.746240211188086, 0, 0.5580170293282877, 0.2666374897550966, [0.26663749], 0.0, 0
50, 12.250313997268677, 12.257856607437134, 161.0, 149.0, 1.8620568254646443, 0.5500167851802118, 144.4109, 134.65609999999998, 5.788741508224739, 0, 0.5500167851802118, 0.2666173726637395, [0.26661737], 0.0, 0
51, 12.50008511543274, 12.508955001831055, 160.75, 149.25, 1.8640568865016633, 0.5660172734763634, 144.207675, 134.85932499999998, 5.7972417676320696, 0, 0.5660172734763634, 0.266580104130967, [0.2665801], 0.0, 0
52, 12.750314712524414, 12.757784843444824, 160.75, 148.75, 1.8640568865016633, 0.5640172124393446, 144.207675, 134.452875, 5.7972417676320696, 0, 0.5640172124393446, 0.2665841597607559, [0.26658416], 0.0, 0
53, 13.000316381454468, 13.007817029953003, 161.25, 148.75, 1.8660569475386823, 0.5580170293282877, 144.61412499999997, 134.452875, 5.8057420270394, 0, 0.5580170293282877, 0.26657314496937323, [0.26657314], 0.0, 0
54, 13.250313997268677, 13.257755517959595, 160.5, 148.5, 1.8620568254646443, 0.5520168462172308, 144.00445, 134.24965, 5.788741508224739, 0, 0.5520168462172308, 0.26655823969459136, [0.26655824], 0.0, 0
55, 13.500312805175781, 13.507769346237183, 160.75, 148.75, 1.8640568865016633, 0.5580170293282877, 144.207675, 134.452875, 5.7972417676320696, 0, 0.5580170293282877, 0.2665469888804184, [0.26654699], 0.0, 0
56, 13.750314474105835, 13.757806777954102, 160.75, 148.75, 1.8660569475386823, 0.5620171514023256, 144.207675, 134.452875, 5.8057420270394, 0, 0.5620171514023256, 0.26652459230263426, [0.26652459], 0.0, 0
57, 14.000321865081787, 14.00783896446228, 160.75, 149.0, 1.8660569475386823, 0.5620171514023256, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5620171514023256, 0.26651361488210024, [0.26651361], 0.0, 0
58, 14.250324010848999, 14.25785493850708, 161.0, 149.0, 1.8640568865016633, 0.5480167241431929, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5480167241431929, 0.2665025650110252, [0.26650257], 0.0, 0
59, 14.500224828720093, 14.506608486175537, 161.0, 149.25, 1.8600567644276254, 0.5660172734763634, 144.4109, 134.85932499999998, 5.780241248817408, 0, 0.5660172734763634, 0.26648766459311946, [0.26648766], 0.0, 0
60, 14.750313758850098, 14.757086038589478, 161.0, 148.5, 1.8500564592425306, 0.5700173955504014, 144.4109, 134.24965, 5.737739951780755, 0, 0.5700173955504014, 0.2664688876477267, [0.26646889], 0.0, 0
61, 15.000157356262207, 15.007630348205566, 161.0, 148.75, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.26644608464691966, [0.26644608], 0.0, 0
62, 15.250316619873047, 15.257785558700562, 161.25, 149.25, 1.8640568865016633, 0.5500167851802118, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 0, 0.5500167851802118, 0.2664130530733838, [0.26641305], 0.0, 0
63, 15.500305891036987, 15.507675170898438, 160.5, 149.5, 1.8660569475386823, 0.5560169682912687, 144.00445, 135.06255, 5.8057420270394, 0, 0.5560169682912687, 0.26642852125196437, [0.26642852], 0.0, 0
64, 15.750317335128784, 15.75783896446228, 161.0, 149.0, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5600170903653066, 0.2664101482367013, [0.26641015], 0.0, 0
65, 16.000085592269897, 16.007626056671143, 161.0, 148.75, 1.8520565202795496, 0.5620171514023256, 144.4109, 134.452875, 5.746240211188086, 0, 0.5620171514023256, 0.2663992801696937, [0.26639928], 0.0, 0
66, 16.250312328338623, 16.256834983825684, 161.0, 149.0, 1.8580567033906066, 0.5560169682912687, 144.4109, 134.65609999999998, 5.771740989410078, 0, 0.5560169682912687, 0.2663877065909752, [0.26638771], 0.0, 0
67, 16.500303983688354, 16.507591009140015, 160.75, 149.25, 1.8660569475386823, 0.5620171514023256, 144.207675, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.2663429763120807, [0.26634298], 0.0, 0
68, 16.75031280517578, 16.757524490356445, 161.0, 149.0, 1.8640568865016633, 0.5680173345133824, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5680173345133824, 0.26633999903371575, [0.26634], 0.0, 0
69, 17.000312566757202, 17.007771492004395, 160.75, 148.75, 1.8660569475386823, 0.5660172734763634, 144.207675, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.266340492960657, [0.26634049], 0.0, 0
70, 17.25031542778015, 17.257856607437134, 161.0, 149.0, 1.8640568865016633, 0.5480167241431929, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5480167241431929, 0.2663221727714741, [0.26632217], 0.0, 0
71, 17.50030779838562, 17.50778889656067, 161.0, 149.25, 1.8640568865016633, 0.5640172124393446, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5640172124393446, 0.2663112790730512, [0.26631128], 0.0, 0
72, 17.750311613082886, 17.757751941680908, 161.0, 149.0, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5680173345133824, 0.26629293105703333, [0.26629293], 0.0, 0
73, 18.00032663345337, 18.008042573928833, 161.0, 149.0, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.65609999999998, 5.788741508224739, 0, 0.5660172734763634, 0.2662785466586377, [0.26627855], 0.0, 0
74, 18.25032687187195, 18.258018016815186, 160.75, 148.75, 1.8640568865016633, 0.5560169682912687, 144.207675, 134.452875, 5.7972417676320696, 0, 0.5560169682912687, 0.26627134032803557, [0.26627134], 0.0, 0
75, 18.50030255317688, 18.506965398788452, 161.25, 149.0, 1.8600567644276254, 0.5620171514023256, 144.61412499999997, 134.65609999999998, 5.780241248817408, 0, 0.5620171514023256, 0.2662455547822421, [0.26624555], 0.0, 0
76, 18.750386238098145, 18.760735750198364, 161.0, 149.25, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.85932499999998, 5.788741508224739, 0, 0.5660172734763634, 0.2662346526071464, [0.26623465], 0.0, 0
77, 19.000321865081787, 19.00785493850708, 160.75, 149.0, 1.8660569475386823, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.2662127054981289, [0.26621271], 0.0, 0
78, 19.25031614303589, 19.257808685302734, 161.0, 149.25, 1.8640568865016633, 0.5580170293282877, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5580170293282877, 0.266202193132685, [0.26620219], 0.0, 0
79, 19.500304222106934, 19.507750988006592, 161.0, 149.0, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.26619526693925577, [0.26619527], 0.0, 0
80, 19.75024962425232, 19.757739543914795, 160.5, 149.0, 1.8660569475386823, 0.5660172734763634, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.26617715097262995, [0.26617715], 0.0, 0
81, 20.00036120414734, 20.008276224136353, 161.0, 148.5, 1.8560566423535876, 0.5640172124393446, 144.4109, 134.24965, 5.763240730002747, 0, 0.5640172124393446, 0.26616653461591366, [0.26616653], 0.0, 0
82, 20.250104665756226, 20.25782346725464, 161.0, 148.75, 1.8660569475386823, 0.5580170293282877, 144.4109, 134.452875, 5.8057420270394, 0, 0.5580170293282877, 0.26615173154316274, [0.26615173], 0.0, 0
83, 20.500308990478516, 20.50646948814392, 161.0, 149.75, 1.8600567644276254, 0.5620171514023256, 144.4109, 135.265775, 5.780241248817408, 0, 0.5620171514023256, 0.26611885081559417, [0.26611885], 0.0, 0
84, 20.750313758850098, 20.757697820663452, 161.0, 149.25, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.85932499999998, 5.788741508224739, 0, 0.5620171514023256, 0.2661231731886837, [0.26612317], 0.0, 0
85, 21.000316381454468, 21.007852792739868, 161.0, 149.25, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5660172734763634, 0.26609761144529, [0.26609761], 0.0, 0
86, 21.250313758850098, 21.257822275161743, 161.0, 148.75, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5540169072542498, 0.2660872292224409, [0.26608723], 0.0, 0
87, 21.50030827522278, 21.50768756866455, 160.75, 149.0, 1.8660569475386823, 0.5660172734763634, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.26608046574462074, [0.26608047], 0.0, 0
88, 21.750309944152832, 21.757738828659058, 160.5, 148.75, 1.8660569475386823, 0.5660172734763634, 144.00445, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.26606249860343056, [0.2660625], 0.0, 0
89, 22.000356197357178, 22.00791335105896, 160.5, 148.75, 1.8620568254646443, 0.5600170903653066, 144.00445, 134.452875, 5.788741508224739, 0, 0.5600170903653066, 0.2660520342250846, [0.26605203], 0.0, 0
90, 22.250309944152832, 22.256812810897827, 161.0, 148.75, 1.8600567644276254, 0.5600170903653066, 144.4109, 134.452875, 5.780241248817408, 0, 0.5600170903653066, 0.2660376475980083, [0.26603765], 0.0, 0
91, 22.50030541419983, 22.508090019226074, 160.5, 149.25, 1.8640568865016633, 0.5620171514023256, 144.00445, 134.85932499999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2660157622818696, [0.26601576], 0.0, 0
92, 22.75031542778015, 22.75777316093445, 160.5, 149.0, 1.8680570085757013, 0.5640172124393446, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2659979516197162, [0.26599795], 0.0, 0
93, 23.00147795677185, 23.00817370414734, 161.0, 149.0, 1.8600567644276254, 0.5640172124393446, 144.4109, 134.65609999999998, 5.780241248817408, 0, 0.5640172124393446, 0.2659915351157105, [0.26599154], 0.0, 0
94, 23.250325679779053, 23.257899522781372, 161.0, 149.0, 1.8640568865016633, 0.5560169682912687, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5560169682912687, 0.2659846266886734, [0.26598463], 0.0, 0
95, 23.500312089920044, 23.507577896118164, 161.0, 149.25, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5640172124393446, 0.26595550898202747, [0.26595551], 0.0, 0
96, 23.750316381454468, 23.757741928100586, 161.0, 149.0, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.2659490381478291, [0.26594904], 0.0, 0
97, 24.000322103500366, 24.00771164894104, 161.0, 148.75, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.452875, 5.8057420270394, 0, 0.5640172124393446, 0.2659387616286042, [0.26593876], 0.0, 0
98, 24.25031328201294, 24.257885932922363, 161.0, 149.25, 1.8680570085757013, 0.5540169072542498, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5540169072542498, 0.2659246772745373, [0.26592468], 0.0, 0
99, 24.500329732894897, 24.507521867752075, 161.0, 149.25, 1.8520565202795496, 0.5620171514023256, 144.4109, 134.85932499999998, 5.746240211188086, 0, 0.5620171514023256, 0.26591071058942095, [0.26591071], 0.0, 0
100, 24.75031542778015, 24.757956981658936, 160.5, 149.0, 1.8660569475386823, 0.5640172124393446, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.26589976162604567, [0.26589976], 0.0, 0
101, 25.000316858291626, 25.007808923721313, 160.75, 149.0, 1.8660569475386823, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.26585603535462354, [0.26585604], 0.0, 0
102, 25.250316381454468, 25.257893085479736, 160.5, 149.0, 1.8640568865016633, 0.5500167851802118, 144.00445, 134.65609999999998, 5.7972417676320696, 0, 0.5500167851802118, 0.2658685164668678, [0.26586852], 0.0, 0
103, 25.50030493736267, 25.507668018341064, 160.75, 149.5, 1.8680570085757013, 0.5620171514023256, 144.207675, 135.06255, 5.8142422864467305, 0, 0.5620171514023256, 0.2658545137011511, [0.26585451], 0.0, 0
104, 25.750319242477417, 25.757846355438232, 161.0, 149.0, 1.8660569475386823, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5600170903653066, 0.2658368943182592, [0.26583689], 0.0, 0
105, 26.000314950942993, 26.00828719139099, 160.75, 149.0, 1.8560566423535876, 0.5640172124393446, 144.207675, 134.65609999999998, 5.763240730002747, 0, 0.5640172124393446, 0.26583045190625254, [0.26583045], 0.0, 0
106, 26.250314712524414, 26.25786566734314, 160.75, 149.25, 1.8640568865016633, 0.5500167851802118, 144.207675, 134.85932499999998, 5.7972417676320696, 0, 0.5500167851802118, 0.2658123085339551, [0.26581231], 0.0, 0
107, 26.50029945373535, 26.506709098815918, 161.0, 148.75, 1.8640568865016633, 0.5680173345133824, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5680173345133824, 0.26577978061477037, [0.26577978], 0.0, 0
108, 26.75032138824463, 26.757766723632812, 161.0, 148.75, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.452875, 5.8057420270394, 0, 0.5640172124393446, 0.26578103244257156, [0.26578103], 0.0, 0
109, 27.000314235687256, 27.007644176483154, 160.75, 149.25, 1.8680570085757013, 0.5660172734763634, 144.207675, 134.85932499999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26576728006420747, [0.26576728], 0.0, 0
110, 27.25032138824463, 27.257863998413086, 160.75, 149.0, 1.8640568865016633, 0.5580170293282877, 144.207675, 134.65609999999998, 5.7972417676320696, 0, 0.5580170293282877, 0.26575728463088133, [0.26575728], 0.0, 0
111, 27.500304698944092, 27.507685661315918, 160.5, 149.5, 1.8660569475386823, 0.5640172124393446, 144.00445, 135.06255, 5.8057420270394, 0, 0.5640172124393446, 0.26574707673967635, [0.26574708], 0.0, 0
112, 27.750309228897095, 27.757787942886353, 161.25, 148.5, 1.8660569475386823, 0.5680173345133824, 144.61412499999997, 134.24965, 5.8057420270394, 0, 0.5680173345133824, 0.2657257703639768, [0.26572577], 0.0, 0
113, 28.00031566619873, 28.007813215255737, 161.0, 148.75, 1.8660569475386823, 0.5680173345133824, 144.4109, 134.452875, 5.8057420270394, 0, 0.5680173345133824, 0.2657157479552664, [0.26571575], 0.0, 0
114, 28.25032615661621, 28.258172035217285, 160.75, 148.25, 1.8600567644276254, 0.5500167851802118, 144.207675, 134.046425, 5.780241248817408, 0, 0.5500167851802118, 0.2657019864871284, [0.26570199], 0.0, 0
115, 28.500308990478516, 28.506529569625854, 160.75, 149.25, 1.8620568254646443, 0.5680173345133824, 144.207675, 134.85932499999998, 5.788741508224739, 0, 0.5680173345133824, 0.26568795065447026, [0.26568795], 0.0, 0
116, 28.75031614303589, 28.757989406585693, 160.75, 148.75, 1.8680570085757013, 0.5660172734763634, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.2656629284198335, [0.26566293], 0.0, 0
117, 29.00031590461731, 29.007847547531128, 160.75, 148.5, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.24965, 5.8057420270394, 0, 0.5600170903653066, 0.2656532346726296, [0.26565323], 0.0, 0
118, 29.250306129455566, 29.259806394577026, 161.0, 149.0, 1.8600567644276254, 0.5580170293282877, 144.4109, 134.65609999999998, 5.780241248817408, 0, 0.5580170293282877, 0.2656508288246944, [0.26565083], 0.0, 0
119, 29.500303030014038, 29.50778317451477, 160.5, 149.25, 1.8660569475386823, 0.5620171514023256, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.26563309225444287, [0.26563309], 0.0, 0
120, 29.750311851501465, 29.757771968841553, 160.25, 148.75, 1.8660569475386823, 0.5600170903653066, 143.801225, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.26560829975268974, [0.2656083], 0.0, 0
121, 30.000311374664307, 30.008162021636963, 160.75, 149.25, 1.8660569475386823, 0.5680173345133824, 144.207675, 134.85932499999998, 5.8057420270394, 0, 0.5680173345133824, 0.26560600865352224, [0.26560601], 0.0, 0
122, 30.250324249267578, 30.25804328918457, 161.25, 149.5, 1.8640568865016633, 0.5520168462172308, 144.61412499999997, 135.06255, 5.7972417676320696, 0, 0.5520168462172308, 0.26559239897526454, [0.2655924], 0.0, 0
123, 30.500322103500366, 30.5070378780365, 160.5, 149.25, 1.8560566423535876, 0.5660172734763634, 144.00445, 134.85932499999998, 5.763240730002747, 0, 0.5660172734763634, 0.2655786795946672, [0.26557868], 0.0, 0
124, 30.750319480895996, 30.757915258407593, 160.5, 149.25, 1.8660569475386823, 0.5620171514023256, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.26556094514268946, [0.26556095], 0.0, 0
125, 31.000317096710205, 31.007800102233887, 161.25, 149.0, 1.8660569475386823, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.26553263238484015, [0.26553263], 0.0, 0
126, 31.250314474105835, 31.257822036743164, 161.0, 149.0, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5540169072542498, 0.26553800035626574, [0.265538], 0.0, 0
127, 31.500307321548462, 31.507795333862305, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5620171514023256, 0.2655244088543117, [0.26552441], 0.0, 0
128, 31.75031089782715, 31.757917165756226, 161.0, 148.5, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.24965, 5.8057420270394, 0, 0.5640172124393446, 0.265507152402479, [0.26550715], 0.0, 0
129, 32.000319719314575, 32.00783658027649, 161.0, 149.25, 1.8680570085757013, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5700173955504014, 0.26549744092425553, [0.26549744], 0.0, 0
130, 32.2503228187561, 32.25783967971802, 161.0, 148.75, 1.8520565202795496, 0.5500167851802118, 144.4109, 134.452875, 5.746240211188086, 0, 0.5500167851802118, 0.2654840448907759, [0.26548404], 0.0, 0
131, 32.500309228897095, 32.50660490989685, 161.0, 149.0, 1.8620568254646443, 0.5600170903653066, 144.4109, 134.65609999999998, 5.788741508224739, 0, 0.5600170903653066, 0.26547365586486915, [0.26547366], 0.0, 0
132, 32.750319957733154, 32.757976055145264, 160.5, 149.25, 1.8660569475386823, 0.5700173955504014, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5700173955504014, 0.2654303224723452, [0.26543032], 0.0, 0
133, 33.000317335128784, 33.007803201675415, 161.0, 149.0, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.2654359578331641, [0.26543596], 0.0, 0
134, 33.25031805038452, 33.25780200958252, 161.0, 149.25, 1.8640568865016633, 0.5600170903653066, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5600170903653066, 0.2654301777499912, [0.26543018], 0.0, 0
135, 33.50031924247742, 33.50784873962402, 161.0, 149.25, 1.8660569475386823, 0.5680173345133824, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5680173345133824, 0.2654166637158526, [0.26541666], 0.0, 0
136, 33.75031018257141, 33.75765681266785, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5620171514023256, 0.265399583328759, [0.26539958], 0.0, 0
137, 34.000314235687256, 34.0078284740448, 161.0, 149.0, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.2653900033106763, [0.26539], 0.0, 0
138, 34.25017762184143, 34.257843017578125, 160.75, 149.5, 1.8500564592425306, 0.5560169682912687, 144.207675, 135.06255, 5.737739951780755, 0, 0.5560169682912687, 0.2653766641990203, [0.26537666], 0.0, 0
139, 34.50030851364136, 34.50734281539917, 161.0, 149.0, 1.8560566423535876, 0.5660172734763634, 144.4109, 134.65609999999998, 5.763240730002747, 0, 0.5660172734763634, 0.26536262798656607, [0.26536263], 0.0, 0
140, 34.75031566619873, 34.75781559944153, 161.0, 149.25, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5660172734763634, 0.26531925009003465, [0.26531925], 0.0, 0
141, 35.00031805038452, 35.00795316696167, 161.0, 149.25, 1.8500564592425306, 0.5640172124393446, 144.4109, 134.85932499999998, 5.737739951780755, 0, 0.5640172124393446, 0.2653177148077144, [0.26531771], 0.0, 0
142, 35.25031638145447, 35.257821798324585, 161.0, 149.0, 1.8640568865016633, 0.5580170293282877, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5580170293282877, 0.265322723927505, [0.26532272], 0.0, 0
143, 35.50031065940857, 35.50746941566467, 161.0, 149.25, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2652797523730819, [0.26527975], 0.0, 0
144, 35.75032043457031, 35.7578489780426, 161.0, 148.75, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.452875, 5.8057420270394, 0, 0.5640172124393446, 0.26529297916753236, [0.26529298], 0.0, 0
145, 36.000317096710205, 36.007800340652466, 160.5, 149.25, 1.8660569475386823, 0.5640172124393446, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5640172124393446, 0.2652799171616197, [0.26527992], 0.0, 0
146, 36.25020623207092, 36.25624632835388, 161.0, 149.0, 1.8580567033906066, 0.5660172734763634, 144.4109, 134.65609999999998, 5.771740989410078, 0, 0.5660172734763634, 0.26527045367548796, [0.26527045], 0.0, 0
147, 36.500306367874146, 36.50779390335083, 160.5, 149.0, 1.8620568254646443, 0.5640172124393446, 144.00445, 134.65609999999998, 5.788741508224739, 0, 0.5640172124393446, 0.2652569384093574, [0.26525694], 0.0, 0
148, 36.75031924247742, 36.758042097091675, 160.5, 149.0, 1.8560566423535876, 0.5660172734763634, 144.00445, 134.65609999999998, 5.763240730002747, 0, 0.5660172734763634, 0.26522876833043907, [0.26522877], 0.0, 0
149, 37.00034022331238, 37.00784707069397, 160.75, 148.5, 1.8680570085757013, 0.5660172734763634, 144.207675, 134.24965, 5.8142422864467305, 0, 0.5660172734763634, 0.26522290854789177, [0.26522291], 0.0, 0
150, 37.25031542778015, 37.257771253585815, 160.75, 149.0, 1.8640568865016633, 0.5600170903653066, 144.207675, 134.65609999999998, 5.7972417676320696, 0, 0.5600170903653066, 0.2651989494501481, [0.26519895], 0.0, 0
151, 37.50030589103699, 37.507590532302856, 160.75, 149.0, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26520835922722474, [0.26520836], 0.0, 0
152, 37.75031566619873, 37.757829904556274, 160.75, 148.75, 1.8680570085757013, 0.5600170903653066, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5600170903653066, 0.2651879039961983, [0.2651879], 0.0, 0
153, 38.00032186508179, 38.00772428512573, 161.25, 149.25, 1.8660569475386823, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.26518235792188716, [0.26518236], 0.0, 0
154, 38.250322341918945, 38.257431745529175, 161.0, 149.0, 1.8500564592425306, 0.5660172734763634, 144.4109, 134.65609999999998, 5.737739951780755, 0, 0.5660172734763634, 0.26516923837377215, [0.26516924], 0.0, 0
155, 38.500314474105835, 38.5069637298584, 160.5, 148.75, 1.8580567033906066, 0.5640172124393446, 144.00445, 134.452875, 5.771740989410078, 0, 0.5640172124393446, 0.2651516817547944, [0.26515168], 0.0, 0
156, 38.750317096710205, 38.757890462875366, 161.0, 149.0, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.26510867273647276, [0.26510867], 0.0, 0
157, 39.00032186508179, 39.007248640060425, 161.0, 148.75, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.452875, 5.788741508224739, 0, 0.5660172734763634, 0.26511112299422035, [0.26511112], 0.0, 0
158, 39.25032019615173, 39.257843017578125, 161.0, 149.0, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.2651131539130781, [0.26511315], 0.0, 0
159, 39.500306606292725, 39.507686138153076, 161.0, 149.5, 1.8660569475386823, 0.5680173345133824, 144.4109, 135.06255, 5.8057420270394, 0, 0.5680173345133824, 0.2650927612360746, [0.26509276], 0.0, 0
160, 39.75027370452881, 39.758246183395386, 161.0, 148.75, 1.8640568865016633, 0.5660172734763634, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5660172734763634, 0.26508735863350597, [0.26508736], 0.0, 0
161, 40.0003125667572, 40.007946729660034, 161.0, 148.75, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.452875, 5.8057420270394, 0, 0.5620171514023256, 0.2650743515262094, [0.26507435], 0.0, 0
162, 40.25031113624573, 40.256677865982056, 160.75, 148.75, 1.8600567644276254, 0.5740175176244393, 144.207675, 134.452875, 5.780241248817408, 0, 0.5740175176244393, 0.26505770462544376, [0.2650577], 0.0, 0
163, 40.500309467315674, 40.507941007614136, 160.75, 149.0, 1.8680570085757013, 0.5620171514023256, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.2650483235469868, [0.26504832], 0.0, 0
164, 40.750316858291626, 40.758058071136475, 160.75, 148.5, 1.8540565813165686, 0.5700173955504014, 144.207675, 134.24965, 5.754740470595417, 0, 0.5700173955504014, 0.26502441286631895, [0.26502441], 0.0, 0
165, 41.00032877922058, 41.007917165756226, 161.0, 148.75, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5680173345133824, 0.26502606155590935, [0.26502606], 0.0, 0
166, 41.250319480895996, 41.25782132148743, 161.0, 149.0, 1.8620568254646443, 0.5720174565874203, 144.4109, 134.65609999999998, 5.788741508224739, 0, 0.5720174565874203, 0.26498731468364867, [0.26498731], 0.0, 0
167, 41.50030565261841, 41.507511615753174, 160.5, 149.0, 1.8680570085757013, 0.5660172734763634, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26500067879307354, [0.26500068], 0.0, 0
168, 41.750304222106934, 41.76149892807007, 160.5, 149.0, 1.8660569475386823, 0.5600170903653066, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5600170903653066, 0.26497681708267395, [0.26497682], 0.0, 0
169, 42.000322580337524, 42.00760293006897, 160.5, 148.75, 1.8660569475386823, 0.5620171514023256, 144.00445, 134.452875, 5.8057420270394, 0, 0.5620171514023256, 0.2649752343634385, [0.26497523], 0.0, 0
170, 42.25031518936157, 42.25720715522766, 161.0, 148.75, 1.8640568865016633, 0.5740175176244393, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5740175176244393, 0.2649586963994076, [0.2649587], 0.0, 0
171, 42.50010299682617, 42.50748419761658, 160.5, 148.5, 1.8700570696127201, 0.5620171514023256, 144.00445, 134.24965, 5.8227425458540605, 0, 0.5620171514023256, 0.26494581123410643, [0.26494581], 0.0, 0
172, 42.750319719314575, 42.75785040855408, 160.5, 149.0, 1.8640568865016633, 0.5680173345133824, 144.00445, 134.65609999999998, 5.7972417676320696, 0, 0.5680173345133824, 0.26492953563790145, [0.26492954], 0.0, 0
173, 43.00032639503479, 43.007829427719116, 161.0, 149.0, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26492790037133374, [0.2649279], 0.0, 0
174, 43.2503125667572, 43.25782561302185, 160.5, 148.75, 1.8640568865016633, 0.5760175786614582, 144.00445, 134.452875, 5.7972417676320696, 0, 0.5760175786614582, 0.2649039984559943, [0.264904], 0.0, 0
175, 43.50033926963806, 43.5077691078186, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.26489867481460505, [0.26489867], 0.0, 0
176, 43.75031280517578, 43.757720947265625, 161.0, 149.0, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.264878603663513, [0.2648786], 0.0, 0
177, 44.000314235687256, 44.00783562660217, 161.0, 148.5, 1.8680570085757013, 0.5720174565874203, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5720174565874203, 0.26487340526042324, [0.26487341], 0.0, 0
178, 44.25031018257141, 44.25733470916748, 161.0, 149.25, 1.8600567644276254, 0.582017761772515, 144.4109, 134.85932499999998, 5.780241248817408, 0, 0.582017761772515, 0.26485706759563954, [0.26485707], 0.0, 0
179, 44.500300884246826, 44.5066442489624, 160.5, 148.75, 1.8600567644276254, 0.5660172734763634, 144.00445, 134.452875, 5.780241248817408, 0, 0.5660172734763634, 0.2648478559913984, [0.26484786], 0.0, 0
180, 44.75031352043152, 44.75751090049744, 161.0, 148.75, 1.8680570085757013, 0.5720174565874203, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5720174565874203, 0.2648200810921163, [0.26482008], 0.0, 0
181, 45.000319719314575, 45.00781989097595, 161.0, 148.75, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.452875, 5.8057420270394, 0, 0.5700173955504014, 0.2648078002930002, [0.2648078], 0.0, 0
182, 45.25032091140747, 45.257797718048096, 161.0, 149.0, 1.8660569475386823, 0.582017761772515, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.582017761772515, 0.26481029672286527, [0.2648103], 0.0, 0
183, 45.50030589103699, 45.50756621360779, 160.5, 149.0, 1.8660569475386823, 0.5720174565874203, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5720174565874203, 0.2647939536306888, [0.26479395], 0.0, 0
184, 45.75031805038452, 45.75783944129944, 160.5, 149.25, 1.8680570085757013, 0.5740175176244393, 144.00445, 134.85932499999998, 5.8142422864467305, 0, 0.5740175176244393, 0.2647813761760406, [0.26478138], 0.0, 0
185, 46.000083684921265, 46.009867906570435, 160.5, 149.25, 1.8600567644276254, 0.5700173955504014, 144.00445, 134.85932499999998, 5.780241248817408, 0, 0.5700173955504014, 0.26476894183678923, [0.26476894], 0.0, 0
186, 46.25031876564026, 46.257885217666626, 160.25, 149.0, 1.8640568865016633, 0.582017761772515, 143.801225, 134.65609999999998, 5.7972417676320696, 0, 0.582017761772515, 0.26475985300490634, [0.26475985], 0.0, 0
187, 46.50032830238342, 46.50680589675903, 161.0, 148.5, 1.8580567033906066, 0.5740175176244393, 144.4109, 134.24965, 5.771740989410078, 0, 0.5740175176244393, 0.2647323721905538, [0.26473237], 0.0, 0
188, 46.75031590461731, 46.757800340652466, 160.5, 149.0, 1.8660569475386823, 0.5700173955504014, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.264727169906817, [0.26472717], 0.0, 0
189, 47.000319957733154, 47.007728576660156, 160.75, 149.0, 1.8660569475386823, 0.5680173345133824, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5680173345133824, 0.2647037050161387, [0.26470371], 0.0, 0
190, 47.250322103500366, 47.25783181190491, 161.0, 148.75, 1.8640568865016633, 0.5800177007354961, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5800177007354961, 0.264706375370273, [0.26470638], 0.0, 0
191, 47.50030517578125, 47.50762486457825, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.2646938879525147, [0.26469389], 0.0, 0
192, 47.75031399726868, 47.75769305229187, 160.75, 149.0, 1.8660569475386823, 0.5740175176244393, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5740175176244393, 0.26467782902539305, [0.26467783], 0.0, 0
193, 48.00031757354736, 48.00773215293884, 161.0, 149.0, 1.8680570085757013, 0.5720174565874203, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5720174565874203, 0.2646729203669067, [0.26467292], 0.0, 0
194, 48.25031280517578, 48.25716519355774, 161.0, 148.75, 1.8540565813165686, 0.5800177007354961, 144.4109, 134.452875, 5.754740470595417, 0, 0.5800177007354961, 0.2646568449695208, [0.26465684], 0.0, 0
195, 48.50033617019653, 48.508240699768066, 161.0, 148.5, 1.8540565813165686, 0.5700173955504014, 144.4109, 134.24965, 5.754740470595417, 0, 0.5700173955504014, 0.26464763274052494, [0.26464763], 0.0, 0
196, 48.75032162666321, 48.757648229599, 161.0, 149.0, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.26460875748350077, [0.26460876], 0.0, 0
197, 49.00031542778015, 49.007805585861206, 161.0, 149.0, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.26459688955494554, [0.26459689], 0.0, 0
198, 49.25031781196594, 49.25769782066345, 160.25, 149.0, 1.8620568254646443, 0.582017761772515, 143.801225, 134.65609999999998, 5.788741508224739, 0, 0.582017761772515, 0.26460733483159693, [0.26460733], 0.0, 0
199, 49.500303745269775, 49.50764560699463, 160.5, 148.5, 1.8680570085757013, 0.5660172734763634, 144.00445, 134.24965, 5.8142422864467305, 0, 0.5660172734763634, 0.26459486804055055, [0.26459487], 0.0, 0
200, 49.75030779838562, 49.75755977630615, 161.0, 148.75, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5680173345133824, 0.2645752410355733, [0.26457524], 0.0, 0
201, 50.00030589103699, 50.00767111778259, 160.75, 149.0, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26457433746077985, [0.26457434], 0.0, 0
202, 50.25032711029053, 50.25775384902954, 160.5, 149.0, 1.8500564592425306, 0.5800177007354961, 144.00445, 134.65609999999998, 5.737739951780755, 0, 0.5800177007354961, 0.2645621033710954, [0.2645621], 0.0, 0
203, 50.50030875205994, 50.50706648826599, 160.75, 148.5, 1.8640568865016633, 0.5640172124393446, 144.207675, 134.24965, 5.7972417676320696, 0, 0.5640172124393446, 0.26454906035003845, [0.26454906], 0.0, 0
204, 50.75031924247742, 50.75782871246338, 161.0, 149.0, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.2645033395430061, [0.26450334], 0.0, 0
205, 51.000316858291626, 51.007755756378174, 161.0, 149.0, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26451769551265825, [0.2645177], 0.0, 0
206, 51.25031590461731, 51.25774550437927, 161.0, 148.75, 1.8660569475386823, 0.5760175786614582, 144.4109, 134.452875, 5.8057420270394, 0, 0.5760175786614582, 0.2645094523029665, [0.26450945], 0.0, 0
207, 51.50032949447632, 51.50764751434326, 161.0, 148.5, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5580170293282877, 0.26450094258969625, [0.26450094], 0.0, 0
208, 51.750309467315674, 51.757630825042725, 161.0, 148.75, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5620171514023256, 0.26448509961794575, [0.2644851], 0.0, 0
209, 52.000312089920044, 52.00770425796509, 160.75, 148.25, 1.8660569475386823, 0.5640172124393446, 144.207675, 134.046425, 5.8057420270394, 0, 0.5640172124393446, 0.2644767392129572, [0.26447674], 0.0, 0
210, 52.253262996673584, 52.26301860809326, 161.0, 148.75, 1.8500564592425306, 0.584017822809534, 144.4109, 134.452875, 5.737739951780755, 0, 0.584017822809534, 0.264464536465715, [0.26446454], 0.0, 0
211, 52.50030517578125, 52.50693464279175, 161.0, 148.5, 1.8640568865016633, 0.5600170903653066, 144.4109, 134.24965, 5.7972417676320696, 0, 0.5600170903653066, 0.26444793172507297, [0.26444793], 0.0, 0
212, 52.75032138824463, 52.757789611816406, 160.5, 149.0, 1.8680570085757013, 0.5560169682912687, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2644061173872527, [0.26440612], 0.0, 0
213, 53.00031757354736, 53.00774168968201, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.2644207051576428, [0.26442071], 0.0, 0
214, 53.250316858291626, 53.257763147354126, 160.75, 148.75, 1.8640568865016633, 0.5580170293282877, 144.207675, 134.452875, 5.7972417676320696, 0, 0.5580170293282877, 0.26441628494697, [0.26441628], 0.0, 0
215, 53.50031566619873, 53.507747650146484, 161.0, 148.75, 1.8660569475386823, 0.5600170903653066, 144.4109, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.2644040379199655, [0.26440404], 0.0, 0
216, 53.75031280517578, 53.75768995285034, 161.0, 148.75, 1.8660569475386823, 0.5600170903653066, 144.4109, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.26438452123896194, [0.26438452], 0.0, 0
217, 54.00030994415283, 54.00766921043396, 161.0, 148.75, 1.8680570085757013, 0.5540169072542498, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5540169072542498, 0.2643762903258453, [0.26437629], 0.0, 0
218, 54.25031304359436, 54.257545709609985, 161.0, 148.75, 1.8540565813165686, 0.5560169682912687, 144.4109, 134.452875, 5.754740470595417, 0, 0.5560169682912687, 0.2643643910284137, [0.26436439], 0.0, 0
219, 54.5003125667572, 54.50604867935181, 161.0, 148.5, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.24965, 5.788741508224739, 0, 0.5620171514023256, 0.26435558261888015, [0.26435558], 0.0, 0
220, 54.750319957733154, 54.757883071899414, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26431743631168336, [0.26431744], 0.0, 0
221, 55.000319480895996, 55.0078239440918, 160.75, 149.0, 1.8680570085757013, 0.5540169072542498, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5540169072542498, 0.2643208681260989, [0.26432087], 0.0, 0
222, 55.25031304359436, 55.25782108306885, 160.5, 148.5, 1.8660569475386823, 0.5480167241431929, 144.00445, 134.24965, 5.8057420270394, 0, 0.5480167241431929, 0.26432035019843947, [0.26432035], 0.0, 0
223, 55.500303983688354, 55.50771903991699, 161.25, 149.0, 1.8660569475386823, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5540169072542498, 0.2643083371198489, [0.26430834], 0.0, 0
224, 55.75031757354736, 55.75779056549072, 160.75, 148.75, 1.8660569475386823, 0.5500167851802118, 144.207675, 134.452875, 5.8057420270394, 0, 0.5500167851802118, 0.2642926421298828, [0.26429264], 0.0, 0
225, 56.00032424926758, 56.007750272750854, 161.0, 148.75, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5560169682912687, 0.26428075832243425, [0.26428076], 0.0, 0
226, 56.250351905822754, 56.258074045181274, 160.5, 148.75, 1.8520565202795496, 0.5460166631061739, 144.00445, 134.452875, 5.746240211188086, 0, 0.5460166631061739, 0.26426897684337747, [0.26426898], 0.0, 0
227, 56.50030183792114, 56.50834894180298, 161.0, 148.75, 1.8680570085757013, 0.5520168462172308, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5520168462172308, 0.2642602136269998, [0.26426021], 0.0, 0
228, 56.750328540802, 56.75780510902405, 160.75, 148.75, 1.8680570085757013, 0.5580170293282877, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5580170293282877, 0.26421875397411076, [0.26421875], 0.0, 0
229, 57.00031614303589, 57.007784605026245, 160.75, 148.75, 1.8680570085757013, 0.5580170293282877, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5580170293282877, 0.2642372063287324, [0.26423721], 0.0, 0
230, 57.250303983688354, 57.25764870643616, 161.0, 148.75, 1.8660569475386823, 0.544016602069155, 144.4109, 134.452875, 5.8057420270394, 0, 0.544016602069155, 0.26422547316235656, [0.26422547], 0.0, 0
231, 57.500303983688354, 57.50758385658264, 160.75, 149.0, 1.8680570085757013, 0.5580170293282877, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.2642135532350318, [0.26421355], 0.0, 0
232, 57.75031018257141, 57.75765013694763, 161.0, 148.5, 1.8660569475386823, 0.5580170293282877, 144.4109, 134.24965, 5.8057420270394, 0, 0.5580170293282877, 0.2641980937513655, [0.26419809], 0.0, 0
