seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
233, 58.00031924247742, 58.00764298439026, 160.25, 149.0, 1.8680570085757013, 0.5620171514023256, 143.801225, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26419003156715926, [0.26419003], 0.0, 0
234, 58.250141859054565, 58.25747108459473, 160.75, 148.75, 1.8400561540574358, 0.5500167851802118, 144.207675, 134.452875, 5.695238654744102, 0, 0.5500167851802118, 0.26417459479002736, [0.26417459], 0.0, 0
235, 58.50053000450134, 58.507975578308105, 160.5, 149.0, 1.8560566423535876, 0.5660172734763634, 144.00445, 134.65609999999998, 5.763240730002747, 0, 0.5660172734763634, 0.26416542059334946, [0.26416542], 0.0, 0
236, 58.7503387928009, 58.75791668891907, 161.0, 148.75, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.452875, 5.8057420270394, 0, 0.5640172124393446, 0.26410134438528554, [0.26410134], 0.0, 0
237, 59.00031805038452, 59.00787615776062, 161.0, 148.5, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.24965, 5.8057420270394, 0, 0.5660172734763634, 0.26412031875626796, [0.26412032], 0.0, 0
238, 59.25031638145447, 59.257922410964966, 161.0, 148.0, 1.8660569475386823, 0.5580170293282877, 144.4109, 133.8432, 5.8057420270394, 0, 0.5580170293282877, 0.26412767684749006, [0.26412768], 0.0, 0
239, 59.50030827522278, 59.50788736343384, 161.0, 148.75, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.26411598348848564, [0.26411598], 0.0, 0
240, 59.75031399726868, 59.75790810585022, 160.75, 148.5, 1.8660569475386823, 0.5680173345133824, 144.207675, 134.24965, 5.8057420270394, 0, 0.5680173345133824, 0.26410441920882954, [0.26410442], 0.0, 0
241, 60.000309467315674, 60.00758123397827, 161.0, 148.5, 1.8700570696127201, 0.5680173345133824, 144.4109, 134.24965, 5.8227425458540605, 0, 0.5680173345133824, 0.2640964971873929, [0.2640965], 0.0, 0
242, 60.250322580337524, 60.257086515426636, 160.25, 149.0, 1.8500564592425306, 0.5680173345133824, 143.801225, 134.65609999999998, 5.737739951780755, 0, 0.5680173345133824, 0.2640812652863558, [0.26408127], 0.0, 0
243, 60.50030541419983, 60.506651163101196, 160.5, 149.0, 1.8540565813165686, 0.5680173345133824, 144.00445, 134.65609999999998, 5.754740470595417, 0, 0.5680173345133824, 0.26407636412433, [0.26407636], 0.0, 0
244, 60.7503125667572, 60.757497787475586, 160.25, 149.0, 1.8660569475386823, 0.5680173345133824, 143.801225, 134.65609999999998, 5.8057420270394, 0, 0.5680173345133824, 0.2640270546018879, [0.26402705], 0.0, 0
245, 61.000123500823975, 61.007593631744385, 160.75, 148.75, 1.8660569475386823, 0.5700173955504014, 144.207675, 134.452875, 5.8057420270394, 0, 0.5700173955504014, 0.26402352239019833, [0.26402352], 0.0, 0
246, 61.25031399726868, 61.25784873962402, 160.5, 148.75, 1.8660569475386823, 0.5680173345133824, 144.00445, 134.452875, 5.8057420270394, 0, 0.5680173345133824, 0.264034749751747, [0.26403475], 0.0, 0
247, 61.50030469894409, 61.50755953788757, 160.75, 148.75, 1.8680570085757013, 0.5660172734763634, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.2640232166570746, [0.26402322], 0.0, 0
248, 61.75031280517578, 61.75762319564819, 161.0, 149.0, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5680173345133824, 0.2640117602763785, [0.26401176], 0.0, 0
249, 62.00031542778015, 62.007877349853516, 160.0, 149.0, 1.8680570085757013, 0.5660172734763634, 143.59799999999998, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.2640040550035647, [0.26400406], 0.0, 0
250, 62.2501962184906, 62.262935400009155, 160.75, 149.0, 1.8500564592425306, 0.5500167851802118, 144.207675, 134.65609999999998, 5.737739951780755, 0, 0.5500167851802118, 0.2639925617209924, [0.26399256], 0.0, 0
251, 62.500301361083984, 62.507806062698364, 160.25, 149.0, 1.8680570085757013, 0.5680173345133824, 143.801225, 134.65609999999998, 5.8142422864467305, 0, 0.5680173345133824, 0.26398029550066515, [0.2639803], 0.0, 0
252, 62.7503228187561, 62.7565221786499, 160.75, 148.75, 1.8520565202795496, 0.5620171514023256, 144.207675, 134.452875, 5.746240211188086, 0, 0.5620171514023256, 0.2639355032269415, [0.2639355], 0.0, 0
253, 63.00031518936157, 63.00789141654968, 160.75, 149.0, 1.8680570085757013, 0.5620171514023256, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26395741307532616, [0.26395741], 0.0, 0
254, 63.25031805038452, 63.25782299041748, 161.0, 148.5, 1.8640568865016633, 0.5760175786614582, 144.4109, 134.24965, 5.7972417676320696, 0, 0.5760175786614582, 0.2639164352931931, [0.26391644], 0.0, 0
255, 63.50016522407532, 63.507211685180664, 161.0, 148.5, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5680173345133824, 0.26393506688630963, [0.26393507], 0.0, 0
256, 63.750328063964844, 63.75776720046997, 161.0, 149.0, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26391635065407826, [0.26391635], 0.0, 0
257, 64.00031065940857, 64.00780296325684, 161.0, 149.0, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.263912485327084, [0.26391249], 0.0, 0
258, 64.2503514289856, 64.25837087631226, 160.5, 148.75, 1.8520565202795496, 0.5740175176244393, 144.00445, 134.452875, 5.746240211188086, 0, 0.5740175176244393, 0.2639011504201956, [0.26390115], 0.0, 0
259, 64.50031232833862, 64.50749254226685, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.2638890816462198, [0.26388908], 0.0, 0
260, 64.75295186042786, 64.76347231864929, 161.0, 148.5, 1.8620568254646443, 0.5720174565874203, 144.4109, 134.24965, 5.788741508224739, 0, 0.5720174565874203, 0.2638481163298374, [0.26384812], 0.0, 0
261, 65.000319480896, 65.0078284740448, 161.0, 148.5, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5680173345133824, 0.2638668086179221, [0.26386681], 0.0, 0
262, 65.25013279914856, 65.2576265335083, 161.0, 148.5, 1.8660569475386823, 0.5780176396984771, 144.4109, 134.24965, 5.8057420270394, 0, 0.5780176396984771, 0.2638444539379512, [0.26384445], 0.0, 0
263, 65.50030565261841, 65.50768828392029, 160.5, 148.75, 1.8680570085757013, 0.5700173955504014, 144.00445, 134.452875, 5.8142422864467305, 0, 0.5700173955504014, 0.2638443874928875, [0.26384439], 0.0, 0
264, 65.75031995773315, 65.75781178474426, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.26382944340163217, [0.26382944], 0.0, 0
265, 66.00031900405884, 66.00779008865356, 161.0, 149.25, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5660172734763634, 0.26382195038930933, [0.26382195], 0.0, 0
266, 66.25032305717468, 66.25908327102661, 161.0, 148.25, 1.8500564592425306, 0.5700173955504014, 144.4109, 134.046425, 5.737739951780755, 0, 0.5700173955504014, 0.26381062456833204, [0.26381062], 0.0, 0
267, 66.50030326843262, 66.50773787498474, 160.75, 149.0, 1.8680570085757013, 0.5720174565874203, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5720174565874203, 0.263794897423963, [0.2637949], 0.0, 0
268, 66.75031900405884, 66.75751948356628, 161.0, 149.0, 1.8600567644276254, 0.5700173955504014, 144.4109, 134.65609999999998, 5.780241248817408, 0, 0.5700173955504014, 0.26375412960017974, [0.26375413], 0.0, 0
269, 67.00031638145447, 67.0074954032898, 161.0, 148.75, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5680173345133824, 0.26377664835518, [0.26377665], 0.0, 0
270, 67.25030064582825, 67.25787305831909, 161.0, 149.0, 1.8660569475386823, 0.582017761772515, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.582017761772515, 0.2637507154002896, [0.26375072], 0.0, 0
271, 67.50030422210693, 67.50754618644714, 160.5, 148.5, 1.8680570085757013, 0.5680173345133824, 144.00445, 134.24965, 5.8142422864467305, 0, 0.5680173345133824, 0.2637545484003285, [0.26375455], 0.0, 0
272, 67.75026679039001, 67.75777673721313, 161.0, 149.0, 1.8680570085757013, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5700173955504014, 0.2637397372194277, [0.26373974], 0.0, 0
273, 68.00031852722168, 68.00775837898254, 160.75, 149.0, 1.8680570085757013, 0.5660172734763634, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.2637323565201324, [0.26373236], 0.0, 0
274, 68.25031280517578, 68.25690269470215, 160.5, 149.25, 1.8640568865016633, 0.582017761772515, 144.00445, 134.85932499999998, 5.7972417676320696, 0, 0.582017761772515, 0.263721242909273, [0.26372124], 0.0, 0
275, 68.500328540802, 68.50686836242676, 161.0, 148.75, 1.8600567644276254, 0.5680173345133824, 144.4109, 134.452875, 5.780241248817408, 0, 0.5680173345133824, 0.2637099532588212, [0.26370995], 0.0, 0
276, 68.75031924247742, 68.75778651237488, 161.0, 148.75, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.26369109280666714, [0.26369109], 0.0, 0
277, 69.00014758110046, 69.00801539421082, 160.5, 149.0, 1.8560566423535876, 0.5680173345133824, 144.00445, 134.65609999999998, 5.763240730002747, 0, 0.5680173345133824, 0.26367277287603175, [0.26367277], 0.0, 0
278, 69.25031042098999, 69.25777769088745, 160.5, 149.0, 1.8640568865016633, 0.5800177007354961, 144.00445, 134.65609999999998, 5.7972417676320696, 0, 0.5800177007354961, 0.2636763239437949, [0.26367632], 0.0, 0
279, 69.50030779838562, 69.50790500640869, 161.0, 149.0, 1.8680570085757013, 0.5720174565874203, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5720174565874203, 0.2636429070163173, [0.26364291], 0.0, 0
280, 69.7503137588501, 69.7578718662262, 161.0, 149.0, 1.8680570085757013, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5700173955504014, 0.2636471422054476, [0.26364714], 0.0, 0
281, 70.00031352043152, 70.00773334503174, 160.5, 149.0, 1.8680570085757013, 0.5700173955504014, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5700173955504014, 0.26364375388822237, [0.26364375], 0.0, 0
282, 70.25031924247742, 70.25704956054688, 160.5, 149.25, 1.8500564592425306, 0.5800177007354961, 144.00445, 134.85932499999998, 5.737739951780755, 0, 0.5800177007354961, 0.26363272250375425, [0.26363272], 0.0, 0
283, 70.50032234191895, 70.50663948059082, 161.0, 148.5, 1.8640568865016633, 0.5760175786614582, 144.4109, 134.24965, 5.7972417676320696, 0, 0.5760175786614582, 0.2636209427201568, [0.26362094], 0.0, 0
284, 70.75032615661621, 70.75767230987549, 161.0, 149.0, 1.8640568865016633, 0.5680173345133824, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5680173345133824, 0.2635764582854301, [0.26357646], 0.0, 0
285, 71.00029826164246, 71.01050114631653, 160.75, 149.0, 1.8600567644276254, 0.5700173955504014, 144.207675, 134.65609999999998, 5.780241248817408, 0, 0.5700173955504014, 0.2635919682775605, [0.26359197], 0.0, 0
286, 71.25032019615173, 71.25784301757812, 161.25, 149.0, 1.8660569475386823, 0.5760175786614582, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5760175786614582, 0.2635809105610287, [0.26358091], 0.0, 0
287, 71.5003023147583, 71.5077383518219, 160.75, 148.75, 1.8680570085757013, 0.5680173345133824, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5680173345133824, 0.2635626072434012, [0.26356261], 0.0, 0
288, 71.75030994415283, 71.75773763656616, 161.0, 149.25, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2635631483174665, [0.26356315], 0.0, 0
289, 72.00030207633972, 72.0067183971405, 161.0, 149.0, 1.8640568865016633, 0.5680173345133824, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5680173345133824, 0.26355613795018584, [0.26355614], 0.0, 0
290, 72.25031399726868, 72.25778126716614, 161.0, 149.0, 1.8660569475386823, 0.5800177007354961, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5800177007354961, 0.2635487648242478, [0.26354876], 0.0, 0
291, 72.50031065940857, 72.50767731666565, 160.75, 148.75, 1.8700570696127201, 0.5680173345133824, 144.207675, 134.452875, 5.8227425458540605, 0, 0.5680173345133824, 0.2635266149152291, [0.26352661], 0.0, 0
292, 72.75008749961853, 72.75717639923096, 161.0, 149.0, 1.8560566423535876, 0.5700173955504014, 144.4109, 134.65609999999998, 5.763240730002747, 0, 0.5700173955504014, 0.2635196951456231, [0.2635197], 0.0, 0
293, 73.00032186508179, 73.00780272483826, 161.0, 149.0, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26351583432621384, [0.26351583], 0.0, 0
294, 73.25031995773315, 73.25748586654663, 161.0, 148.5, 1.8640568865016633, 0.5760175786614582, 144.4109, 134.24965, 5.7972417676320696, 0, 0.5760175786614582, 0.2634789923059182, [0.26347899], 0.0, 0
295, 73.500314950943, 73.50794076919556, 161.0, 148.5, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.24965, 5.8057420270394, 0, 0.5700173955504014, 0.26349069491531973, [0.26349069], 0.0, 0
296, 73.75031232833862, 73.75764846801758, 161.0, 149.0, 1.8660569475386823, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.2634724572297482, [0.26347246], 0.0, 0
297, 74.00030994415283, 74.00768280029297, 161.25, 149.0, 1.8660569475386823, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5640172124393446, 0.2634654088379844, [0.26346541], 0.0, 0
298, 74.25018835067749, 74.2572934627533, 161.0, 148.75, 1.8640568865016633, 0.5800177007354961, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5800177007354961, 0.2634546600537624, [0.26345466], 0.0, 0
299, 74.50033688545227, 74.5077428817749, 161.0, 148.75, 1.8460563371684928, 0.5700173955504014, 144.4109, 134.452875, 5.720739432966094, 0, 0.5700173955504014, 0.26344379956451625, [0.2634438], 0.0, 0
300, 74.75032997131348, 74.75697755813599, 161.25, 149.0, 1.8580567033906066, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.771740989410078, 0, 0.5640172124393446, 0.2634284716378714, [0.26342847], 0.0, 0
301, 75.00031995773315, 75.00825095176697, 161.0, 148.75, 1.8640568865016633, 0.5660172734763634, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5660172734763634, 0.263384140635216, [0.26338414], 0.0, 0
302, 75.25031781196594, 75.25774002075195, 161.0, 148.75, 1.8520565202795496, 0.5700173955504014, 144.4109, 134.452875, 5.746240211188086, 0, 0.5700173955504014, 0.263396367622428, [0.26339637], 0.0, 0
303, 75.50024104118347, 75.50762057304382, 161.0, 149.25, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26339656796618605, [0.26339657], 0.0, 0
304, 75.7503228187561, 75.75770998001099, 160.5, 149.25, 1.8660569475386823, 0.5620171514023256, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.2633638045119746, [0.2633638], 0.0, 0
305, 76.0003170967102, 76.00776958465576, 160.5, 148.75, 1.8660569475386823, 0.5660172734763634, 144.00445, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.2633833315500642, [0.26338333], 0.0, 0
306, 76.25032019615173, 76.25773286819458, 161.25, 149.0, 1.8640568865016633, 0.5720174565874203, 144.61412499999997, 134.65609999999998, 5.7972417676320696, 0, 0.5720174565874203, 0.2633689448070562, [0.26336894], 0.0, 0
307, 76.5003092288971, 76.50733041763306, 160.75, 149.0, 1.8680570085757013, 0.5680173345133824, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5680173345133824, 0.2633581634040534, [0.26335816], 0.0, 0
308, 76.75031542778015, 76.75654554367065, 161.25, 148.75, 1.8620568254646443, 0.5680173345133824, 144.61412499999997, 134.452875, 5.788741508224739, 0, 0.5680173345133824, 0.2633439383591256, [0.26334394], 0.0, 0
309, 77.0003182888031, 77.00795316696167, 161.0, 149.0, 1.8560566423535876, 0.5700173955504014, 144.4109, 134.65609999999998, 5.763240730002747, 0, 0.5700173955504014, 0.26334062492713994, [0.26334062], 0.0, 0
310, 77.25030064582825, 77.26003575325012, 160.75, 148.75, 1.8560566423535876, 0.5620171514023256, 144.207675, 134.452875, 5.763240730002747, 0, 0.5620171514023256, 0.26331840190551303, [0.2633184], 0.0, 0
311, 77.50030660629272, 77.50776958465576, 160.5, 149.0, 1.8680570085757013, 0.5640172124393446, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26329641127215253, [0.26329641], 0.0, 0
312, 77.75031542778015, 77.75778341293335, 160.75, 148.75, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.2632863521971369, [0.26328635], 0.0, 0
313, 78.000319480896, 78.00775504112244, 160.5, 148.75, 1.8680570085757013, 0.5660172734763634, 144.00445, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.26329844824319815, [0.26329845], 0.0, 0
314, 78.25038886070251, 78.25713324546814, 161.25, 148.5, 1.8640568865016633, 0.5540169072542498, 144.61412499999997, 134.24965, 5.7972417676320696, 0, 0.5540169072542498, 0.26328422399808526, [0.26328422], 0.0, 0
315, 78.500324010849, 78.50782823562622, 161.0, 149.25, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2632772820930527, [0.26327728], 0.0, 0
316, 78.75031471252441, 78.75665998458862, 161.0, 148.75, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5620171514023256, 0.26325920049694207, [0.2632592], 0.0, 0
317, 79.00031757354736, 79.00779223442078, 161.0, 149.0, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2632486792110218, [0.26324868], 0.0, 0
318, 79.25031423568726, 79.25776791572571, 161.0, 148.75, 1.8660569475386823, 0.5480167241431929, 144.4109, 134.452875, 5.8057420270394, 0, 0.5480167241431929, 0.2632383722066225, [0.26323837], 0.0, 0
319, 79.50030636787415, 79.50739526748657, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5620171514023256, 0.26323538748306086, [0.26323539], 0.0, 0
320, 79.75030875205994, 79.7577292919159, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26322114526183005, [0.26322115], 0.0, 0
321, 80.00030875205994, 80.00775408744812, 160.75, 148.75, 1.8660569475386823, 0.5560169682912687, 144.207675, 134.452875, 5.8057420270394, 0, 0.5560169682912687, 0.2632107760786193, [0.26321078], 0.0, 0
322, 80.25031328201294, 80.25774431228638, 161.0, 149.0, 1.8640568865016633, 0.5480167241431929, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5480167241431929, 0.2632040509600697, [0.26320405], 0.0, 0
323, 80.50030589103699, 80.50660228729248, 161.0, 149.25, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.85932499999998, 5.788741508224739, 0, 0.5620171514023256, 0.26318976028227925, [0.26318976], 0.0, 0
324, 80.75031781196594, 80.75782442092896, 161.0, 148.75, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5560169682912687, 0.26317546532254643, [0.26317547], 0.0, 0
325, 81.00031614303589, 81.00763750076294, 161.0, 149.0, 1.8680570085757013, 0.5540169072542498, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5540169072542498, 0.2631615482542904, [0.26316155], 0.0, 0
326, 81.25031685829163, 81.25776863098145, 161.0, 148.75, 1.8660569475386823, 0.5500167851802118, 144.4109, 134.452875, 5.8057420270394, 0, 0.5500167851802118, 0.2631625350872062, [0.26316254], 0.0, 0
327, 81.5003092288971, 81.5076744556427, 160.5, 149.25, 1.8680570085757013, 0.5540169072542498, 144.00445, 134.85932499999998, 5.8142422864467305, 0, 0.5540169072542498, 0.2631521062398672, [0.26315211], 0.0, 0
328, 81.75030875205994, 81.7577555179596, 161.0, 148.75, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5580170293282877, 0.26313804121331485, [0.26313804], 0.0, 0
329, 82.00031876564026, 82.00783491134644, 161.0, 148.75, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.452875, 5.8057420270394, 0, 0.5560169682912687, 0.2631314996109231, [0.2631315], 0.0, 0
330, 82.25032091140747, 82.25780248641968, 161.0, 148.75, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.452875, 5.8057420270394, 0, 0.5560169682912687, 0.26312109959665597, [0.2631211], 0.0, 0
331, 82.5003252029419, 82.50783777236938, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.2631069987914063, [0.263107], 0.0, 0
332, 82.750319480896, 82.75742077827454, 161.0, 149.0, 1.8640568865016633, 0.5580170293282877, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5580170293282877, 0.2630967909696118, [0.26309679], 0.0, 0
333, 83.00031638145447, 83.00781488418579, 161.0, 149.0, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5600170903653066, 0.26309013007636817, [0.26309013], 0.0, 0
334, 83.25031781196594, 83.25774812698364, 161.0, 149.0, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2630724642062914, [0.26307246], 0.0, 0
335, 83.50030541419983, 83.51002049446106, 161.25, 148.75, 1.8640568865016633, 0.5580170293282877, 144.61412499999997, 134.452875, 5.7972417676320696, 0, 0.5580170293282877, 0.26306960329128914, [0.2630696], 0.0, 0
336, 83.75033640861511, 83.75784802436829, 161.25, 148.75, 1.8700570696127201, 0.5620171514023256, 144.61412499999997, 134.452875, 5.8227425458540605, 0, 0.5620171514023256, 0.2630518050382422, [0.26305181], 0.0, 0
337, 84.00030899047852, 84.00779628753662, 161.25, 149.0, 1.8680570085757013, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2630418210211287, [0.26304182], 0.0, 0
338, 84.25021433830261, 84.25765633583069, 161.25, 148.75, 1.8660569475386823, 0.5660172734763634, 144.61412499999997, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.2630429070935061, [0.26304291], 0.0, 0
339, 84.50032758712769, 84.50851702690125, 161.0, 148.75, 1.8520565202795496, 0.5600170903653066, 144.4109, 134.452875, 5.746240211188086, 0, 0.5600170903653066, 0.2630288463040529, [0.26302885], 0.0, 0
340, 84.7503137588501, 84.75767683982849, 161.0, 148.75, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.452875, 5.8227425458540605, 0, 0.5620171514023256, 0.2630142424779671, [0.26301424], 0.0, 0
341, 85.00032639503479, 85.00693535804749, 160.75, 148.75, 1.8560566423535876, 0.5620171514023256, 144.207675, 134.452875, 5.763240730002747, 0, 0.5620171514023256, 0.26297833236903045, [0.26297833], 0.0, 0
342, 85.2503879070282, 85.2577896118164, 161.0, 148.75, 1.8660569475386823, 0.5740175176244393, 144.4109, 134.452875, 5.8057420270394, 0, 0.5740175176244393, 0.263001631588041, [0.26300163], 0.0, 0
343, 85.50030660629272, 85.50767111778259, 160.5, 148.5, 1.8660569475386823, 0.5600170903653066, 144.00445, 134.24965, 5.8057420270394, 0, 0.5600170903653066, 0.26296546902422424, [0.26296547], 0.0, 0
344, 85.75031661987305, 85.75747632980347, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.2629742023756383, [0.2629742], 0.0, 0
345, 86.00031757354736, 86.0077612400055, 161.25, 148.0, 1.8660569475386823, 0.5620171514023256, 144.61412499999997, 133.8432, 5.8057420270394, 0, 0.5620171514023256, 0.26296424852513, [0.26296425], 0.0, 0
346, 86.2503125667572, 86.25776696205139, 161.0, 148.75, 1.8660569475386823, 0.5760175786614582, 144.4109, 134.452875, 5.8057420270394, 0, 0.5760175786614582, 0.26295781433664667, [0.26295781], 0.0, 0
347, 86.50010991096497, 86.50760316848755, 160.75, 149.0, 1.8660569475386823, 0.5660172734763634, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5660172734763634, 0.26294395554809125, [0.26294396], 0.0, 0
348, 86.75032663345337, 86.75783848762512, 160.25, 149.0, 1.8680570085757013, 0.5660172734763634, 143.801225, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.2629338737582554, [0.26293387], 0.0, 0
349, 87.00032091140747, 87.00795340538025, 160.25, 149.0, 1.8680570085757013, 0.5660172734763634, 143.801225, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.262923903832216, [0.2629239], 0.0, 0
350, 87.2503170967102, 87.25768280029297, 160.75, 149.0, 1.8660569475386823, 0.582017761772515, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.582017761772515, 0.262917653338159, [0.26291765], 0.0, 0
351, 87.5003035068512, 87.5077018737793, 161.0, 148.75, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.452875, 5.8057420270394, 0, 0.5660172734763634, 0.26290753435912917, [0.26290753], 0.0, 0
352, 87.7502965927124, 87.75684857368469, 161.0, 149.0, 1.8680570085757013, 0.5680173345133824, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5680173345133824, 0.2628937288341642, [0.26289373], 0.0, 0
353, 88.00031757354736, 88.00782990455627, 161.0, 149.25, 1.8680570085757013, 0.5760175786614582, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5760175786614582, 0.26288380308070236, [0.2628838], 0.0, 0
354, 88.25031304359436, 88.2577805519104, 161.0, 149.5, 1.8640568865016633, 0.582017761772515, 144.4109, 135.06255, 5.7972417676320696, 0, 0.582017761772515, 0.26287761128577225, [0.26287761], 0.0, 0
355, 88.50031900405884, 88.50721430778503, 160.75, 149.0, 1.8600567644276254, 0.5700173955504014, 144.207675, 134.65609999999998, 5.780241248817408, 0, 0.5700173955504014, 0.2628674585996591, [0.26286746], 0.0, 0
356, 88.75027203559875, 88.7564926147461, 160.75, 148.5, 1.8620568254646443, 0.5660172734763634, 144.207675, 134.24965, 5.788741508224739, 0, 0.5660172734763634, 0.2628497378166852, [0.26284974], 0.0, 0
357, 89.00031161308289, 89.00756001472473, 160.5, 149.0, 1.8700570696127201, 0.5720174565874203, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5720174565874203, 0.2628322788508006, [0.26283228], 0.0, 0
358, 89.25031042098999, 89.25714993476868, 161.0, 149.25, 1.8660569475386823, 0.584017822809534, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.584017822809534, 0.2628264778335092, [0.26282648], 0.0, 0
359, 89.50030326843262, 89.50760889053345, 161.0, 148.5, 1.8680570085757013, 0.5700173955504014, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5700173955504014, 0.2628315456357395, [0.26283155], 0.0, 0
360, 89.75031185150146, 89.76113796234131, 161.0, 149.5, 1.8620568254646443, 0.5640172124393446, 144.4109, 135.06255, 5.788741508224739, 0, 0.5640172124393446, 0.2628141594559428, [0.26281416], 0.0, 0
361, 90.00031042098999, 90.00785541534424, 160.75, 149.0, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26280776454840016, [0.26280776], 0.0, 0
362, 90.2503137588501, 90.25704908370972, 161.0, 148.75, 1.8600567644276254, 0.584017822809534, 144.4109, 134.452875, 5.780241248817408, 0, 0.584017822809534, 0.2627867935994894, [0.26278679], 0.0, 0
363, 90.50030255317688, 90.50642800331116, 161.0, 148.75, 1.8540565813165686, 0.5720174565874203, 144.4109, 134.452875, 5.754740470595417, 0, 0.5720174565874203, 0.2627879154839916, [0.26278792], 0.0, 0
364, 90.75031065940857, 90.7570264339447, 161.0, 149.0, 1.8580567033906066, 0.5660172734763634, 144.4109, 134.65609999999998, 5.771740989410078, 0, 0.5660172734763634, 0.2627626621588979, [0.26276266], 0.0, 0
365, 91.0003170967102, 91.0077965259552, 160.25, 149.0, 1.8620568254646443, 0.5660172734763634, 143.801225, 134.65609999999998, 5.788741508224739, 0, 0.5660172734763634, 0.26274157574259505, [0.26274158], 0.0, 0
366, 91.25031757354736, 91.25783181190491, 161.0, 149.0, 1.8680570085757013, 0.5760175786614582, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5760175786614582, 0.26273949752050596, [0.2627395], 0.0, 0
367, 91.50030779838562, 91.50767827033997, 161.0, 149.0, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2627375317914429, [0.26273753], 0.0, 0
368, 91.75030779838562, 91.7577383518219, 161.0, 149.0, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.2627390937785825, [0.26273909], 0.0, 0
369, 92.00031232833862, 92.00748038291931, 160.75, 148.5, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.24965, 5.8142422864467305, 0, 0.5640172124393446, 0.2627293188164064, [0.26272932], 0.0, 0
370, 92.25031471252441, 92.25777554512024, 161.0, 149.25, 1.8640568865016633, 0.5700173955504014, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5700173955504014, 0.26271953114774904, [0.26271953], 0.0, 0
371, 92.5003068447113, 92.50691747665405, 161.0, 148.75, 1.8640568865016633, 0.5640172124393446, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5640172124393446, 0.2627096008039054, [0.2627096], 0.0, 0
372, 92.75030279159546, 92.75637340545654, 160.75, 149.0, 1.8540565813165686, 0.5640172124393446, 144.207675, 134.65609999999998, 5.754740470595417, 0, 0.5640172124393446, 0.2626922665441853, [0.26269227], 0.0, 0
373, 93.00031638145447, 93.00768280029297, 160.5, 149.0, 1.8700570696127201, 0.5620171514023256, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5620171514023256, 0.26268207857867587, [0.26268208], 0.0, 0
374, 93.25030541419983, 93.25782203674316, 160.5, 148.75, 1.8660569475386823, 0.5600170903653066, 144.00445, 134.452875, 5.8057420270394, 0, 0.5600170903653066, 0.26265410657854016, [0.26265411], 0.0, 0
375, 93.50030994415283, 93.50785708427429, 161.0, 149.25, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.262674507794066, [0.26267451], 0.0, 0
376, 93.7503125667572, 93.7577223777771, 160.75, 148.5, 1.8680570085757013, 0.5620171514023256, 144.207675, 134.24965, 5.8142422864467305, 0, 0.5620171514023256, 0.26265746764170794, [0.26265747], 0.0, 0
377, 94.00029563903809, 94.00719213485718, 161.0, 149.0, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26265522618186354, [0.26265523], 0.0, 0
378, 94.25031352043152, 94.25778603553772, 160.5, 148.5, 1.8660569475386823, 0.5580170293282877, 144.00445, 134.24965, 5.8057420270394, 0, 0.5580170293282877, 0.26264180149977623, [0.2626418], 0.0, 0
379, 94.50030493736267, 94.50773239135742, 161.0, 149.25, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.26263203724069806, [0.26263204], 0.0, 0
380, 94.75030946731567, 94.75772190093994, 160.75, 148.5, 1.8700570696127201, 0.5620171514023256, 144.207675, 134.24965, 5.8227425458540605, 0, 0.5620171514023256, 0.26261878646655434, [0.26261879], 0.0, 0
381, 95.00030732154846, 95.00767397880554, 161.25, 149.0, 1.8700570696127201, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5680173345133824, 0.26261673139003516, [0.26261673], 0.0, 0
382, 95.2503137588501, 95.25773429870605, 160.5, 149.0, 1.8660569475386823, 0.5540169072542498, 144.00445, 134.65609999999998, 5.8057420270394, 0, 0.5540169072542498, 0.2626071269218553, [0.26260713], 0.0, 0
383, 95.50030565261841, 95.50768613815308, 160.75, 149.25, 1.8700570696127201, 0.5560169682912687, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5560169682912687, 0.26259734338930407, [0.26259734], 0.0, 0
384, 95.75031805038452, 95.75774264335632, 160.75, 149.0, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2625803476741546, [0.26258035], 0.0, 0
385, 96.00031471252441, 96.01050400733948, 161.25, 149.0, 1.8520565202795496, 0.5660172734763634, 144.61412499999997, 134.65609999999998, 5.746240211188086, 0, 0.5660172734763634, 0.2625782549263591, [0.26257825], 0.0, 0
386, 96.25031089782715, 96.25778770446777, 160.25, 148.75, 1.8660569475386823, 0.5480167241431929, 143.801225, 134.452875, 5.8057420270394, 0, 0.5480167241431929, 0.26256421106317074, [0.26256421], 0.0, 0
387, 96.50030589103699, 96.50782752037048, 161.0, 149.25, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26252493194228865, [0.26252493], 0.0, 0
388, 96.75031042098999, 96.75777506828308, 161.25, 149.0, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5580170293282877, 0.2625419669681359, [0.26254197], 0.0, 0
389, 97.0003113746643, 97.00772356987, 160.75, 149.0, 1.8680570085757013, 0.5560169682912687, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2625363840248167, [0.26253638], 0.0, 0
390, 97.25031805038452, 97.25777244567871, 160.75, 148.75, 1.8660569475386823, 0.5500167851802118, 144.207675, 134.452875, 5.8057420270394, 0, 0.5500167851802118, 0.2625305343521527, [0.26253053], 0.0, 0
391, 97.50030446052551, 97.50766444206238, 161.0, 149.0, 1.8680570085757013, 0.5540169072542498, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5540169072542498, 0.26251717619451, [0.26251718], 0.0, 0
392, 97.75030946731567, 97.75767731666565, 161.0, 149.0, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2625039719934117, [0.26250397], 0.0, 0
393, 98.00031638145447, 98.00774621963501, 160.5, 148.75, 1.8680570085757013, 0.5560169682912687, 144.00445, 134.452875, 5.8142422864467305, 0, 0.5560169682912687, 0.26249828862028446, [0.26249829], 0.0, 0
394, 98.25031685829163, 98.25752592086792, 161.0, 149.0, 1.8660569475386823, 0.5480167241431929, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5480167241431929, 0.26248883429654146, [0.26248883], 0.0, 0
395, 98.50031065940857, 98.50763487815857, 161.25, 149.25, 1.8660569475386823, 0.5500167851802118, 144.61412499999997, 134.85932499999998, 5.8057420270394, 0, 0.5500167851802118, 0.2624792901691553, [0.26247929], 0.0, 0
396, 98.75031542778015, 98.75779151916504, 161.0, 149.0, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2624660669455321, [0.26246607], 0.0, 0
397, 99.00031757354736, 99.00779056549072, 161.0, 148.75, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5560169682912687, 0.26245672167208056, [0.26245672], 0.0, 0
398, 99.25032234191895, 99.25776863098145, 160.5, 148.5, 1.8660569475386823, 0.5500167851802118, 144.00445, 134.24965, 5.8057420270394, 0, 0.5500167851802118, 0.2624511061524655, [0.26245111], 0.0, 0
399, 99.50030517578125, 99.50770092010498, 160.25, 149.25, 1.8700570696127201, 0.5520168462172308, 143.801225, 134.85932499999998, 5.8227425458540605, 0, 0.5520168462172308, 0.26244162195191434, [0.26244162], 0.0, 0
400, 99.75030946731567, 99.75769591331482, 160.5, 149.0, 1.8680570085757013, 0.5580170293282877, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26242861923338, [0.26242862], 0.0, 0
401, 100.0003137588501, 100.00771760940552, 160.75, 149.0, 1.8680570085757013, 0.5560169682912687, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2624267350690328, [0.26242674], 0.0, 0
402, 100.2501893043518, 100.26186442375183, 161.25, 149.0, 1.8600567644276254, 0.5800177007354961, 144.61412499999997, 134.65609999999998, 5.780241248817408, 0, 0.5800177007354961, 0.26241360052640106, [0.2624136], 0.0, 0
403, 100.50030541419983, 100.50782418251038, 160.75, 149.0, 1.8700570696127201, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2624038867305427, [0.26240389], 0.0, 0
404, 100.75030994415283, 100.75777244567871, 160.75, 148.75, 1.8700570696127201, 0.5580170293282877, 144.207675, 134.452875, 5.8227425458540605, 0, 0.5580170293282877, 0.2623798360065752, [0.26237984], 0.0, 0
405, 101.00031757354736, 101.00776600837708, 161.0, 149.0, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5640172124393446, 0.262389438918186, [0.26238944], 0.0, 0
406, 101.25031065940857, 101.25780701637268, 161.0, 148.5, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.24965, 5.8057420270394, 0, 0.5560169682912687, 0.2623801737922662, [0.26238017], 0.0, 0
407, 101.50030398368835, 101.50781321525574, 161.25, 149.0, 1.8680570085757013, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26237067689352855, [0.26237068], 0.0, 0
408, 101.75030779838562, 101.75769281387329, 161.0, 149.25, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5620171514023256, 0.2623539111966142, [0.26235391], 0.0, 0
409, 102.00030827522278, 102.00767540931702, 160.5, 149.0, 1.8700570696127201, 0.5580170293282877, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5580170293282877, 0.2623484178670199, [0.26234842], 0.0, 0
410, 102.25031518936157, 102.25782775878906, 160.75, 148.5, 1.8640568865016633, 0.5620171514023256, 144.207675, 134.24965, 5.7972417676320696, 0, 0.5620171514023256, 0.26233925963940763, [0.26233926], 0.0, 0
411, 102.50032615661621, 102.50729703903198, 161.25, 148.5, 1.8680570085757013, 0.5600170903653066, 144.61412499999997, 134.24965, 5.8142422864467305, 0, 0.5600170903653066, 0.2623335359437049, [0.26233354], 0.0, 0
412, 102.75031280517578, 102.75775051116943, 160.5, 149.0, 1.8680570085757013, 0.5620171514023256, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26231311215322206, [0.26231311], 0.0, 0
413, 103.00031399726868, 103.0077817440033, 161.0, 149.25, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5580170293282877, 0.2623114529240822, [0.26231145], 0.0, 0
414, 103.25031590461731, 103.25782918930054, 160.75, 149.0, 1.8660569475386823, 0.5760175786614582, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5760175786614582, 0.26230226596671624, [0.26230227], 0.0, 0
415, 103.50031185150146, 103.50749135017395, 161.25, 148.75, 1.8680570085757013, 0.5600170903653066, 144.61412499999997, 134.452875, 5.8142422864467305, 0, 0.5600170903653066, 0.2622929713937068, [0.26229297], 0.0, 0
416, 103.75030970573425, 103.75778818130493, 160.75, 149.0, 1.8700570696127201, 0.5600170903653066, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5600170903653066, 0.2622800876222948, [0.26228009], 0.0, 0
417, 104.0003113746643, 104.00771737098694, 161.0, 149.0, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5600170903653066, 0.26227479043819635, [0.26227479], 0.0, 0
418, 104.25031423568726, 104.25781846046448, 161.0, 148.75, 1.8680570085757013, 0.5740175176244393, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5740175176244393, 0.2622693423010265, [0.26226934], 0.0, 0
419, 104.50030779838562, 104.50752568244934, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5620171514023256, 0.2622564097090221, [0.26225641], 0.0, 0
420, 104.75031232833862, 104.757652759552, 161.0, 149.0, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5660172734763634, 0.2622471791974341, [0.26224718], 0.0, 0
421, 105.00031590461731, 105.00777292251587, 161.25, 149.0, 1.8680570085757013, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2622344510807104, [0.26223445], 0.0, 0
422, 105.25031590461731, 105.25767254829407, 160.5, 148.75, 1.8680570085757013, 0.582017761772515, 144.00445, 134.452875, 5.8142422864467305, 0, 0.582017761772515, 0.2622328257904707, [0.26223283], 0.0, 0
423, 105.50030541419983, 105.50776362419128, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.26221995748081595, [0.26221996], 0.0, 0
424, 105.75031876564026, 105.75785732269287, 161.0, 149.0, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5660172734763634, 0.26221085745539074, [0.26221086], 0.0, 0
425, 106.00031590461731, 106.00787258148193, 161.25, 149.25, 1.8700570696127201, 0.5700173955504014, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.26220188369459496, [0.26220188], 0.0, 0
426, 106.25019097328186, 106.25768089294434, 160.5, 148.75, 1.8660569475386823, 0.5800177007354961, 144.00445, 134.452875, 5.8057420270394, 0, 0.5800177007354961, 0.2621966126427857, [0.26219661], 0.0, 0
427, 106.50045132637024, 106.50773644447327, 160.5, 148.25, 1.8620568254646443, 0.5760175786614582, 144.00445, 134.046425, 5.788741508224739, 0, 0.5760175786614582, 0.2621873985463856, [0.2621874], 0.0, 0
428, 106.750328540802, 106.75789618492126, 160.5, 148.75, 1.8700570696127201, 0.5660172734763634, 144.00445, 134.452875, 5.8227425458540605, 0, 0.5660172734763634, 0.2621706042307017, [0.2621706], 0.0, 0
429, 107.00031113624573, 107.00778555870056, 160.75, 149.25, 1.8680570085757013, 0.5740175176244393, 144.207675, 134.85932499999998, 5.8142422864467305, 0, 0.5740175176244393, 0.26215434123364423, [0.26215434], 0.0, 0
430, 107.25031352043152, 107.25775027275085, 161.25, 149.5, 1.8660569475386823, 0.582017761772515, 144.61412499999997, 135.06255, 5.8057420270394, 0, 0.582017761772515, 0.26216040034948307, [0.2621604], 0.0, 0
431, 107.50030636787415, 107.50773596763611, 160.75, 149.0, 1.8700570696127201, 0.5700173955504014, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5700173955504014, 0.2621475496809893, [0.26214755], 0.0, 0
432, 107.75031590461731, 107.75774717330933, 161.25, 148.75, 1.8680570085757013, 0.5660172734763634, 144.61412499999997, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.2621349266419952, [0.26213493], 0.0, 0
433, 108.00032043457031, 108.00781464576721, 160.5, 149.25, 1.8700570696127201, 0.5680173345133824, 144.00445, 134.85932499999998, 5.8227425458540605, 0, 0.5680173345133824, 0.2621334522617542, [0.26213345], 0.0, 0
434, 108.25032067298889, 108.25775647163391, 160.75, 149.25, 1.8640568865016633, 0.5800177007354961, 144.207675, 134.85932499999998, 5.7972417676320696, 0, 0.5800177007354961, 0.2621208015875016, [0.2621208], 0.0, 0
435, 108.50031757354736, 108.50779986381531, 161.0, 149.0, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5640172124393446, 0.2621153661522797, [0.26211537], 0.0, 0
436, 108.75031518936157, 108.75779986381531, 160.75, 149.0, 1.8680570085757013, 0.5720174565874203, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5720174565874203, 0.2620952486326731, [0.26209525], 0.0, 0
437, 109.00031542778015, 109.00782012939453, 161.0, 148.75, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.2620938796581638, [0.26209388], 0.0, 0
438, 109.25031900405884, 109.25778675079346, 161.0, 149.0, 1.8660569475386823, 0.5780176396984771, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5780176396984771, 0.26208499377264394, [0.26208499], 0.0, 0
439, 109.50030851364136, 109.507732629776, 160.75, 149.0, 1.8660569475386823, 0.5700173955504014, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.26207599132276505, [0.26207599], 0.0, 0
440, 109.75031042098999, 109.75772261619568, 161.25, 149.5, 1.8680570085757013, 0.5680173345133824, 144.61412499999997, 135.06255, 5.8142422864467305, 0, 0.5680173345133824, 0.26206331811386896, [0.26206332], 0.0, 0
441, 110.00031685829163, 110.00767517089844, 160.5, 149.0, 1.8680570085757013, 0.5660172734763634, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5660172734763634, 0.26205452257041895, [0.26205452], 0.0, 0
442, 110.25031852722168, 110.25777196884155, 161.25, 149.0, 1.8660569475386823, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5680173345133824, 0.2620494519273544, [0.26204945], 0.0, 0
443, 110.50030851364136, 110.50775933265686, 161.25, 149.0, 1.8700570696127201, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2620405172896265, [0.26204052], 0.0, 0
444, 110.75031065940857, 110.75729584693909, 160.5, 148.5, 1.8680570085757013, 0.5680173345133824, 144.00445, 134.24965, 5.8142422864467305, 0, 0.5680173345133824, 0.2620280579544265, [0.26202806], 0.0, 0
445, 111.00032043457031, 111.00788187980652, 161.25, 148.5, 1.8680570085757013, 0.5680173345133824, 144.61412499999997, 134.24965, 5.8142422864467305, 0, 0.5680173345133824, 0.2620267215229011, [0.26202672], 0.0, 0
446, 111.25031590461731, 111.25779819488525, 160.5, 149.25, 1.8660569475386823, 0.5620171514023256, 144.00445, 134.85932499999998, 5.8057420270394, 0, 0.5620171514023256, 0.26201412966280424, [0.26201413], 0.0, 0
447, 111.50030517578125, 111.50774955749512, 161.25, 149.25, 1.8680570085757013, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26200522558055983, [0.26200523], 0.0, 0
448, 111.75030946731567, 111.75771355628967, 161.0, 149.25, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5620171514023256, 0.2619927384754601, [0.26199274], 0.0, 0
449, 112.00031471252441, 112.00773668289185, 161.0, 148.75, 1.8680570085757013, 0.5640172124393446, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5640172124393446, 0.2619877417989329, [0.26198774], 0.0, 0
450, 112.2503137588501, 112.25755524635315, 161.0, 149.25, 1.8640568865016633, 0.5540169072542498, 144.4109, 134.85932499999998, 5.7972417676320696, 0, 0.5540169072542498, 0.2619789837554358, [0.26197898], 0.0, 0
451, 112.50031065940857, 112.50771260261536, 160.5, 149.25, 1.8680570085757013, 0.5600170903653066, 144.00445, 134.85932499999998, 5.8142422864467305, 0, 0.5600170903653066, 0.26197004798540524, [0.26197005], 0.0, 0
452, 112.75030660629272, 112.76040840148926, 160.75, 149.0, 1.8640568865016633, 0.5640172124393446, 144.207675, 134.65609999999998, 5.7972417676320696, 0, 0.5640172124393446, 0.2619538996255062, [0.2619539], 0.0, 0
453, 113.00031065940857, 113.00784087181091, 161.0, 148.5, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.24965, 5.8142422864467305, 0, 0.5600170903653066, 0.261952561498612, [0.26195256], 0.0, 0
454, 113.25031995773315, 113.25789999961853, 161.25, 148.75, 1.8660569475386823, 0.5480167241431929, 144.61412499999997, 134.452875, 5.8057420270394, 0, 0.5480167241431929, 0.26193645267389876, [0.26193645], 0.0, 0
455, 113.50026154518127, 113.50757002830505, 160.25, 149.5, 1.8680570085757013, 0.5640172124393446, 143.801225, 135.06255, 5.8142422864467305, 0, 0.5640172124393446, 0.2619352153990797, [0.26193522], 0.0, 0
456, 113.7503125667572, 113.7577977180481, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26192283788687654, [0.26192284], 0.0, 0
457, 114.0003125667572, 114.00764536857605, 161.0, 149.0, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5620171514023256, 0.26191792718637563, [0.26191793], 0.0, 0
458, 114.25031518936157, 114.2577896118164, 161.0, 149.25, 1.8660569475386823, 0.5460166631061739, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5460166631061739, 0.26190935595525433, [0.26190936], 0.0, 0
459, 114.50030255317688, 114.50766730308533, 161.25, 149.25, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 0, 0.5540169072542498, 0.261904306372021, [0.26190431], 0.0, 0
460, 114.75031089782715, 114.75776982307434, 161.0, 148.75, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5560169682912687, 0.2618882597699046, [0.26188826], 0.0, 0
