seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
461, 115.00031042098999, 115.0078284740448, 160.75, 149.0, 1.8700570696127201, 0.5520168462172308, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5520168462172308, 0.2618871039741335, [0.2618871], 0.0, 0
462, 115.25031661987305, 115.25776720046997, 160.25, 149.0, 1.8680570085757013, 0.5500167851802118, 143.801225, 134.65609999999998, 5.8142422864467305, 0, 0.5500167851802118, 0.2618747961644887, [0.2618748], 0.0, 0
463, 115.50030565261841, 115.50769519805908, 161.25, 149.25, 1.8680570085757013, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5540169072542498, 0.2618698726240414, [0.26186987], 0.0, 0
464, 115.75031805038452, 115.75783252716064, 160.75, 148.75, 1.8700570696127201, 0.5600170903653066, 144.207675, 134.452875, 5.8227425458540605, 0, 0.5600170903653066, 0.26185749422132565, [0.26185749], 0.0, 0
465, 116.00032258033752, 116.00771760940552, 161.25, 148.5, 1.8700570696127201, 0.5600170903653066, 144.61412499999997, 134.24965, 5.8227425458540605, 0, 0.5600170903653066, 0.2618489839069085, [0.26184898], 0.0, 0
466, 116.25031685829163, 116.2577953338623, 161.25, 149.0, 1.8660569475386823, 0.5520168462172308, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5520168462172308, 0.2618442022634877, [0.2618442], 0.0, 0
467, 116.50030493736267, 116.5076949596405, 161.25, 149.25, 1.8680570085757013, 0.5520168462172308, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5520168462172308, 0.26183546828409865, [0.26183547], 0.0, 0
468, 116.75031113624573, 116.7577395439148, 161.25, 149.25, 1.8680570085757013, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5600170903653066, 0.2618194164857832, [0.26181942], 0.0, 0
469, 117.0023775100708, 117.01236009597778, 161.0, 148.75, 1.8640568865016633, 0.5660172734763634, 144.4109, 134.452875, 5.7972417676320696, 0, 0.5660172734763634, 0.2618146579446363, [0.26181466], 0.0, 0
470, 117.25029277801514, 117.25761413574219, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.261805961793649, [0.26180596], 0.0, 0
471, 117.5003092288971, 117.50772047042847, 161.25, 148.75, 1.8680570085757013, 0.5660172734763634, 144.61412499999997, 134.452875, 5.8142422864467305, 0, 0.5660172734763634, 0.2617900315683084, [0.26179003], 0.0, 0
472, 117.75031161308289, 117.75777435302734, 161.25, 149.0, 1.8700570696127201, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5640172124393446, 0.26178909357848257, [0.26178909], 0.0, 0
473, 118.00031781196594, 118.00774621963501, 160.5, 149.25, 1.8680570085757013, 0.5620171514023256, 144.00445, 134.85932499999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26178070504564666, [0.26178071], 0.0, 0
474, 118.25031161308289, 118.25738167762756, 161.0, 149.0, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5700173955504014, 0.26177591178340665, [0.26177591], 0.0, 0
475, 118.50039076805115, 118.50717353820801, 161.25, 149.0, 1.8680570085757013, 0.5600170903653066, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 0, 0.5600170903653066, 0.2617635736628112, [0.26176357], 0.0, 0
476, 118.75031685829163, 118.7577657699585, 161.25, 149.25, 1.8680570085757013, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5620171514023256, 0.2617513987082374, [0.2617514], 0.0, 0
477, 119.00031018257141, 119.00767111778259, 161.25, 149.0, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5580170293282877, 0.2617467409203549, [0.26174674], 0.0, 0
478, 119.25031352043152, 119.25784397125244, 161.25, 149.0, 1.8660569475386823, 0.5740175176244393, 144.61412499999997, 134.65609999999998, 5.8057420270394, 0, 0.5740175176244393, 0.26173839811706756, [0.2617384], 0.0, 0
479, 119.50030398368835, 119.50760817527771, 161.25, 149.0, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5580170293282877, 0.26173358228270427, [0.26173358], 0.0, 0
480, 119.75017833709717, 119.75757098197937, 160.5, 149.25, 1.8700570696127201, 0.5580170293282877, 144.00445, 134.85932499999998, 5.8227425458540605, 0, 0.5580170293282877, 0.2617177714334198, [0.26171777], 0.0, 0
481, 120.00030660629272, 120.00765228271484, 161.25, 149.0, 1.8700570696127201, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5680173345133824, 0.26171693404344465, [0.26171693], 0.0, 0
482, 120.25031208992004, 120.25749015808105, 161.25, 149.0, 1.8680570085757013, 0.584017822809534, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 0, 0.584017822809534, 0.261708565643036, [0.26170857], 0.0, 0
483, 120.50031089782715, 120.50768661499023, 161.0, 148.75, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.452875, 5.8227425458540605, 0, 0.5640172124393446, 0.26170008797074695, [0.26170009], 0.0, 0
484, 120.75031113624573, 120.7577977180481, 161.0, 148.75, 1.872057130649739, 0.5680173345133824, 144.4109, 134.452875, 5.831242805261391, 0, 0.5680173345133824, 0.2616880236239103, [0.26168802], 0.0, 0
485, 121.00031733512878, 121.00781297683716, 160.75, 149.25, 1.8700570696127201, 0.5700173955504014, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.26168354042722486, [0.26168354], 0.0, 0
486, 121.25031423568726, 121.25787687301636, 160.75, 149.25, 1.8680570085757013, 0.5860178838465528, 144.207675, 134.85932499999998, 5.8142422864467305, 0, 0.5860178838465528, 0.26167890940725513, [0.26167891], 0.0, 0
487, 121.50030899047852, 121.50770711898804, 160.75, 148.75, 1.8680570085757013, 0.5700173955504014, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5700173955504014, 0.2616667011563756, [0.2616667], 0.0, 0
488, 121.75031280517578, 121.75777792930603, 160.75, 149.0, 1.8680570085757013, 0.5720174565874203, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5720174565874203, 0.26165458198283353, [0.26165458], 0.0, 0
489, 122.00032091140747, 122.0077977180481, 161.0, 149.25, 1.8700570696127201, 0.5720174565874203, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5720174565874203, 0.2616462727190685, [0.26164627], 0.0, 0
490, 122.25031423568726, 122.25772023200989, 160.75, 149.5, 1.8660569475386823, 0.584017822809534, 144.207675, 135.06255, 5.8057420270394, 0, 0.584017822809534, 0.26163806194662964, [0.26163806], 0.0, 0
491, 122.50030827522278, 122.50765919685364, 160.75, 149.0, 1.8680570085757013, 0.5740175176244393, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5740175176244393, 0.2616333890925455, [0.26163339], 0.0, 0
492, 122.75031924247742, 122.75781512260437, 161.25, 149.5, 1.8680570085757013, 0.5660172734763634, 144.61412499999997, 135.06255, 5.8142422864467305, 0, 0.5660172734763634, 0.26161762431877067, [0.26161762], 0.0, 0
493, 123.00027227401733, 123.00771379470825, 160.75, 149.25, 1.8700570696127201, 0.5680173345133824, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5680173345133824, 0.261613134738496, [0.26161313], 0.0, 0
494, 123.25023126602173, 123.26431703567505, 161.25, 149.0, 1.8600567644276254, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.780241248817408, 0, 0.5580170293282877, 0.2616049828567628, [0.26160498], 0.0, 0
495, 123.5003113746643, 123.50767707824707, 160.75, 149.5, 1.8680570085757013, 0.5660172734763634, 144.207675, 135.06255, 5.8142422864467305, 0, 0.5660172734763634, 0.2616000838818473, [0.26160008], 0.0, 0
496, 123.75031042098999, 123.75783491134644, 161.25, 149.0, 1.8700570696127201, 0.5620171514023256, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5620171514023256, 0.2615732577906331, [0.26157326], 0.0, 0
497, 124.0003113746643, 124.00774097442627, 161.25, 149.0, 1.872057130649739, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.831242805261391, 0, 0.5640172124393446, 0.2615802528726565, [0.26158025], 0.0, 0
498, 124.25031042098999, 124.25776600837708, 161.0, 149.25, 1.8660569475386823, 0.5680173345133824, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5680173345133824, 0.261575964076072, [0.26157596], 0.0, 0
499, 124.50030303001404, 124.50753426551819, 161.0, 149.25, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2615712766630631, [0.26157128], 0.0, 0
500, 124.75030755996704, 124.75773859024048, 160.75, 149.25, 1.8700570696127201, 0.5640172124393446, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2615519063049936, [0.26155191], 0.0, 0
501, 125.0003068447113, 125.0076653957367, 161.25, 149.0, 1.8700570696127201, 0.5700173955504014, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 0, 0.5700173955504014, 0.26155129367189067, [0.26155129], 0.0, 0
502, 125.25030779838562, 125.25745034217834, 160.75, 148.75, 1.8660569475386823, 0.5580170293282877, 144.207675, 134.452875, 5.8057420270394, 0, 0.5580170293282877, 0.26154315384169236, [0.26154315], 0.0, 0
503, 125.50033235549927, 125.50776886940002, 160.75, 149.25, 1.8700570696127201, 0.5700173955504014, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.2615348166202893, [0.26153482], 0.0, 0
504, 125.75031876564026, 125.75779438018799, 161.0, 149.0, 1.8700570696127201, 0.5680173345133824, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5680173345133824, 0.26151927297345745, [0.26151927], 0.0, 0
505, 126.0003182888031, 126.00779008865356, 161.0, 149.25, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2615187149252498, [0.26151871], 0.0, 0
506, 126.2503137588501, 126.25773811340332, 160.75, 149.25, 1.8680570085757013, 0.5520168462172308, 144.207675, 134.85932499999998, 5.8142422864467305, 0, 0.5520168462172308, 0.2615106132091958, [0.26151061], 0.0, 0
507, 126.50030303001404, 126.50759887695312, 161.0, 149.5, 1.8700570696127201, 0.5580170293282877, 144.4109, 135.06255, 5.8227425458540605, 0, 0.5580170293282877, 0.26150241126407625, [0.26150241], 0.0, 0
508, 126.75031042098999, 126.75776720046997, 161.0, 149.25, 1.872057130649739, 0.5560169682912687, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5560169682912687, 0.2614906148983014, [0.26149061], 0.0, 0
509, 127.00031161308289, 127.00770115852356, 161.0, 149.0, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26148640542106083, [0.26148641], 0.0, 0
510, 127.25030899047852, 127.25734519958496, 160.5, 149.0, 1.8680570085757013, 0.5480167241431929, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5480167241431929, 0.26148195491104875, [0.26148195], 0.0, 0
511, 127.50010943412781, 127.51007080078125, 161.0, 149.0, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5560169682912687, 0.2614663154790149, [0.26146632], 0.0, 0
512, 127.75030994415283, 127.75792598724365, 161.0, 149.0, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.65609999999998, 5.8057420270394, 0, 0.5560169682912687, 0.2614581609428144, [0.26145816], 0.0, 0
513, 128.00031852722168, 128.0077931880951, 161.0, 149.0, 1.8700570696127201, 0.5540169072542498, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5540169072542498, 0.26144634010629986, [0.26144634], 0.0, 0
514, 128.2503161430359, 128.25773906707764, 160.75, 149.0, 1.8660569475386823, 0.5540169072542498, 144.207675, 134.65609999999998, 5.8057420270394, 0, 0.5540169072542498, 0.2614384727781487, [0.26143847], 0.0, 0
515, 128.50030899047852, 128.50756454467773, 160.5, 149.25, 1.8700570696127201, 0.5600170903653066, 144.00445, 134.85932499999998, 5.8227425458540605, 0, 0.5600170903653066, 0.261437864750401, [0.26143786], 0.0, 0
516, 128.75031423568726, 128.75773453712463, 161.25, 148.75, 1.8700570696127201, 0.5560169682912687, 144.61412499999997, 134.452875, 5.8227425458540605, 0, 0.5560169682912687, 0.261422458696531, [0.26142246], 0.0, 0
517, 129.00030851364136, 129.00769090652466, 161.0, 149.0, 1.8700570696127201, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5600170903653066, 0.26142202543510384, [0.26142203], 0.0, 0
518, 129.25030612945557, 129.25712656974792, 161.0, 149.25, 1.8680570085757013, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5660172734763634, 0.2614140624422072, [0.26141406], 0.0, 0
519, 129.5003035068512, 129.50754380226135, 161.0, 149.25, 1.8700570696127201, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5560169682912687, 0.26140598941405946, [0.26140599], 0.0, 0
520, 129.75031542778015, 129.75755167007446, 161.0, 149.0, 1.8700570696127201, 0.5580170293282877, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5580170293282877, 0.2613943290022962, [0.26139433], 0.0, 0
521, 130.00031447410583, 130.0077667236328, 161.0, 149.25, 1.8700570696127201, 0.5640172124393446, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5640172124393446, 0.26139016134676707, [0.26139016], 0.0, 0
522, 130.25030827522278, 130.2576858997345, 161.0, 149.25, 1.8680570085757013, 0.5740175176244393, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5740175176244393, 0.26138222996039984, [0.26138223], 0.0, 0
523, 130.50030875205994, 130.50769686698914, 161.0, 148.25, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.046425, 5.8227425458540605, 0, 0.5620171514023256, 0.26137420830608704, [0.26137421], 0.0, 0
524, 130.75030899047852, 130.7578160762787, 161.0, 149.25, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.2613625879475121, [0.26136259], 0.0, 0
525, 131.00031638145447, 131.00777220726013, 161.0, 149.25, 1.8700570696127201, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.26135846564572107, [0.26135847], 0.0, 0
526, 131.25031423568726, 131.25778317451477, 161.0, 149.25, 1.8680570085757013, 0.5880179448835718, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5880179448835718, 0.2613505771614064, [0.26135058], 0.0, 0
527, 131.50030708312988, 131.50759553909302, 160.5, 149.0, 1.8700570696127201, 0.5660172734763634, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5660172734763634, 0.261342599360773, [0.2613426], 0.0, 0
528, 131.75031447410583, 131.7578513622284, 160.5, 148.75, 1.872057130649739, 0.5680173345133824, 144.00445, 134.452875, 5.831242805261391, 0, 0.5680173345133824, 0.26133102255520946, [0.26133102], 0.0, 0
529, 132.00031042099, 132.00661373138428, 161.0, 149.25, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5700173955504014, 0.2613270316471752, [0.26132703], 0.0, 0
530, 132.25030732154846, 132.2573812007904, 160.75, 149.0, 1.8680570085757013, 0.5780176396984771, 144.207675, 134.65609999999998, 5.8142422864467305, 0, 0.5780176396984771, 0.26132271394573525, [0.26132271], 0.0, 0
531, 132.50030159950256, 132.50765991210938, 160.5, 148.75, 1.8700570696127201, 0.5700173955504014, 144.00445, 134.452875, 5.8227425458540605, 0, 0.5700173955504014, 0.26130358889235916, [0.26130359], 0.0, 0
532, 132.75031805038452, 132.7577612400055, 161.0, 149.25, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.26129961469404206, [0.26129961], 0.0, 0
533, 133.00031995773315, 133.00777959823608, 161.25, 149.25, 1.8700570696127201, 0.5680173345133824, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 0, 0.5680173345133824, 0.26129560257998063, [0.2612956], 0.0, 0
534, 133.25031065940857, 133.25772190093994, 161.25, 149.25, 1.8680570085757013, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5660172734763634, 0.2612877871858994, [0.26128779], 0.0, 0
535, 133.50031280517578, 133.50788497924805, 161.0, 149.5, 1.872057130649739, 0.5620171514023256, 144.4109, 135.06255, 5.831242805261391, 0, 0.5620171514023256, 0.26127990060408823, [0.2612799], 0.0, 0
536, 133.7506890296936, 133.75834703445435, 161.0, 149.25, 1.8660569475386823, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8057420270394, 0, 0.5700173955504014, 0.261268497517265, [0.2612685], 0.0, 0
537, 134.00030422210693, 134.00773549079895, 161.0, 149.25, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5620171514023256, 0.2612680314593785, [0.26126803], 0.0, 0
538, 134.25030779838562, 134.25750494003296, 161.0, 148.75, 1.8680570085757013, 0.5500167851802118, 144.4109, 134.452875, 5.8142422864467305, 0, 0.5500167851802118, 0.2612490836929333, [0.26124908], 0.0, 0
539, 134.500305891037, 134.50767922401428, 161.0, 149.25, 1.872057130649739, 0.5600170903653066, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5600170903653066, 0.2612487927742033, [0.26124879], 0.0, 0
540, 134.75030994415283, 134.7576425075531, 161.0, 149.0, 1.8700570696127201, 0.5540169072542498, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5540169072542498, 0.2612374586316366, [0.26123746], 0.0, 0
541, 135.00031280517578, 135.00758051872253, 160.5, 148.5, 1.872057130649739, 0.5600170903653066, 144.00445, 134.24965, 5.831242805261391, 0, 0.5600170903653066, 0.26123719682283353, [0.2612372], 0.0, 0
542, 135.25031042099, 135.25764083862305, 160.75, 148.75, 1.8680570085757013, 0.5500167851802118, 144.207675, 134.452875, 5.8142422864467305, 0, 0.5500167851802118, 0.2612257910765532, [0.26122579], 0.0, 0
543, 135.5003159046173, 135.50779128074646, 160.5, 149.25, 1.872057130649739, 0.5540169072542498, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5540169072542498, 0.2612216776705796, [0.26122168], 0.0, 0
544, 135.7501027584076, 135.75743079185486, 160.5, 149.0, 1.872057130649739, 0.5580170293282877, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5580170293282877, 0.26120658317091605, [0.26120658], 0.0, 0
545, 136.00031781196594, 136.00754690170288, 160.5, 149.25, 1.8700570696127201, 0.5660172734763634, 144.00445, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.26120645659213215, [0.26120646], 0.0, 0
546, 136.2503092288971, 136.25739431381226, 161.25, 149.25, 1.8680570085757013, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 0, 0.5640172124393446, 0.26119870794846145, [0.26119871], 0.0, 0
547, 136.5003046989441, 136.50767183303833, 161.0, 149.0, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5620171514023256, 0.2611871505323049, [0.26118715], 0.0, 0
548, 136.75031089782715, 136.75771045684814, 161.0, 149.0, 1.872057130649739, 0.5600170903653066, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5600170903653066, 0.2611757845032545, [0.26117578], 0.0, 0
549, 137.00031185150146, 137.00756812095642, 161.0, 149.5, 1.8700570696127201, 0.5620171514023256, 144.4109, 135.06255, 5.8227425458540605, 0, 0.5620171514023256, 0.2611720125891339, [0.26117201], 0.0, 0
550, 137.2503147125244, 137.257746219635, 161.0, 149.0, 1.8680570085757013, 0.582017761772515, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.582017761772515, 0.26116808174299644, [0.26116808], 0.0, 0
551, 137.50031232833862, 137.5077338218689, 161.0, 149.0, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5660172734763634, 0.261156578754107, [0.26115658], 0.0, 0
552, 137.7503206729889, 137.75781917572021, 161.0, 149.25, 1.8700570696127201, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.2611452483268608, [0.26114525], 0.0, 0
553, 138.00030708312988, 138.00782251358032, 161.0, 149.25, 1.8700570696127201, 0.5720174565874203, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5720174565874203, 0.2611414326801791, [0.26114143], 0.0, 0
554, 138.25030875205994, 138.25743627548218, 161.0, 149.5, 1.8700570696127201, 0.5780176396984771, 144.4109, 135.06255, 5.8227425458540605, 0, 0.5780176396984771, 0.26113384087173364, [0.26113384], 0.0, 0
555, 138.50031089782715, 138.50732707977295, 161.0, 149.0, 1.8700570696127201, 0.5700173955504014, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5700173955504014, 0.26112625117649424, [0.26112625], 0.0, 0
556, 138.75033497810364, 138.75795555114746, 160.5, 148.75, 1.8700570696127201, 0.5700173955504014, 144.00445, 134.452875, 5.8227425458540605, 0, 0.5700173955504014, 0.2611186760859501, [0.26111868], 0.0, 0
557, 139.00031852722168, 139.007803440094, 161.0, 149.0, 1.872057130649739, 0.5620171514023256, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5620171514023256, 0.26111111138878496, [0.26111111], 0.0, 0
558, 139.25031447410583, 139.25761485099792, 161.0, 148.75, 1.8700570696127201, 0.5620171514023256, 144.4109, 134.452875, 5.8227425458540605, 0, 0.5620171514023256, 0.2611036439020591, [0.26110364], 0.0, 0
559, 139.50012707710266, 139.50748014450073, 161.0, 149.0, 1.872057130649739, 0.5660172734763634, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5660172734763634, 0.2610998036672054, [0.2610998], 0.0, 0
560, 139.75030541419983, 139.75759077072144, 161.0, 148.5, 1.872057130649739, 0.5640172124393446, 144.4109, 134.24965, 5.831242805261391, 0, 0.5640172124393446, 0.2610885729283776, [0.26108857], 0.0, 0
561, 140.00008082389832, 140.01050806045532, 161.0, 149.0, 1.8640568865016633, 0.5660172734763634, 144.4109, 134.65609999999998, 5.7972417676320696, 0, 0.5660172734763634, 0.26108483253114123, [0.26108483], 0.0, 0
562, 140.2503068447113, 140.25747084617615, 160.5, 149.0, 1.8680570085757013, 0.5560169682912687, 144.00445, 134.65609999999998, 5.8142422864467305, 0, 0.5560169682912687, 0.2610769798144288, [0.26107698], 0.0, 0
563, 140.50031042099, 140.5075647830963, 161.0, 149.25, 1.8680570085757013, 0.5580170293282877, 144.4109, 134.85932499999998, 5.8142422864467305, 0, 0.5580170293282877, 0.26105448484640004, [0.26105448], 0.0, 0
564, 140.75030732154846, 140.75774765014648, 161.0, 149.0, 1.8700570696127201, 0.5520168462172308, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5520168462172308, 0.261054550390202, [0.26105455], 0.0, 0
565, 141.00031971931458, 141.00779056549072, 161.0, 149.25, 1.8700570696127201, 0.5540169072542498, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5540169072542498, 0.26104718009278427, [0.26104718], 0.0, 0
566, 141.250319480896, 141.25776863098145, 160.5, 149.25, 1.8680570085757013, 0.5520168462172308, 144.00445, 134.85932499999998, 5.8142422864467305, 0, 0.5520168462172308, 0.26104348173818037, [0.26104348], 0.0, 0
567, 141.50030660629272, 141.50767707824707, 160.5, 149.25, 1.8700570696127201, 0.5600170903653066, 144.00445, 134.85932499999998, 5.8227425458540605, 0, 0.5600170903653066, 0.26103594355231996, [0.26103594], 0.0, 0
568, 141.750305891037, 141.75770139694214, 160.75, 149.25, 1.872057130649739, 0.5600170903653066, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5600170903653066, 0.2610247833842303, [0.26102478], 0.0, 0
569, 142.0003113746643, 142.0077018737793, 161.0, 149.0, 1.8700570696127201, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5600170903653066, 0.2610212171441626, [0.26102122], 0.0, 0
570, 142.25010919570923, 142.25701808929443, 161.0, 149.0, 1.8680570085757013, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8142422864467305, 0, 0.5620171514023256, 0.26101749914935457, [0.2610175], 0.0, 0
571, 142.50030493736267, 142.50772333145142, 161.0, 149.0, 1.872057130649739, 0.5620171514023256, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5620171514023256, 0.26100620056570634, [0.2610062], 0.0, 0
572, 142.7503204345703, 142.75772142410278, 160.5, 149.25, 1.872057130649739, 0.5640172124393446, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.26099517005533546, [0.26099517], 0.0, 0
573, 143.00031161308289, 143.00769925117493, 160.75, 149.0, 1.872057130649739, 0.5580170293282877, 144.207675, 134.65609999999998, 5.831242805261391, 0, 0.5580170293282877, 0.2609953501321245, [0.26099535], 0.0, 0
574, 143.25030946731567, 143.25733733177185, 161.0, 149.5, 1.8700570696127201, 0.5800177007354961, 144.4109, 135.06255, 5.8227425458540605, 0, 0.5800177007354961, 0.2609879759175522, [0.26098798], 0.0, 0
575, 143.50030827522278, 143.5074977874756, 161.0, 148.75, 1.872057130649739, 0.5660172734763634, 144.4109, 134.452875, 5.831242805261391, 0, 0.5660172734763634, 0.26098050147762786, [0.2609805], 0.0, 0
576, 143.75030875205994, 143.75785493850708, 161.0, 149.25, 1.872057130649739, 0.5660172734763634, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5660172734763634, 0.26096943621266533, [0.26096944], 0.0, 0
577, 144.0003161430359, 144.0076961517334, 161.0, 149.25, 1.8700570696127201, 0.5700173955504014, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5700173955504014, 0.2609658626820801, [0.26096586], 0.0, 0
578, 144.25032234191895, 144.25793623924255, 160.75, 149.5, 1.8700570696127201, 0.5800177007354961, 144.207675, 135.06255, 5.8227425458540605, 0, 0.5800177007354961, 0.2609584382549226, [0.26095844], 0.0, 0
579, 144.50030183792114, 144.50764298439026, 161.0, 148.5, 1.872057130649739, 0.5720174565874203, 144.4109, 134.24965, 5.831242805261391, 0, 0.5720174565874203, 0.2609473054644589, [0.26094731], 0.0, 0
580, 144.7503101825714, 144.757746219635, 161.0, 149.0, 1.872057130649739, 0.5740175176244393, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5740175176244393, 0.2609400626323226, [0.26094006], 0.0, 0
581, 145.0003378391266, 145.00782704353333, 161.0, 149.5, 1.872057130649739, 0.5700173955504014, 144.4109, 135.06255, 5.831242805261391, 0, 0.5700173955504014, 0.26093654005549194, [0.26093654], 0.0, 0
582, 145.25030779838562, 145.25740361213684, 161.0, 149.25, 1.8700570696127201, 0.5780176396984771, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5780176396984771, 0.2609292375161014, [0.26092924], 0.0, 0
583, 145.5003011226654, 145.50762057304382, 161.0, 149.0, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5660172734763634, 0.2609218515049201, [0.26092185], 0.0, 0
584, 145.75031995773315, 145.75793743133545, 161.0, 149.0, 1.872057130649739, 0.5620171514023256, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5620171514023256, 0.26091077620642844, [0.26091078], 0.0, 0
585, 146.00031185150146, 146.0078432559967, 161.0, 149.25, 1.872057130649739, 0.5700173955504014, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5700173955504014, 0.2609035823241741, [0.26090358], 0.0, 0
586, 146.25011086463928, 146.2591905593872, 160.5, 148.75, 1.8660569475386823, 0.5580170293282877, 144.00445, 134.452875, 5.8057420270394, 0, 0.5580170293282877, 0.2609001101910069, [0.26090011], 0.0, 0
587, 146.500305891037, 146.50776505470276, 160.75, 148.75, 1.872057130649739, 0.5620171514023256, 144.207675, 134.452875, 5.831242805261391, 0, 0.5620171514023256, 0.2608925950196648, [0.2608926], 0.0, 0
588, 146.75031733512878, 146.75789308547974, 161.0, 149.25, 1.872057130649739, 0.5640172124393446, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.2608742366749861, [0.26087424], 0.0, 0
589, 147.0003204345703, 147.00786662101746, 160.75, 149.0, 1.8700570696127201, 0.5620171514023256, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5620171514023256, 0.26087835635733647, [0.26087836], 0.0, 0
590, 147.2503092288971, 147.25777554512024, 160.25, 149.0, 1.8700570696127201, 0.5540169072542498, 143.801225, 134.65609999999998, 5.8227425458540605, 0, 0.5540169072542498, 0.26087106970949225, [0.26087107], 0.0, 0
591, 147.50030303001404, 147.50770258903503, 160.75, 149.25, 1.872057130649739, 0.5580170293282877, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5580170293282877, 0.2608600472263465, [0.26086005], 0.0, 0
592, 147.75030946731567, 147.7577018737793, 160.5, 149.0, 1.872057130649739, 0.5560169682912687, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5560169682912687, 0.2608529298409419, [0.26085293], 0.0, 0
593, 148.00031685829163, 148.00782823562622, 161.0, 148.5, 1.874057191686758, 0.5600170903653066, 144.4109, 134.24965, 5.839743064668722, 0, 0.5600170903653066, 0.2608495270856279, [0.26084953], 0.0, 0
594, 148.25030875205994, 148.25706338882446, 161.0, 148.5, 1.8700570696127201, 0.5460166631061739, 144.4109, 134.24965, 5.8227425458540605, 0, 0.5460166631061739, 0.2608424335095689, [0.26084243], 0.0, 0
595, 148.50031995773315, 148.5074760913849, 160.75, 149.5, 1.872057130649739, 0.5580170293282877, 144.207675, 135.06255, 5.831242805261391, 0, 0.5580170293282877, 0.26083887189620203, [0.26083887], 0.0, 0
596, 148.75031042099, 148.75719380378723, 161.0, 149.0, 1.872057130649739, 0.5540169072542498, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5540169072542498, 0.26082422034849273, [0.26082422], 0.0, 0
597, 149.0003228187561, 149.0079619884491, 160.5, 148.75, 1.872057130649739, 0.5520168462172308, 144.00445, 134.452875, 5.831242805261391, 0, 0.5520168462172308, 0.26082084191050114, [0.26082084], 0.0, 0
598, 149.25031542778015, 149.25778889656067, 160.5, 149.0, 1.8700570696127201, 0.5540169072542498, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5540169072542498, 0.2608137110631814, [0.26081371], 0.0, 0
599, 149.5003056526184, 149.5076551437378, 161.25, 148.5, 1.872057130649739, 0.5620171514023256, 144.61412499999997, 134.24965, 5.831242805261391, 0, 0.5620171514023256, 0.2608064814825566, [0.26080648], 0.0, 0
600, 149.75030875205994, 149.75772047042847, 161.0, 149.0, 1.872057130649739, 0.5600170903653066, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5600170903653066, 0.26079565528798465, [0.26079566], 0.0, 0
601, 150.0003080368042, 150.0077030658722, 161.0, 149.0, 1.872057130649739, 0.5580170293282877, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5580170293282877, 0.2607923249604678, [0.26079232], 0.0, 0
602, 150.25031042099, 150.2576186656952, 161.25, 149.25, 1.8700570696127201, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 0, 0.5600170903653066, 0.2607852278615228, [0.26078523], 0.0, 0
603, 150.50030851364136, 150.50785183906555, 160.5, 148.75, 1.872057130649739, 0.5580170293282877, 144.00445, 134.452875, 5.831242805261391, 0, 0.5580170293282877, 0.2607780405224682, [0.26077804], 0.0, 0
604, 150.75031280517578, 150.7577407360077, 161.0, 149.25, 1.872057130649739, 0.5580170293282877, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5580170293282877, 0.2607672529130314, [0.26076725], 0.0, 0
605, 151.00031805038452, 151.00770735740662, 161.0, 149.0, 1.872057130649739, 0.5620171514023256, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5620171514023256, 0.2607639625214997, [0.26076396], 0.0, 0
606, 151.25031423568726, 151.25777220726013, 160.75, 149.25, 1.8700570696127201, 0.5720174565874203, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5720174565874203, 0.2607569048398881, [0.2607569], 0.0, 0
607, 151.50030541419983, 151.507577419281, 160.75, 149.0, 1.8700570696127201, 0.5640172124393446, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.5640172124393446, 0.2607497567929835, [0.26074976], 0.0, 0
608, 151.75030970573425, 151.7576630115509, 161.0, 149.5, 1.872057130649739, 0.5600170903653066, 144.4109, 135.06255, 5.831242805261391, 0, 0.5600170903653066, 0.260738920724382, [0.26073892], 0.0, 0
609, 152.00031518936157, 152.00774765014648, 160.5, 149.25, 1.872057130649739, 0.5660172734763634, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5660172734763634, 0.26073196623887807, [0.26073197], 0.0, 0
610, 152.2503125667572, 152.25773286819458, 161.25, 149.25, 1.8700570696127201, 0.582017761772515, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 0, 0.582017761772515, 0.2607287320420637, [0.26072873], 0.0, 0
611, 152.50030755996704, 152.50671863555908, 161.0, 149.0, 1.8700570696127201, 0.5680173345133824, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5680173345133824, 0.2607216319873844, [0.26072163], 0.0, 0
612, 152.7503147125244, 152.75785613059998, 160.5, 149.0, 1.872057130649739, 0.5720174565874203, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5720174565874203, 0.2607108294210594, [0.26071083], 0.0, 0
613, 153.0003204345703, 153.0077681541443, 161.0, 149.0, 1.872057130649739, 0.5720174565874203, 144.4109, 134.65609999999998, 5.831242805261391, 0, 0.5720174565874203, 0.26070391615551003, [0.26070392], 0.0, 0
614, 153.25031447410583, 153.2578227519989, 160.75, 149.0, 1.8700570696127201, 0.584017822809534, 144.207675, 134.65609999999998, 5.8227425458540605, 0, 0.584017822809534, 0.2607007206270815, [0.26070072], 0.0, 0
615, 153.50030851364136, 153.50730895996094, 160.5, 149.0, 1.872057130649739, 0.5760175786614582, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5760175786614582, 0.2606936594703919, [0.26069366], 0.0, 0
616, 153.7503125667572, 153.75769662857056, 160.5, 149.25, 1.872057130649739, 0.5660172734763634, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5660172734763634, 0.2606829843320213, [0.26068298], 0.0, 0
617, 154.00031185150146, 154.00773358345032, 161.0, 148.75, 1.872057130649739, 0.5720174565874203, 144.4109, 134.452875, 5.831242805261391, 0, 0.5720174565874203, 0.2606798126786698, [0.26067981], 0.0, 0
618, 154.25031900405884, 154.25771713256836, 160.75, 149.25, 1.8700570696127201, 0.582017761772515, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.582017761772515, 0.2606728725277856, [0.26067287], 0.0, 0
619, 154.50030541419983, 154.50763726234436, 160.5, 149.0, 1.872057130649739, 0.5660172734763634, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5660172734763634, 0.26066584080630584, [0.26066584], 0.0, 0
620, 154.75030994415283, 154.75749111175537, 160.75, 149.25, 1.8700570696127201, 0.5660172734763634, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.2606552106670543, [0.26065521], 0.0, 0
621, 155.00031185150146, 155.00772404670715, 161.0, 149.25, 1.872057130649739, 0.5660172734763634, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5660172734763634, 0.26065198718966887, [0.26065199], 0.0, 0
622, 155.25031185150146, 155.25769114494324, 161.0, 149.25, 1.8700570696127201, 0.5660172734763634, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5660172734763634, 0.2606413832803236, [0.26064138], 0.0, 0
623, 155.50030708312988, 155.50780057907104, 160.75, 149.25, 1.872057130649739, 0.5700173955504014, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5700173955504014, 0.2606381740570196, [0.26063817], 0.0, 0
624, 155.7503206729889, 155.75777101516724, 160.5, 149.25, 1.872057130649739, 0.5660172734763634, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5660172734763634, 0.2606275912404481, [0.26062759], 0.0, 0
625, 156.0003387928009, 156.0077977180481, 160.5, 149.5, 1.872057130649739, 0.5640172124393446, 144.00445, 135.06255, 5.831242805261391, 0, 0.5640172124393446, 0.2606244888601532, [0.26062449], 0.0, 0
626, 156.2501664161682, 156.25719165802002, 160.5, 149.25, 1.872057130649739, 0.5640172124393446, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.2606176285013344, [0.26061763], 0.0, 0
627, 156.5003044605255, 156.50770258903503, 160.75, 149.5, 1.872057130649739, 0.5620171514023256, 144.207675, 135.06255, 5.831242805261391, 0, 0.5620171514023256, 0.2606107615519937, [0.26061076], 0.0, 0
628, 156.75031042099, 156.7611780166626, 160.75, 148.75, 1.8620568254646443, 0.5600170903653066, 144.207675, 134.452875, 5.788741508224739, 0, 0.5600170903653066, 0.2606039110663385, [0.26060391], 0.0, 0
629, 157.0003206729889, 157.00784158706665, 160.75, 149.25, 1.874057191686758, 0.5600170903653066, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5600170903653066, 0.2605966293792221, [0.26059663], 0.0, 0
630, 157.25031685829163, 157.257807970047, 160.25, 148.75, 1.872057130649739, 0.542016541032136, 143.801225, 134.452875, 5.831242805261391, 0, 0.542016541032136, 0.2605713673597494, [0.26057137], 0.0, 0
631, 157.50009965896606, 157.50745725631714, 160.75, 149.5, 1.872057130649739, 0.5600170903653066, 144.207675, 135.06255, 5.831242805261391, 0, 0.5600170903653066, 0.26058716902544443, [0.26058717], 0.0, 0
632, 157.7503101825714, 157.75765991210938, 160.5, 149.25, 1.874057191686758, 0.5560169682912687, 144.00445, 134.85932499999998, 5.839743064668722, 0, 0.5560169682912687, 0.26057661459719306, [0.26057661], 0.0, 0
633, 158.00031995773315, 158.00776410102844, 160.5, 149.0, 1.872057130649739, 0.5520168462172308, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5520168462172308, 0.26056986181965414, [0.26056986], 0.0, 0
634, 158.25032329559326, 158.25775003433228, 161.0, 149.0, 1.8700570696127201, 0.5500167851802118, 144.4109, 134.65609999999998, 5.8227425458540605, 0, 0.5500167851802118, 0.2605667862098642, [0.26056679], 0.0, 0
635, 158.5003137588501, 158.50769233703613, 160.75, 149.25, 1.874057191686758, 0.5560169682912687, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5560169682912687, 0.26055612527813654, [0.26055613], 0.0, 0
636, 158.7503092288971, 158.75777006149292, 161.0, 149.25, 1.874057191686758, 0.5540169072542498, 144.4109, 134.85932499999998, 5.839743064668722, 0, 0.5540169072542498, 0.26054572501248163, [0.26054573], 0.0, 0
637, 159.00031328201294, 159.0077064037323, 161.0, 149.25, 1.874057191686758, 0.5600170903653066, 144.4109, 134.85932499999998, 5.839743064668722, 0, 0.5600170903653066, 0.2605465425013618, [0.26054654], 0.0, 0
638, 159.25031542778015, 159.25778794288635, 160.5, 149.0, 1.8700570696127201, 0.5600170903653066, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.5600170903653066, 0.2605397964106304, [0.2605398], 0.0, 0
639, 159.50030517578125, 159.50759315490723, 160.5, 149.0, 1.874057191686758, 0.5600170903653066, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5600170903653066, 0.2605328694834066, [0.26053287], 0.0, 0
640, 159.75030708312988, 159.75769019126892, 161.0, 148.5, 1.872057130649739, 0.5600170903653066, 144.4109, 134.24965, 5.831242805261391, 0, 0.5600170903653066, 0.2605187285729844, [0.26051873], 0.0, 0
641, 160.00031423568726, 160.00770092010498, 161.0, 149.25, 1.874057191686758, 0.5640172124393446, 144.4109, 134.85932499999998, 5.839743064668722, 0, 0.5640172124393446, 0.26051948389759083, [0.26051948], 0.0, 0
642, 160.2503170967102, 160.25766491889954, 160.75, 149.25, 1.8700570696127201, 0.5740175176244393, 144.207675, 134.85932499999998, 5.8227425458540605, 0, 0.5740175176244393, 0.26050908019553365, [0.26050908], 0.0, 0
643, 160.500305891037, 160.50767302513123, 161.0, 148.5, 1.872057130649739, 0.5580170293282877, 144.4109, 134.24965, 5.831242805261391, 0, 0.5580170293282877, 0.26050597118734675, [0.26050597], 0.0, 0
644, 160.75030899047852, 160.75769925117493, 160.75, 149.5, 1.874057191686758, 0.5600170903653066, 144.207675, 135.06255, 5.839743064668722, 0, 0.5600170903653066, 0.2604917904266433, [0.26049179], 0.0, 0
645, 161.0003101825714, 161.00746297836304, 160.5, 149.0, 1.874057191686758, 0.5580170293282877, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5580170293282877, 0.2604889615484831, [0.26048896], 0.0, 0
646, 161.2503125667572, 161.25773072242737, 160.5, 149.0, 1.8700570696127201, 0.582017761772515, 144.00445, 134.65609999999998, 5.8227425458540605, 0, 0.582017761772515, 0.26048608508970617, [0.26048609], 0.0, 0
647, 161.50030994415283, 161.5076220035553, 160.75, 149.0, 1.874057191686758, 0.5660172734763634, 144.207675, 134.65609999999998, 5.839743064668722, 0, 0.5660172734763634, 0.2604792379759031, [0.26047924], 0.0, 0
648, 161.7503056526184, 161.75764799118042, 160.75, 149.5, 1.872057130649739, 0.5680173345133824, 144.207675, 135.06255, 5.831242805261391, 0, 0.5680173345133824, 0.2604651677574088, [0.26046517], 0.0, 0
649, 162.0003159046173, 162.0077178478241, 160.75, 149.0, 1.872057130649739, 0.5740175176244393, 144.207675, 134.65609999999998, 5.831242805261391, 0, 0.5740175176244393, 0.26046600002046194, [0.260466], 0.0, 0
650, 162.25031995773315, 162.25772356987, 160.75, 149.5, 1.872057130649739, 0.5780176396984771, 144.207675, 135.06255, 5.831242805261391, 0, 0.5780176396984771, 0.2604555822752648, [0.26045558], 0.0, 0
651, 162.50030517578125, 162.5076196193695, 160.75, 149.0, 1.874057191686758, 0.5740175176244393, 144.207675, 134.65609999999998, 5.839743064668722, 0, 0.5740175176244393, 0.2604489334299558, [0.26044893], 0.0, 0
652, 162.75031876564026, 162.75769114494324, 160.75, 149.5, 1.872057130649739, 0.5720174565874203, 144.207675, 135.06255, 5.831242805261391, 0, 0.5720174565874203, 0.26044240231361027, [0.2604424], 0.0, 0
653, 163.0001106262207, 163.01400136947632, 160.5, 149.5, 1.8640568865016633, 0.5660172734763634, 144.00445, 135.06255, 5.7972417676320696, 0, 0.5660172734763634, 0.2604394882791121, [0.26043949], 0.0, 0
654, 163.25030899047852, 163.25740694999695, 160.25, 149.25, 1.8700570696127201, 0.582017761772515, 143.801225, 134.85932499999998, 5.8227425458540605, 0, 0.582017761772515, 0.26042874418731454, [0.26042874], 0.0, 0
655, 163.50028204917908, 163.50729370117188, 160.25, 149.0, 1.872057130649739, 0.5660172734763634, 143.801225, 134.65609999999998, 5.831242805261391, 0, 0.5660172734763634, 0.26040723850391867, [0.26040724], 0.0, 0
656, 163.75033450126648, 163.7576367855072, 161.0, 149.25, 1.874057191686758, 0.5660172734763634, 144.4109, 134.85932499999998, 5.839743064668722, 0, 0.5660172734763634, 0.2604120867625612, [0.26041209], 0.0, 0
657, 164.00031065940857, 164.00768661499023, 160.75, 149.25, 1.874057191686758, 0.5660172734763634, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5660172734763634, 0.26040941509163673, [0.26040942], 0.0, 0
658, 164.25023412704468, 164.2574427127838, 160.75, 149.0, 1.872057130649739, 0.5680173345133824, 144.207675, 134.65609999999998, 5.831242805261391, 0, 0.5680173345133824, 0.26040662085692734, [0.26040662], 0.0, 0
659, 164.50030541419983, 164.50764656066895, 161.0, 149.5, 1.874057191686758, 0.5640172124393446, 144.4109, 135.06255, 5.839743064668722, 0, 0.5640172124393446, 0.2603999838629658, [0.26039998], 0.0, 0
660, 164.75030970573425, 164.75767397880554, 160.75, 149.5, 1.874057191686758, 0.5660172734763634, 144.207675, 135.06255, 5.839743064668722, 0, 0.5660172734763634, 0.2603897259945045, [0.26038973], 0.0, 0
661, 165.00031042099, 165.00767874717712, 160.25, 149.25, 1.874057191686758, 0.5620171514023256, 143.801225, 134.85932499999998, 5.839743064668722, 0, 0.5620171514023256, 0.26038697255815, [0.26038697], 0.0, 0
662, 165.25031447410583, 165.25791811943054, 160.75, 149.25, 1.872057130649739, 0.5500167851802118, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5500167851802118, 0.2603804503492686, [0.26038045], 0.0, 0
663, 165.5003056526184, 165.50757503509521, 160.75, 149.75, 1.874057191686758, 0.5660172734763634, 144.207675, 135.265775, 5.839743064668722, 0, 0.5660172734763634, 0.2603738344174964, [0.26037383], 0.0, 0
664, 165.75031995773315, 165.75781559944153, 160.75, 149.25, 1.8620568254646443, 0.5620171514023256, 144.207675, 134.85932499999998, 5.788741508224739, 0, 0.5620171514023256, 0.2603636215531244, [0.26036362], 0.0, 0
665, 166.00031399726868, 166.00772428512573, 160.75, 149.25, 1.876057252723777, 0.5660172734763634, 144.207675, 134.85932499999998, 5.848243324076052, 0, 0.5660172734763634, 0.26036037284870783, [0.26036037], 0.0, 0
666, 166.25031661987305, 166.25760650634766, 161.0, 149.25, 1.8700570696127201, 0.5460166631061739, 144.4109, 134.85932499999998, 5.8227425458540605, 0, 0.5460166631061739, 0.2603317568719552, [0.26033176], 0.0, 0
667, 166.50030541419983, 166.50755953788757, 160.75, 149.5, 1.874057191686758, 0.5580170293282877, 144.207675, 135.06255, 5.839743064668722, 0, 0.5580170293282877, 0.26035149705731886, [0.2603515], 0.0, 0
668, 166.75030994415283, 166.75778889656067, 160.75, 149.25, 1.874057191686758, 0.5580170293282877, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5580170293282877, 0.26033388636661314, [0.26033389], 0.0, 0
669, 167.0003080368042, 167.0078043937683, 160.75, 148.75, 1.872057130649739, 0.5540169072542498, 144.207675, 134.452875, 5.831242805261391, 0, 0.5540169072542498, 0.26033494328401385, [0.26033494], 0.0, 0
670, 167.25235724449158, 167.25985145568848, 160.5, 149.0, 1.8640568865016633, 0.5620171514023256, 144.00445, 134.65609999999998, 5.7972417676320696, 0, 0.5620171514023256, 0.26032843419305784, [0.26032843], 0.0, 0
671, 167.5002977848053, 167.50769424438477, 160.75, 149.25, 1.872057130649739, 0.5560169682912687, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5560169682912687, 0.2603178257915646, [0.26031783], 0.0, 0
672, 167.75031161308289, 167.75772261619568, 160.5, 149.0, 1.874057191686758, 0.5560169682912687, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5560169682912687, 0.260296569980798, [0.26029657], 0.0, 0
673, 168.00031924247742, 168.00766015052795, 160.5, 149.0, 1.872057130649739, 0.5580170293282877, 144.00445, 134.65609999999998, 5.831242805261391, 0, 0.5580170293282877, 0.26030536708190155, [0.26030537], 0.0, 0
674, 168.25044298171997, 168.25766491889954, 160.5, 149.25, 1.872057130649739, 0.5540169072542498, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5540169072542498, 0.26030267634538884, [0.26030268], 0.0, 0
675, 168.5003113746643, 168.50736594200134, 160.75, 149.0, 1.874057191686758, 0.5560169682912687, 144.207675, 134.65609999999998, 5.839743064668722, 0, 0.5560169682912687, 0.26029245927354516, [0.26029246], 0.0, 0
676, 168.75030970573425, 168.75766491889954, 161.0, 149.25, 1.874057191686758, 0.5600170903653066, 144.4109, 134.85932499999998, 5.839743064668722, 0, 0.5600170903653066, 0.2602861367362088, [0.26028614], 0.0, 0
677, 169.00031805038452, 169.00775170326233, 160.5, 148.75, 1.874057191686758, 0.5600170903653066, 144.00445, 134.452875, 5.839743064668722, 0, 0.5600170903653066, 0.26028353884812105, [0.26028354], 0.0, 0
678, 169.25031852722168, 169.25736951828003, 161.0, 149.25, 1.872057130649739, 0.5580170293282877, 144.4109, 134.85932499999998, 5.831242805261391, 0, 0.5580170293282877, 0.2602771525627725, [0.26027715], 0.0, 0
679, 169.5003068447113, 169.50777769088745, 160.75, 149.25, 1.874057191686758, 0.5620171514023256, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5620171514023256, 0.26027068861296243, [0.26027069], 0.0, 0
680, 169.75030779838562, 169.75774502754211, 160.75, 149.25, 1.874057191686758, 0.5660172734763634, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5660172734763634, 0.2602606155159686, [0.26026062], 0.0, 0
681, 170.00031065940857, 170.0076777935028, 160.25, 149.5, 1.874057191686758, 0.5640172124393446, 143.801225, 135.06255, 5.839743064668722, 0, 0.5640172124393446, 0.26025804382166484, [0.26025804], 0.0, 0
682, 170.2503228187561, 170.25741624832153, 160.75, 149.25, 1.874057191686758, 0.5680173345133824, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5680173345133824, 0.2602517004952327, [0.2602517], 0.0, 0
683, 170.50030732154846, 170.50768995285034, 160.5, 149.0, 1.874057191686758, 0.5640172124393446, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5640172124393446, 0.26024535625677725, [0.26024536], 0.0, 0
684, 170.7503101825714, 170.7577621936798, 159.75, 149.25, 1.874057191686758, 0.5580170293282877, 143.39477499999998, 134.85932499999998, 5.839743064668722, 0, 0.5580170293282877, 0.26023902468466975, [0.26023902], 0.0, 0
685, 171.00030875205994, 171.00730323791504, 160.75, 149.75, 1.874057191686758, 0.5640172124393446, 144.207675, 135.265775, 5.839743064668722, 0, 0.5640172124393446, 0.2602327029463014, [0.2602327], 0.0, 0
686, 171.25030708312988, 171.2575249671936, 160.25, 149.25, 1.872057130649739, 0.5800177007354961, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5800177007354961, 0.2602263875665267, [0.26022639], 0.0, 0
