seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
687, 171.50030732154846, 171.5077576637268, 160.5, 149.0, 1.874057191686758, 0.5600170903653066, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5600170903653066, 0.2602199959391962, [0.26022], 0.0, 0
688, 171.7503101825714, 171.75774383544922, 160.25, 149.5, 1.872057130649739, 0.5640172124393446, 143.801225, 135.06255, 5.831242805261391, 0, 0.5640172124393446, 0.2602099951313539, [0.26021], 0.0, 0
689, 172.00031447410583, 172.00772309303284, 160.5, 149.5, 1.874057191686758, 0.5680173345133824, 144.00445, 135.06255, 5.839743064668722, 0, 0.5680173345133824, 0.26020740501991746, [0.26020741], 0.0, 0
690, 172.25032138824463, 172.25777387619019, 160.75, 149.75, 1.872057130649739, 0.5860178838465528, 144.207675, 135.265775, 5.831242805261391, 0, 0.5860178838465528, 0.2601974312355626, [0.26019743], 0.0, 0
691, 172.50031065940857, 172.50757694244385, 160.75, 149.0, 1.874057191686758, 0.5700173955504014, 144.207675, 134.65609999999998, 5.839743064668722, 0, 0.5700173955504014, 0.26019485266707587, [0.26019485], 0.0, 0
692, 172.75031733512878, 172.7577633857727, 160.75, 149.25, 1.872057130649739, 0.5640172124393446, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.26018489909911047, [0.2601849], 0.0, 0
693, 173.0003182888031, 173.00769758224487, 160.75, 149.25, 1.874057191686758, 0.5660172734763634, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5660172734763634, 0.2601823374126573, [0.26018234], 0.0, 0
694, 173.25032353401184, 173.25764441490173, 160.75, 149.5, 1.872057130649739, 0.5800177007354961, 144.207675, 135.06255, 5.831242805261391, 0, 0.5800177007354961, 0.2601724016684557, [0.2601724], 0.0, 0
695, 173.50030851364136, 173.507173538208, 160.75, 148.75, 1.872057130649739, 0.5700173955504014, 144.207675, 134.452875, 5.831242805261391, 0, 0.5700173955504014, 0.2601698577824907, [0.26016986], 0.0, 0
696, 173.75030541419983, 173.75768995285034, 160.75, 149.25, 1.876057252723777, 0.5740175176244393, 144.207675, 134.85932499999998, 5.848243324076052, 0, 0.5740175176244393, 0.2601598512863985, [0.26015985], 0.0, 0
697, 174.0003159046173, 174.00781893730164, 160.25, 149.5, 1.874057191686758, 0.5740175176244393, 143.801225, 135.06255, 5.839743064668722, 0, 0.5740175176244393, 0.26015379813985895, [0.2601538], 0.0, 0
698, 174.25032258033752, 174.25741910934448, 160.75, 149.25, 1.872057130649739, 0.5860178838465528, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5860178838465528, 0.2601550873562255, [0.26015509], 0.0, 0
699, 174.5003080368042, 174.50808715820312, 160.5, 149.0, 1.876057252723777, 0.5720174565874203, 144.00445, 134.65609999999998, 5.848243324076052, 0, 0.5720174565874203, 0.260145020102998, [0.26014502], 0.0, 0
700, 174.7503068447113, 174.75770688056946, 160.25, 149.25, 1.872057130649739, 0.5680173345133824, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5680173345133824, 0.26013520044839655, [0.2601352], 0.0, 0
701, 175.00030875205994, 175.00767755508423, 160.75, 149.5, 1.874057191686758, 0.5660172734763634, 144.207675, 135.06255, 5.839743064668722, 0, 0.5660172734763634, 0.2601364270784803, [0.26013643], 0.0, 0
702, 175.25031566619873, 175.2573299407959, 160.25, 149.0, 1.872057130649739, 0.582017761772515, 143.801225, 134.65609999999998, 5.831242805261391, 0, 0.582017761772515, 0.2601227714179313, [0.26012277], 0.0, 0
703, 175.5003023147583, 175.51121306419373, 160.5, 149.25, 1.876057252723777, 0.5660172734763634, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5660172734763634, 0.2601202906099873, [0.26012029], 0.0, 0
704, 175.75048923492432, 175.7579483985901, 160.75, 149.0, 1.874057191686758, 0.5640172124393446, 144.207675, 134.65609999999998, 5.839743064668722, 0, 0.5640172124393446, 0.26011053550610796, [0.26011054], 0.0, 0
705, 176.00031208992004, 176.00770711898804, 160.75, 149.5, 1.876057252723777, 0.5680173345133824, 144.207675, 135.06255, 5.848243324076052, 0, 0.5680173345133824, 0.2601118679600205, [0.26011187], 0.0, 0
706, 176.25031304359436, 176.25736951828003, 160.5, 149.5, 1.872057130649739, 0.5740175176244393, 144.00445, 135.06255, 5.831242805261391, 0, 0.5740175176244393, 0.2601020450422773, [0.26010205], 0.0, 0
707, 176.50030422210693, 176.50756978988647, 160.75, 149.5, 1.876057252723777, 0.5620171514023256, 144.207675, 135.06255, 5.848243324076052, 0, 0.5620171514023256, 0.26009951602568737, [0.26009952], 0.0, 0
708, 176.75030827522278, 176.7577679157257, 160.75, 149.5, 1.874057191686758, 0.5660172734763634, 144.207675, 135.06255, 5.839743064668722, 0, 0.5660172734763634, 0.26008600296213213, [0.260086], 0.0, 0
709, 177.00031900405884, 177.0076675415039, 160.5, 149.5, 1.876057252723777, 0.5660172734763634, 144.00445, 135.06255, 5.848243324076052, 0, 0.5660172734763634, 0.2600873677153377, [0.26008737], 0.0, 0
710, 177.25031042099, 177.25760340690613, 160.75, 149.5, 1.872057130649739, 0.5560169682912687, 144.207675, 135.06255, 5.831242805261391, 0, 0.5560169682912687, 0.2600775818836256, [0.26007758], 0.0, 0
711, 177.5003035068512, 177.5076129436493, 160.75, 149.25, 1.874057191686758, 0.5660172734763634, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5660172734763634, 0.26007508692365544, [0.26007509], 0.0, 0
712, 177.75030612945557, 177.75790333747864, 160.75, 149.75, 1.872057130649739, 0.5680173345133824, 144.207675, 135.265775, 5.831242805261391, 0, 0.5680173345133824, 0.2600615198426377, [0.26006152], 0.0, 0
713, 178.00031781196594, 178.00774264335632, 160.5, 149.0, 1.874057191686758, 0.5680173345133824, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5680173345133824, 0.2600591284941185, [0.26005913], 0.0, 0
714, 178.2503206729889, 178.25764894485474, 160.75, 149.25, 1.872057130649739, 0.5480167241431929, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5480167241431929, 0.260049369211659, [0.26004937], 0.0, 0
715, 178.5003182888031, 178.5075056552887, 160.5, 149.25, 1.874057191686758, 0.5580170293282877, 144.00445, 134.85932499999998, 5.839743064668722, 0, 0.5580170293282877, 0.26004699907104545, [0.260047], 0.0, 0
716, 178.7503056526184, 178.75786185264587, 160.25, 149.5, 1.874057191686758, 0.5620171514023256, 143.801225, 135.06255, 5.839743064668722, 0, 0.5620171514023256, 0.2600372529057555, [0.26003725], 0.0, 0
717, 179.0003080368042, 179.00774812698364, 160.75, 149.5, 1.874057191686758, 0.5600170903653066, 144.207675, 135.06255, 5.839743064668722, 0, 0.5600170903653066, 0.26003498971900374, [0.26003499], 0.0, 0
718, 179.25031328201294, 179.25737190246582, 160.25, 149.25, 1.872057130649739, 0.5500167851802118, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5500167851802118, 0.2600289634171338, [0.26002896], 0.0, 0
719, 179.50030732154846, 179.50766777992249, 160.5, 149.75, 1.874057191686758, 0.5600170903653066, 144.00445, 135.265775, 5.839743064668722, 0, 0.5600170903653066, 0.2600228454719007, [0.26002285], 0.0, 0
720, 179.75227451324463, 179.76298069953918, 160.75, 149.5, 1.8680570085757013, 0.5620171514023256, 144.207675, 135.06255, 5.8142422864467305, 0, 0.5620171514023256, 0.26001312411451405, [0.26001312], 0.0, 0
721, 180.00030088424683, 180.00767588615417, 160.75, 149.25, 1.874057191686758, 0.5580170293282877, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5580170293282877, 0.2600106368918613, [0.26001064], 0.0, 0
722, 180.2503204345703, 180.2577555179596, 160.75, 149.5, 1.874057191686758, 0.5480167241431929, 144.207675, 135.06255, 5.839743064668722, 0, 0.5480167241431929, 0.25999353300494477, [0.25999353], 0.0, 0
723, 180.50030374526978, 180.50730681419373, 160.25, 149.5, 1.876057252723777, 0.5580170293282877, 143.801225, 135.06255, 5.848243324076052, 0, 0.5580170293282877, 0.25999888943096927, [0.25999889], 0.0, 0
724, 180.75030851364136, 180.75776886940002, 160.25, 149.25, 1.874057191686758, 0.5540169072542498, 143.801225, 134.85932499999998, 5.839743064668722, 0, 0.5540169072542498, 0.2599930204826917, [0.25999302], 0.0, 0
725, 181.00031232833862, 181.00772953033447, 160.25, 149.25, 1.876057252723777, 0.5580170293282877, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5580170293282877, 0.25999073239312676, [0.25999073], 0.0, 0
726, 181.25032019615173, 181.257630109787, 160.25, 149.25, 1.872057130649739, 0.5560169682912687, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5560169682912687, 0.2599810745403097, [0.25998107], 0.0, 0
727, 181.50030159950256, 181.50769352912903, 160.75, 149.5, 1.874057191686758, 0.5540169072542498, 144.207675, 135.06255, 5.839743064668722, 0, 0.5540169072542498, 0.2599787226557835, [0.25997872], 0.0, 0
728, 181.7503068447113, 181.75763201713562, 160.5, 149.5, 1.874057191686758, 0.5600170903653066, 144.00445, 135.06255, 5.839743064668722, 0, 0.5600170903653066, 0.259965289567754, [0.25996529], 0.0, 0
729, 182.00009155273438, 182.00763773918152, 159.75, 149.5, 1.874057191686758, 0.5580170293282877, 143.39477499999998, 135.06255, 5.839743064668722, 0, 0.5580170293282877, 0.25996312348052353, [0.25996312], 0.0, 0
730, 182.25031423568726, 182.25755977630615, 160.75, 149.25, 1.872057130649739, 0.5600170903653066, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5600170903653066, 0.25995720303908065, [0.2599572], 0.0, 0
731, 182.50030946731567, 182.50775456428528, 160.75, 149.0, 1.876057252723777, 0.5600170903653066, 144.207675, 134.65609999999998, 5.848243324076052, 0, 0.5600170903653066, 0.2599511848570275, [0.25995118], 0.0, 0
732, 182.75031733512878, 182.75788950920105, 160.75, 149.25, 1.876057252723777, 0.5640172124393446, 144.207675, 134.85932499999998, 5.848243324076052, 0, 0.5640172124393446, 0.2599416536478989, [0.25994165], 0.0, 0
733, 183.00032091140747, 183.0078375339508, 160.75, 149.25, 1.874057191686758, 0.5620171514023256, 144.207675, 134.85932499999998, 5.839743064668722, 0, 0.5620171514023256, 0.25994332292167677, [0.25994332], 0.0, 0
734, 183.2503170967102, 183.2573595046997, 160.75, 149.5, 1.872057130649739, 0.5740175176244393, 144.207675, 135.06255, 5.831242805261391, 0, 0.5740175176244393, 0.2599373491972701, [0.25993735], 0.0, 0
735, 183.50031781196594, 183.5077669620514, 160.75, 149.25, 1.872057130649739, 0.5640172124393446, 144.207675, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.25992757386446197, [0.25992757], 0.0, 0
736, 183.75031161308289, 183.7578477859497, 160.5, 149.5, 1.874057191686758, 0.5620171514023256, 144.00445, 135.06255, 5.839743064668722, 0, 0.5620171514023256, 0.25991789664982257, [0.2599179], 0.0, 0
737, 184.00030946731567, 184.00782990455627, 160.25, 149.5, 1.874057191686758, 0.5580170293282877, 143.801225, 135.06255, 5.839743064668722, 0, 0.5580170293282877, 0.25991210823937294, [0.25991211], 0.0, 0
738, 184.25031805038452, 184.25763201713562, 160.5, 149.5, 1.874057191686758, 0.5780176396984771, 144.00445, 135.06255, 5.839743064668722, 0, 0.5780176396984771, 0.25991003168891513, [0.25991003], 0.0, 0
739, 184.50030326843262, 184.5076141357422, 160.75, 149.25, 1.876057252723777, 0.5600170903653066, 144.207675, 134.85932499999998, 5.848243324076052, 0, 0.5600170903653066, 0.2599041794788768, [0.25990418], 0.0, 0
740, 184.75031232833862, 184.75785398483276, 160.5, 149.5, 1.874057191686758, 0.5660172734763634, 144.00445, 135.06255, 5.839743064668722, 0, 0.5660172734763634, 0.25989841253503343, [0.25989841], 0.0, 0
741, 185.0003309249878, 185.00780177116394, 160.75, 149.5, 1.876057252723777, 0.5680173345133824, 144.207675, 135.06255, 5.848243324076052, 0, 0.5680173345133824, 0.2598962779630618, [0.25989628], 0.0, 0
742, 185.25032091140747, 185.25775861740112, 160.75, 149.5, 1.874057191686758, 0.5800177007354961, 144.207675, 135.06255, 5.839743064668722, 0, 0.5800177007354961, 0.2598867474262878, [0.25988675], 0.0, 0
743, 185.5003046989441, 185.5076286792755, 160.75, 149.0, 1.876057252723777, 0.5680173345133824, 144.207675, 134.65609999999998, 5.848243324076052, 0, 0.5680173345133824, 0.2598846185235901, [0.25988462], 0.0, 0
744, 185.75031924247742, 185.7577576637268, 160.75, 149.5, 1.876057252723777, 0.5700173955504014, 144.207675, 135.06255, 5.848243324076052, 0, 0.5700173955504014, 0.25987511123946216, [0.25987511], 0.0, 0
745, 186.00007915496826, 186.0098431110382, 160.5, 149.5, 1.872057130649739, 0.5660172734763634, 144.00445, 135.06255, 5.831242805261391, 0, 0.5660172734763634, 0.25987308401246256, [0.25987308], 0.0, 0
746, 186.2503170967102, 186.25769472122192, 160.25, 149.25, 1.872057130649739, 0.5860178838465528, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5860178838465528, 0.2598671214008128, [0.25986712], 0.0, 0
747, 186.5003046989441, 186.5075991153717, 160.25, 149.25, 1.876057252723777, 0.5680173345133824, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5680173345133824, 0.25985374395205607, [0.25985374], 0.0, 0
748, 186.75030946731567, 186.7577567100525, 160.25, 149.25, 1.872057130649739, 0.5700173955504014, 143.801225, 134.85932499999998, 5.831242805261391, 0, 0.5700173955504014, 0.25984812635195187, [0.25984813], 0.0, 0
749, 187.00031113624573, 187.00775170326233, 160.75, 149.5, 1.874057191686758, 0.5700173955504014, 144.207675, 135.06255, 5.839743064668722, 0, 0.5700173955504014, 0.25984976389744396, [0.25984976], 0.0, 0
750, 187.25031638145447, 187.25764322280884, 160.5, 149.75, 1.874057191686758, 0.5800177007354961, 144.00445, 135.265775, 5.839743064668722, 0, 0.5800177007354961, 0.25983651030067634, [0.25983651], 0.0, 0
751, 187.50030303001404, 187.507559299469, 160.5, 149.5, 1.876057252723777, 0.5700173955504014, 144.00445, 135.06255, 5.848243324076052, 0, 0.5700173955504014, 0.25983452487223335, [0.25983452], 0.0, 0
752, 187.7503101825714, 187.75762796401978, 160.5, 149.25, 1.876057252723777, 0.5720174565874203, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5720174565874203, 0.25982887769403806, [0.25982888], 0.0, 0
753, 188.00031900405884, 188.0077338218689, 160.5, 149.75, 1.876057252723777, 0.5740175176244393, 144.00445, 135.265775, 5.848243324076052, 0, 0.5740175176244393, 0.259826919163169, [0.25982692], 0.0, 0
754, 188.25031638145447, 188.2578103542328, 160.25, 149.75, 1.874057191686758, 0.582017761772515, 143.801225, 135.265775, 5.839743064668722, 0, 0.582017761772515, 0.259821194706106, [0.25982119], 0.0, 0
755, 188.5003147125244, 188.50735068321228, 160.25, 149.25, 1.876057252723777, 0.5680173345133824, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5680173345133824, 0.25981537912594543, [0.25981538], 0.0, 0
756, 188.75031042099, 188.75770902633667, 160.25, 149.5, 1.876057252723777, 0.5660172734763634, 143.801225, 135.06255, 5.848243324076052, 0, 0.5660172734763634, 0.25980596146241197, [0.25980596], 0.0, 0
757, 189.00031232833862, 189.00771689414978, 160.25, 149.25, 1.874057191686758, 0.5680173345133824, 143.801225, 134.85932499999998, 5.839743064668722, 0, 0.5680173345133824, 0.25980403909883165, [0.25980404], 0.0, 0
758, 189.25031852722168, 189.2575523853302, 160.0, 149.5, 1.874057191686758, 0.5780176396984771, 143.59799999999998, 135.06255, 5.839743064668722, 0, 0.5780176396984771, 0.2597982597011228, [0.25979826], 0.0, 0
759, 189.5003035068512, 189.50777292251587, 160.25, 149.25, 1.876057252723777, 0.5740175176244393, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5740175176244393, 0.25978877302485603, [0.25978877], 0.0, 0
760, 189.75030732154846, 189.75754737854004, 160.25, 149.75, 1.876057252723777, 0.5700173955504014, 143.801225, 135.265775, 5.848243324076052, 0, 0.5700173955504014, 0.2597831718989889, [0.25978317], 0.0, 0
761, 190.00031161308289, 190.00767922401428, 160.5, 149.5, 1.874057191686758, 0.5640172124393446, 144.00445, 135.06255, 5.839743064668722, 0, 0.5640172124393446, 0.25978129074772927, [0.25978129], 0.0, 0
762, 190.250319480896, 190.25781679153442, 160.0, 149.5, 1.874057191686758, 0.5700173955504014, 143.59799999999998, 135.06255, 5.839743064668722, 0, 0.5700173955504014, 0.25977553817412957, [0.25977554], 0.0, 0
763, 190.500305891037, 190.5076687335968, 160.0, 149.0, 1.876057252723777, 0.5680173345133824, 143.59799999999998, 134.65609999999998, 5.848243324076052, 0, 0.5680173345133824, 0.25976608594006123, [0.25976609], 0.0, 0
764, 190.75032782554626, 190.75768876075745, 160.5, 149.5, 1.878057313760796, 0.5640172124393446, 144.00445, 135.06255, 5.856743583483383, 0, 0.5640172124393446, 0.259760516790144, [0.25976052], 0.0, 0
765, 191.00031685829163, 191.0077383518219, 160.25, 149.25, 1.876057252723777, 0.5720174565874203, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5720174565874203, 0.2597587557895231, [0.25975876], 0.0, 0
766, 191.25031995773315, 191.25731897354126, 160.75, 149.5, 1.872057130649739, 0.5740175176244393, 144.207675, 135.06255, 5.831242805261391, 0, 0.5740175176244393, 0.2597568271864974, [0.25975683], 0.0, 0
767, 191.50030326843262, 191.5076506137848, 160.5, 149.5, 1.876057252723777, 0.5640172124393446, 144.00445, 135.06255, 5.848243324076052, 0, 0.5640172124393446, 0.2597472377867813, [0.25974724], 0.0, 0
768, 191.75031208992004, 191.7575159072876, 160.75, 149.5, 1.876057252723777, 0.5700173955504014, 144.207675, 135.06255, 5.848243324076052, 0, 0.5700173955504014, 0.25973420518786483, [0.25973421], 0.0, 0
769, 192.00029945373535, 192.00641751289368, 160.25, 149.25, 1.874057191686758, 0.5620171514023256, 143.801225, 134.85932499999998, 5.839743064668722, 0, 0.5620171514023256, 0.2597361687406181, [0.25973617], 0.0, 0
770, 192.25030708312988, 192.2603964805603, 160.0, 149.75, 1.872057130649739, 0.5500167851802118, 143.59799999999998, 135.265775, 5.831242805261391, 0, 0.5500167851802118, 0.2597304939512206, [0.25973049], 0.0, 0
771, 192.50029826164246, 192.5077691078186, 159.5, 149.25, 1.876057252723777, 0.5660172734763634, 143.19154999999998, 134.85932499999998, 5.848243324076052, 0, 0.5660172734763634, 0.2597210095584659, [0.25972101], 0.0, 0
772, 192.75031781196594, 192.75776433944702, 160.5, 149.5, 1.876057252723777, 0.5620171514023256, 144.00445, 135.06255, 5.848243324076052, 0, 0.5620171514023256, 0.25971180498934654, [0.2597118], 0.0, 0
773, 193.00031995773315, 193.0077464580536, 160.75, 149.5, 1.876057252723777, 0.5660172734763634, 144.207675, 135.06255, 5.848243324076052, 0, 0.5660172734763634, 0.25971380258935284, [0.2597138], 0.0, 0
774, 193.25031900405884, 193.25688481330872, 160.5, 149.5, 1.874057191686758, 0.5640172124393446, 144.00445, 135.06255, 5.839743064668722, 0, 0.5640172124393446, 0.2597082444090253, [0.25970824], 0.0, 0
775, 193.50031852722168, 193.5078296661377, 160.0, 149.5, 1.876057252723777, 0.5700173955504014, 143.59799999999998, 135.06255, 5.848243324076052, 0, 0.5700173955504014, 0.2597025850921302, [0.25970259], 0.0, 0
776, 193.75031423568726, 193.75776767730713, 160.25, 149.75, 1.874057191686758, 0.5600170903653066, 143.801225, 135.265775, 5.839743064668722, 0, 0.5600170903653066, 0.2596933306018725, [0.25969333], 0.0, 0
777, 194.0003137588501, 194.00769448280334, 160.0, 149.5, 1.878057313760796, 0.5660172734763634, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5660172734763634, 0.259691479824812, [0.25969148], 0.0, 0
778, 194.25032544136047, 194.25768780708313, 160.5, 149.25, 1.876057252723777, 0.5560169682912687, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5560169682912687, 0.25968233454711775, [0.25968233], 0.0, 0
779, 194.50030326843262, 194.50773215293884, 160.25, 149.75, 1.876057252723777, 0.5660172734763634, 143.801225, 135.265775, 5.848243324076052, 0, 0.5660172734763634, 0.25968428622080086, [0.25968429], 0.0, 0
780, 194.75031065940857, 194.7578160762787, 160.5, 149.5, 1.876057252723777, 0.5640172124393446, 144.00445, 135.06255, 5.848243324076052, 0, 0.5640172124393446, 0.25967498957093404, [0.25967499], 0.0, 0
781, 195.0003125667572, 195.0077350139618, 160.5, 149.75, 1.876057252723777, 0.5640172124393446, 144.00445, 135.265775, 5.848243324076052, 0, 0.5640172124393446, 0.2596694604740861, [0.25966946], 0.0, 0
782, 195.25031423568726, 195.25752568244934, 160.5, 149.5, 1.874057191686758, 0.5520168462172308, 144.00445, 135.06255, 5.839743064668722, 0, 0.5520168462172308, 0.25966396063893615, [0.25966396], 0.0, 0
783, 195.5002989768982, 195.50767993927002, 160.0, 149.75, 1.876057252723777, 0.5660172734763634, 143.59799999999998, 135.265775, 5.848243324076052, 0, 0.5660172734763634, 0.25965837197007513, [0.25965837], 0.0, 0
784, 195.75031971931458, 195.75778079032898, 160.5, 149.25, 1.878057313760796, 0.5620171514023256, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.2596491768947171, [0.25964918], 0.0, 0
785, 196.0002956390381, 196.00776290893555, 160.5, 149.5, 1.876057252723777, 0.5600170903653066, 144.00445, 135.06255, 5.848243324076052, 0, 0.5600170903653066, 0.2596475670356062, [0.25964757], 0.0, 0
786, 196.25032448768616, 196.25780367851257, 160.5, 149.25, 1.872057130649739, 0.5540169072542498, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5540169072542498, 0.25964580198789555, [0.2596458], 0.0, 0
787, 196.50247621536255, 196.51349425315857, 160.5, 149.75, 1.8700570696127201, 0.5560169682912687, 144.00445, 135.265775, 5.8227425458540605, 0, 0.5560169682912687, 0.25963637018801666, [0.25963637], 0.0, 0
788, 196.7503147125244, 196.75786924362183, 160.5, 149.5, 1.876057252723777, 0.5620171514023256, 144.00445, 135.06255, 5.848243324076052, 0, 0.5620171514023256, 0.2596232316506182, [0.25962323], 0.0, 0
789, 197.00026273727417, 197.00773906707764, 160.5, 149.25, 1.876057252723777, 0.5580170293282877, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5580170293282877, 0.25961424466782024, [0.25961424], 0.0, 0
790, 197.25031352043152, 197.2578408718109, 160.5, 149.25, 1.874057191686758, 0.5480167241431929, 144.00445, 134.85932499999998, 5.839743064668722, 0, 0.5480167241431929, 0.25962016708860247, [0.25962017], 0.0, 0
791, 197.5003046989441, 197.50762701034546, 159.5, 149.75, 1.876057252723777, 0.5560169682912687, 143.19154999999998, 135.265775, 5.848243324076052, 0, 0.5560169682912687, 0.25961465964316854, [0.25961466], 0.0, 0
792, 197.75031304359436, 197.75774908065796, 160.25, 149.5, 1.876057252723777, 0.5620171514023256, 143.801225, 135.06255, 5.848243324076052, 0, 0.5620171514023256, 0.2596055136586104, [0.25960551], 0.0, 0
793, 198.00017404556274, 198.00760078430176, 160.5, 149.0, 1.876057252723777, 0.5620171514023256, 144.00445, 134.65609999999998, 5.848243324076052, 0, 0.5620171514023256, 0.2596038832158989, [0.25960388], 0.0, 0
794, 198.25032448768616, 198.25782823562622, 160.0, 148.75, 1.874057191686758, 0.5500167851802118, 143.59799999999998, 134.452875, 5.839743064668722, 0, 0.5500167851802118, 0.25959847708624917, [0.25959848], 0.0, 0
795, 198.50028467178345, 198.5075283050537, 160.5, 149.75, 1.878057313760796, 0.5560169682912687, 144.00445, 135.265775, 5.856743583483383, 0, 0.5560169682912687, 0.25959297886701105, [0.25959298], 0.0, 0
796, 198.75031447410583, 198.7580258846283, 160.5, 149.5, 1.876057252723777, 0.5520168462172308, 144.00445, 135.06255, 5.848243324076052, 0, 0.5520168462172308, 0.2595839683034935, [0.25958397], 0.0, 0
797, 199.00031876564026, 199.0076825618744, 160.25, 149.5, 1.874057191686758, 0.5580170293282877, 143.801225, 135.06255, 5.839743064668722, 0, 0.5580170293282877, 0.2595860649167916, [0.25958606], 0.0, 0
798, 199.25031852722168, 199.257483959198, 160.25, 149.0, 1.876057252723777, 0.5520168462172308, 143.801225, 134.65609999999998, 5.848243324076052, 0, 0.5520168462172308, 0.259576820208852, [0.25957682], 0.0, 0
799, 199.50030207633972, 199.50758838653564, 160.5, 149.75, 1.876057252723777, 0.5540169072542498, 144.00445, 135.265775, 5.848243324076052, 0, 0.5540169072542498, 0.25956772783062476, [0.25956773], 0.0, 0
800, 199.75030660629272, 199.75754070281982, 160.5, 149.0, 1.878057313760796, 0.5580170293282877, 144.00445, 134.65609999999998, 5.856743583483383, 0, 0.5580170293282877, 0.2595661532490512, [0.25956615], 0.0, 0
801, 200.00031185150146, 200.0076723098755, 160.5, 149.25, 1.876057252723777, 0.5580170293282877, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5580170293282877, 0.25956088869033156, [0.25956089], 0.0, 0
802, 200.25031638145447, 200.2576355934143, 160.25, 149.5, 1.874057191686758, 0.5480167241431929, 143.801225, 135.06255, 5.839743064668722, 0, 0.5480167241431929, 0.2595592352569911, [0.25955924], 0.0, 0
803, 200.50030493736267, 200.50769424438477, 160.25, 149.25, 1.876057252723777, 0.5580170293282877, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5580170293282877, 0.2595500224499929, [0.25955002], 0.0, 0
804, 200.75031089782715, 200.75780630111694, 160.5, 149.0, 1.878057313760796, 0.5580170293282877, 144.00445, 134.65609999999998, 5.856743583483383, 0, 0.5580170293282877, 0.25954097300223555, [0.25954097], 0.0, 0
805, 201.0003147125244, 201.00772070884705, 160.5, 149.5, 1.878057313760796, 0.5520168462172308, 144.00445, 135.06255, 5.856743583483383, 0, 0.5520168462172308, 0.25953952370298516, [0.25953952], 0.0, 0
806, 201.2503206729889, 201.25813174247742, 160.5, 149.5, 1.874057191686758, 0.5500167851802118, 144.00445, 135.06255, 5.839743064668722, 0, 0.5500167851802118, 0.2595380005271082, [0.259538], 0.0, 0
807, 201.5003044605255, 201.50766706466675, 160.5, 149.25, 1.878057313760796, 0.5600170903653066, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.2595325139260565, [0.25953251], 0.0, 0
808, 201.75030755996704, 201.7577245235443, 160.5, 149.5, 1.876057252723777, 0.5580170293282877, 144.00445, 135.06255, 5.848243324076052, 0, 0.5580170293282877, 0.25951980252621887, [0.2595198], 0.0, 0
809, 202.00031161308289, 202.00776052474976, 160.5, 149.5, 1.876057252723777, 0.5520168462172308, 144.00445, 135.06255, 5.848243324076052, 0, 0.5520168462172308, 0.25952198837359397, [0.25952199], 0.0, 0
810, 202.2503046989441, 202.2571952342987, 160.5, 149.5, 1.8700570696127201, 0.5520168462172308, 144.00445, 135.06255, 5.8227425458540605, 0, 0.5520168462172308, 0.25951292719554253, [0.25951293], 0.0, 0
811, 202.50030326843262, 202.50765228271484, 160.25, 149.25, 1.878057313760796, 0.5540169072542498, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5540169072542498, 0.2595073643250485, [0.25950736], 0.0, 0
812, 202.750097990036, 202.7600371837616, 160.5, 149.5, 1.874057191686758, 0.5540169072542498, 144.00445, 135.06255, 5.839743064668722, 0, 0.5540169072542498, 0.25949107632317325, [0.25949108], 0.0, 0
813, 203.00032782554626, 203.00763154029846, 160.5, 149.25, 1.876057252723777, 0.5580170293282877, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5580170293282877, 0.25950077358159707, [0.25950077], 0.0, 0
814, 203.2503092288971, 203.2580840587616, 160.25, 149.5, 1.872057130649739, 0.5560169682912687, 143.801225, 135.06255, 5.831242805261391, 0, 0.5560169682912687, 0.2594880538862778, [0.25948805], 0.0, 0
815, 203.50031208992004, 203.5073366165161, 160.0, 149.5, 1.878057313760796, 0.5580170293282877, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5580170293282877, 0.25948638410188973, [0.25948638], 0.0, 0
816, 203.75030755996704, 203.75774240493774, 160.0, 149.75, 1.878057313760796, 0.5560169682912687, 143.59799999999998, 135.265775, 5.856743583483383, 0, 0.5560169682912687, 0.25947384147007035, [0.25947384], 0.0, 0
817, 204.0003137588501, 204.00787234306335, 160.25, 149.25, 1.878057313760796, 0.5600170903653066, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.25947995549718694, [0.25947996], 0.0, 0
818, 204.25031208992004, 204.25800824165344, 160.0, 149.5, 1.872057130649739, 0.5580170293282877, 143.59799999999998, 135.06255, 5.831242805261391, 0, 0.5580170293282877, 0.2594747526052821, [0.25947475], 0.0, 0
819, 204.50030064582825, 204.50766229629517, 160.5, 149.75, 1.874057191686758, 0.5620171514023256, 144.00445, 135.265775, 5.839743064668722, 0, 0.5620171514023256, 0.2594692550297806, [0.25946926], 0.0, 0
820, 204.75030946731567, 204.75762057304382, 160.0, 149.75, 1.876057252723777, 0.5580170293282877, 143.59799999999998, 135.265775, 5.848243324076052, 0, 0.5580170293282877, 0.259452760740186, [0.25945276], 0.0, 0
821, 205.0003161430359, 205.00782322883606, 160.25, 149.75, 1.878057313760796, 0.5580170293282877, 143.801225, 135.265775, 5.856743583483383, 0, 0.5580170293282877, 0.25945141546695094, [0.25945142], 0.0, 0
822, 205.25030541419983, 205.257910490036, 160.25, 149.5, 1.872057130649739, 0.5560169682912687, 143.801225, 135.06255, 5.831242805261391, 0, 0.5560169682912687, 0.2594501071529933, [0.25945011], 0.0, 0
823, 205.50030326843262, 205.50759267807007, 160.25, 149.25, 1.876057252723777, 0.5620171514023256, 143.801225, 134.85932499999998, 5.848243324076052, 0, 0.5620171514023256, 0.25944844149370283, [0.25944844], 0.0, 0
824, 205.75009560585022, 205.7575294971466, 160.5, 149.5, 1.878057313760796, 0.5560169682912687, 144.00445, 135.06255, 5.856743583483383, 0, 0.5560169682912687, 0.25943206229210336, [0.25943206], 0.0, 0
825, 206.00031995773315, 206.00786685943604, 160.75, 149.5, 1.876057252723777, 0.5600170903653066, 144.207675, 135.06255, 5.848243324076052, 0, 0.5600170903653066, 0.25943453675269623, [0.25943454], 0.0, 0
826, 206.2503125667572, 206.257488489151, 159.75, 149.5, 1.8700570696127201, 0.5540169072542498, 143.39477499999998, 135.06255, 5.8227425458540605, 0, 0.5540169072542498, 0.2594330908882334, [0.25943309], 0.0, 0
827, 206.5003080368042, 206.50763726234436, 160.75, 149.5, 1.878057313760796, 0.5560169682912687, 144.207675, 135.06255, 5.856743583483383, 0, 0.5560169682912687, 0.2594238701788507, [0.25942387], 0.0, 0
828, 206.75030899047852, 206.7579653263092, 160.25, 149.5, 1.876057252723777, 0.5640172124393446, 143.801225, 135.06255, 5.848243324076052, 0, 0.5640172124393446, 0.2594076873377915, [0.25940769], 0.0, 0
829, 207.00056529045105, 207.00686478614807, 160.5, 149.75, 1.876057252723777, 0.5640172124393446, 144.00445, 135.265775, 5.848243324076052, 0, 0.5640172124393446, 0.2594176026496715, [0.2594176], 0.0, 0
830, 207.2503068447113, 207.257798910141, 160.75, 149.0, 1.872057130649739, 0.5600170903653066, 144.207675, 134.65609999999998, 5.831242805261391, 0, 0.5600170903653066, 0.25940870128747484, [0.2594087], 0.0, 0
831, 207.5003011226654, 207.50758910179138, 160.5, 149.0, 1.878057313760796, 0.5640172124393446, 144.00445, 134.65609999999998, 5.856743583483383, 0, 0.5640172124393446, 0.2594033699139322, [0.25940337], 0.0, 0
832, 207.75030827522278, 207.75762224197388, 159.75, 149.25, 1.878057313760796, 0.5640172124393446, 143.39477499999998, 134.85932499999998, 5.856743583483383, 0, 0.5640172124393446, 0.2593909364996154, [0.25939094], 0.0, 0
833, 208.00031805038452, 208.0077154636383, 160.0, 149.25, 1.876057252723777, 0.5600170903653066, 143.59799999999998, 134.85932499999998, 5.848243324076052, 0, 0.5600170903653066, 0.25939717669561, [0.25939718], 0.0, 0
834, 208.25030875205994, 208.25838685035706, 160.25, 149.5, 1.872057130649739, 0.5600170903653066, 143.801225, 135.06255, 5.831242805261391, 0, 0.5600170903653066, 0.2593920025353622, [0.259392], 0.0, 0
835, 208.500319480896, 208.5077474117279, 160.25, 149.5, 1.878057313760796, 0.5640172124393446, 143.801225, 135.06255, 5.856743583483383, 0, 0.5640172124393446, 0.25938292170872046, [0.25938292], 0.0, 0
836, 208.75030755996704, 208.75769519805908, 160.5, 149.25, 1.878057313760796, 0.5620171514023256, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.2593705064925107, [0.25937051], 0.0, 0
837, 209.00031232833862, 209.01071119308472, 160.5, 149.5, 1.878057313760796, 0.5600170903653066, 144.00445, 135.06255, 5.856743583483383, 0, 0.5600170903653066, 0.25937678323282487, [0.25937678], 0.0, 0
838, 209.25030303001404, 209.25786685943604, 160.5, 149.25, 1.872057130649739, 0.5640172124393446, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.2593717235241426, [0.25937172], 0.0, 0
839, 209.5003056526184, 209.50770783424377, 160.75, 149.25, 1.878057313760796, 0.5560169682912687, 144.207675, 134.85932499999998, 5.856743583483383, 0, 0.5560169682912687, 0.25936637634714543, [0.25936638], 0.0, 0
840, 209.75031113624573, 209.75771570205688, 160.0, 149.5, 1.878057313760796, 0.5640172124393446, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5640172124393446, 0.25935020627065963, [0.25935021], 0.0, 0
841, 210.0003170967102, 210.00776624679565, 160.5, 149.25, 1.878057313760796, 0.5600170903653066, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.2593565032522296, [0.2593565], 0.0, 0
842, 210.25031423568726, 210.25803089141846, 160.0, 149.5, 1.876057252723777, 0.5580170293282877, 143.59799999999998, 135.06255, 5.848243324076052, 0, 0.5580170293282877, 0.2593514790501237, [0.25935148], 0.0, 0
843, 210.50030851364136, 210.5077142715454, 160.5, 149.25, 1.876057252723777, 0.5640172124393446, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5640172124393446, 0.25934633456793055, [0.25934633], 0.0, 0
844, 210.75031113624573, 210.75772500038147, 160.25, 149.25, 1.880057374797815, 0.5620171514023256, 143.801225, 134.85932499999998, 5.865243842890714, 0, 0.5620171514023256, 0.2593375130676989, [0.25933751], 0.0, 0
845, 211.00031518936157, 211.00772738456726, 160.5, 149.25, 1.878057313760796, 0.5600170903653066, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.25933265569077957, [0.25933266], 0.0, 0
846, 211.25031638145447, 211.25805568695068, 160.5, 149.25, 1.876057252723777, 0.5560169682912687, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5560169682912687, 0.25933512999190267, [0.25933513], 0.0, 0
847, 211.5002474784851, 211.50763607025146, 160.5, 149.0, 1.878057313760796, 0.5600170903653066, 144.00445, 134.65609999999998, 5.856743583483383, 0, 0.5600170903653066, 0.25932625139952936, [0.25932625], 0.0, 0
848, 211.75031208992004, 211.75766110420227, 160.25, 149.0, 1.878057313760796, 0.5600170903653066, 143.801225, 134.65609999999998, 5.856743583483383, 0, 0.5600170903653066, 0.2593175275855204, [0.25931753], 0.0, 0
849, 212.00031280517578, 212.0077097415924, 160.5, 149.75, 1.878057313760796, 0.5640172124393446, 144.00445, 135.265775, 5.856743583483383, 0, 0.5640172124393446, 0.259316323769462, [0.25931632], 0.0, 0
850, 212.25030779838562, 212.25886416435242, 160.0, 149.0, 1.876057252723777, 0.5620171514023256, 143.59799999999998, 134.65609999999998, 5.848243324076052, 0, 0.5620171514023256, 0.25931133699574804, [0.25931134], 0.0, 0
851, 212.5003044605255, 212.50769901275635, 160.5, 148.5, 1.878057313760796, 0.5620171514023256, 144.00445, 134.24965, 5.856743583483383, 0, 0.5620171514023256, 0.25930626240484944, [0.25930626], 0.0, 0
852, 212.75032496452332, 212.7579894065857, 160.25, 149.5, 1.876057252723777, 0.5600170903653066, 143.801225, 135.06255, 5.848243324076052, 0, 0.5600170903653066, 0.25929758351848253, [0.25929758], 0.0, 0
853, 213.00031900405884, 213.00791454315186, 160.5, 149.25, 1.878057313760796, 0.5540169072542498, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5540169072542498, 0.2592963108877484, [0.25929631], 0.0, 0
854, 213.2502944469452, 213.25706100463867, 160.25, 149.5, 1.874057191686758, 0.5600170903653066, 143.801225, 135.06255, 5.839743064668722, 0, 0.5600170903653066, 0.25928765422223865, [0.25928765], 0.0, 0
855, 213.50031757354736, 213.5076446533203, 160.25, 149.5, 1.878057313760796, 0.5580170293282877, 143.801225, 135.06255, 5.856743583483383, 0, 0.5580170293282877, 0.25928630244252915, [0.2592863], 0.0, 0
856, 213.75031352043152, 213.75783228874207, 160.25, 149.5, 1.878057313760796, 0.5640172124393446, 143.801225, 135.06255, 5.856743583483383, 0, 0.5640172124393446, 0.25927395902294315, [0.25927396], 0.0, 0
857, 214.0003137588501, 214.00759530067444, 160.5, 148.75, 1.880057374797815, 0.5660172734763634, 144.00445, 134.452875, 5.865243842890714, 0, 0.5660172734763634, 0.2592765810965334, [0.25927658], 0.0, 0
858, 214.25030612945557, 214.25801992416382, 160.5, 149.0, 1.876057252723777, 0.5640172124393446, 144.00445, 134.65609999999998, 5.848243324076052, 0, 0.5640172124393446, 0.2592717555163402, [0.25927176], 0.0, 0
859, 214.5003068447113, 214.50766444206238, 160.5, 149.5, 1.878057313760796, 0.5620171514023256, 144.00445, 135.06255, 5.856743583483383, 0, 0.5620171514023256, 0.25927043347558953, [0.25927043], 0.0, 0
860, 214.75030779838562, 214.75775289535522, 160.25, 149.25, 1.878057313760796, 0.5620171514023256, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.2592580309464134, [0.25925803], 0.0, 0
861, 215.00030946731567, 215.00768113136292, 160.0, 149.25, 1.878057313760796, 0.5600170903653066, 143.59799999999998, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.2592568945615046, [0.25925689], 0.0, 0
862, 215.25240969657898, 215.25997138023376, 160.0, 149.0, 1.872057130649739, 0.5720174565874203, 143.59799999999998, 134.65609999999998, 5.831242805261391, 0, 0.5720174565874203, 0.2592520035056314, [0.259252], 0.0, 0
863, 215.5001838207245, 215.50763177871704, 160.5, 149.5, 1.878057313760796, 0.5600170903653066, 144.00445, 135.06255, 5.856743583483383, 0, 0.5600170903653066, 0.25924683588511765, [0.25924684], 0.0, 0
864, 215.7503206729889, 215.75782370567322, 160.5, 149.0, 1.880057374797815, 0.5640172124393446, 144.00445, 134.65609999999998, 5.865243842890714, 0, 0.5640172124393446, 0.2592308367371752, [0.25923084], 0.0, 0
865, 216.00032305717468, 216.00785517692566, 160.25, 149.25, 1.878057313760796, 0.5600170903653066, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.25923739499815657, [0.25923739], 0.0, 0
866, 216.25031661987305, 216.25748658180237, 160.5, 149.25, 1.876057252723777, 0.5620171514023256, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5620171514023256, 0.25923624698199, [0.25923625], 0.0, 0
867, 216.50030493736267, 216.50772619247437, 159.75, 149.0, 1.878057313760796, 0.5620171514023256, 143.39477499999998, 134.65609999999998, 5.856743583483383, 0, 0.5620171514023256, 0.2592274907098435, [0.25922749], 0.0, 0
868, 216.75030970573425, 216.7577202320099, 160.5, 149.5, 1.880057374797815, 0.5600170903653066, 144.00445, 135.06255, 5.865243842890714, 0, 0.5600170903653066, 0.2592189212252265, [0.25921892], 0.0, 0
869, 217.00031042099, 217.0078206062317, 160.5, 148.75, 1.880057374797815, 0.5620171514023256, 144.00445, 134.452875, 5.865243842890714, 0, 0.5620171514023256, 0.2592179445643268, [0.25921794], 0.0, 0
870, 217.250305891037, 217.25792479515076, 159.75, 149.25, 1.876057252723777, 0.5640172124393446, 143.39477499999998, 134.85932499999998, 5.848243324076052, 0, 0.5640172124393446, 0.2592168930608354, [0.25921689], 0.0, 0
871, 217.50007224082947, 217.50752305984497, 160.25, 149.25, 1.878057313760796, 0.5620171514023256, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.25921188063428247, [0.25921188], 0.0, 0
872, 217.75030422210693, 217.75769209861755, 160.0, 149.25, 1.878057313760796, 0.5600170903653066, 143.59799999999998, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.2591995505135323, [0.25919955], 0.0, 0
873, 218.00031518936157, 218.0077121257782, 160.0, 149.5, 1.878057313760796, 0.5640172124393446, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5640172124393446, 0.2591985062482012, [0.25919851], 0.0, 0
874, 218.25030755996704, 218.2579381465912, 160.5, 149.5, 1.876057252723777, 0.5620171514023256, 144.00445, 135.06255, 5.848243324076052, 0, 0.5620171514023256, 0.25919369759969424, [0.2591937], 0.0, 0
875, 218.50031876564026, 218.50758910179138, 160.0, 149.25, 1.878057313760796, 0.5620171514023256, 143.59799999999998, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.2591887910865447, [0.25918879], 0.0, 0
876, 218.75030422210693, 218.75775289535522, 160.0, 149.25, 1.878057313760796, 0.5580170293282877, 143.59799999999998, 134.85932499999998, 5.856743583483383, 0, 0.5580170293282877, 0.25918028358328904, [0.25918028], 0.0, 0
877, 219.00030851364136, 219.00756216049194, 160.5, 149.5, 1.878057313760796, 0.5560169682912687, 144.00445, 135.06255, 5.856743583483383, 0, 0.5560169682912687, 0.2591792694817139, [0.25917927], 0.0, 0
878, 219.2503125667572, 219.25800919532776, 160.0, 149.25, 1.878057313760796, 0.5640172124393446, 143.59799999999998, 134.85932499999998, 5.856743583483383, 0, 0.5640172124393446, 0.25917448583423663, [0.25917449], 0.0, 0
879, 219.50261044502258, 219.51335549354553, 160.5, 149.25, 1.872057130649739, 0.5640172124393446, 144.00445, 134.85932499999998, 5.831242805261391, 0, 0.5640172124393446, 0.2591696966822905, [0.2591697], 0.0, 0
880, 219.75031185150146, 219.75781297683716, 160.75, 149.5, 1.878057313760796, 0.5580170293282877, 144.207675, 135.06255, 5.856743583483383, 0, 0.5580170293282877, 0.2591646559663072, [0.25916466], 0.0, 0
881, 220.0003137588501, 220.00769782066345, 160.5, 149.25, 1.878057313760796, 0.5600170903653066, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.25914877625071675, [0.25914878], 0.0, 0
882, 220.25030875205994, 220.2574121952057, 160.5, 149.25, 1.878057313760796, 0.5680173345133824, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5680173345133824, 0.2591553636199393, [0.25915536], 0.0, 0
883, 220.50030779838562, 220.50768542289734, 160.25, 149.0, 1.880057374797815, 0.5600170903653066, 143.801225, 134.65609999999998, 5.865243842890714, 0, 0.5600170903653066, 0.2591506348239969, [0.25915063], 0.0, 0
884, 220.75030255317688, 220.7576162815094, 160.0, 149.25, 1.880057374797815, 0.5620171514023256, 143.59799999999998, 134.85932499999998, 5.865243842890714, 0, 0.5620171514023256, 0.25914595443745814, [0.25914595], 0.0, 0
885, 221.0003080368042, 221.0072681903839, 160.5, 149.25, 1.880057374797815, 0.5620171514023256, 144.00445, 134.85932499999998, 5.865243842890714, 0, 0.5620171514023256, 0.25914501043421456, [0.25914501], 0.0, 0
886, 221.2502908706665, 221.25801396369934, 160.0, 149.5, 1.876057252723777, 0.5680173345133824, 143.59799999999998, 135.06255, 5.848243324076052, 0, 0.5680173345133824, 0.25914027929482675, [0.25914028], 0.0, 0
887, 221.5003068447113, 221.50753808021545, 160.5, 149.25, 1.878057313760796, 0.5600170903653066, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5600170903653066, 0.2591353730647725, [0.25913537], 0.0, 0
888, 221.75031185150146, 221.75781726837158, 160.5, 149.5, 1.878057313760796, 0.5600170903653066, 144.00445, 135.06255, 5.856743583483383, 0, 0.5600170903653066, 0.2591231610598266, [0.25912316], 0.0, 0
889, 222.00031638145447, 222.00773000717163, 160.5, 148.75, 1.878057313760796, 0.5580170293282877, 144.00445, 134.452875, 5.856743583483383, 0, 0.5580170293282877, 0.2591222235170889, [0.25912222], 0.0, 0
890, 222.25031161308289, 222.25743675231934, 160.5, 149.25, 1.876057252723777, 0.5720174565874203, 144.00445, 134.85932499999998, 5.848243324076052, 0, 0.5720174565874203, 0.25911752924899734, [0.25911753], 0.0, 0
891, 222.50030827522278, 222.50771737098694, 160.25, 149.0, 1.880057374797815, 0.5620171514023256, 143.801225, 134.65609999999998, 5.865243842890714, 0, 0.5620171514023256, 0.2591127312816992, [0.25911273], 0.0, 0
892, 222.7503206729889, 222.75777006149292, 160.0, 149.0, 1.880057374797815, 0.5600170903653066, 143.59799999999998, 134.65609999999998, 5.865243842890714, 0, 0.5600170903653066, 0.25910442473034845, [0.25910442], 0.0, 0
893, 223.00032091140747, 223.0077314376831, 160.5, 149.5, 1.880057374797815, 0.5660172734763634, 144.00445, 135.06255, 5.865243842890714, 0, 0.5660172734763634, 0.2591073111557929, [0.25910731], 0.0, 0
894, 223.25030612945557, 223.25797820091248, 160.5, 149.5, 1.878057313760796, 0.5760175786614582, 144.00445, 135.06255, 5.856743583483383, 0, 0.5760175786614582, 0.25910264658561744, [0.25910265], 0.0, 0
895, 223.50032091140747, 223.5077691078186, 160.5, 149.25, 1.878057313760796, 0.5620171514023256, 144.00445, 134.85932499999998, 5.856743583483383, 0, 0.5620171514023256, 0.259097877287795, [0.25909788], 0.0, 0
896, 223.75030851364136, 223.7576835155487, 160.25, 149.5, 1.880057374797815, 0.5600170903653066, 143.801225, 135.06255, 5.865243842890714, 0, 0.5600170903653066, 0.25908942459948303, [0.25908942], 0.0, 0
897, 224.00031185150146, 224.0077223777771, 160.5, 149.5, 1.880057374797815, 0.5600170903653066, 144.00445, 135.06255, 5.865243842890714, 0, 0.5600170903653066, 0.25908484691540057, [0.25908485], 0.0, 0
898, 224.25030946731567, 224.25743699073792, 160.0, 149.5, 1.878057313760796, 0.5760175786614582, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5760175786614582, 0.2590839881082996, [0.25908399], 0.0, 0
899, 224.50030779838562, 224.50768947601318, 160.5, 149.25, 1.880057374797815, 0.5600170903653066, 144.00445, 134.85932499999998, 5.865243842890714, 0, 0.5600170903653066, 0.2590792596878213, [0.25907926], 0.0, 0
900, 224.75031042099, 224.7576584815979, 160.5, 149.0, 1.8840574968718529, 0.5580170293282877, 144.00445, 134.65609999999998, 5.882244361705375, 0, 0.5580170293282877, 0.25907091406978555, [0.25907091], 0.0, 0
901, 225.00031161308289, 225.00765228271484, 160.5, 149.25, 1.880057374797815, 0.5620171514023256, 144.00445, 134.85932499999998, 5.865243842890714, 0, 0.5620171514023256, 0.2590702460024774, [0.25907025], 0.0, 0
902, 225.2503046989441, 225.25801467895508, 160.5, 149.0, 1.874057191686758, 0.5800177007354961, 144.00445, 134.65609999999998, 5.839743064668722, 0, 0.5800177007354961, 0.259073035784664, [0.25907304], 0.0, 0
903, 225.50030517578125, 225.5076801776886, 160.5, 148.75, 1.880057374797815, 0.5620171514023256, 144.00445, 134.452875, 5.865243842890714, 0, 0.5620171514023256, 0.25906058166095924, [0.25906058], 0.0, 0
904, 225.75030994415283, 225.76018643379211, 160.5, 149.5, 1.876057252723777, 0.5680173345133824, 144.00445, 135.06255, 5.848243324076052, 0, 0.5680173345133824, 0.25904484498325075, [0.25904484], 0.0, 0
905, 226.00031685829163, 226.0078365802765, 160.0, 149.5, 1.880057374797815, 0.5640172124393446, 143.59799999999998, 135.06255, 5.865243842890714, 0, 0.5640172124393446, 0.25905142889555943, [0.25905143], 0.0, 0
906, 226.25016021728516, 226.2578477859497, 160.0, 149.5, 1.878057313760796, 0.5800177007354961, 143.59799999999998, 135.06255, 5.856743583483383, 0, 0.5800177007354961, 0.2590394472919284, [0.25903945], 0.0, 0
907, 226.50030541419983, 226.50771379470825, 160.5, 149.0, 1.880057374797815, 0.5640172124393446, 144.00445, 134.65609999999998, 5.865243842890714, 0, 0.5640172124393446, 0.25904232127758586, [0.25904232], 0.0, 0
908, 226.75030994415283, 226.7576825618744, 160.0, 149.5, 1.880057374797815, 0.5640172124393446, 143.59799999999998, 135.06255, 5.865243842890714, 0, 0.5640172124393446, 0.25903405830792003, [0.25903406], 0.0, 0
909, 227.00031232833862, 227.00783848762512, 160.0, 149.25, 1.880057374797815, 0.5660172734763634, 143.59799999999998, 134.85932499999998, 5.865243842890714, 0, 0.5660172734763634, 0.25903325227435126, [0.25903325], 0.0, 0
910, 227.2503056526184, 227.2574610710144, 160.5, 149.75, 1.878057313760796, 0.5780176396984771, 144.00445, 135.265775, 5.856743583483383, 0, 0.5780176396984771, 0.2590286956922121, [0.2590287], 0.0, 0
911, 227.50031113624573, 227.50765943527222, 160.5, 149.0, 1.880057374797815, 0.5640172124393446, 144.00445, 134.65609999999998, 5.865243842890714, 0, 0.5640172124393446, 0.2590240380640285, [0.25902404], 0.0, 0
912, 227.7503125667572, 227.75769114494324, 160.25, 149.5, 1.880057374797815, 0.5660172734763634, 143.801225, 135.06255, 5.865243842890714, 0, 0.5660172734763634, 0.2590157791612393, [0.25901578], 0.0, 0
913, 228.000314950943, 228.00775027275085, 160.5, 149.75, 1.880057374797815, 0.5660172734763634, 144.00445, 135.265775, 5.865243842890714, 0, 0.5660172734763634, 0.259015014417443, [0.25901501], 0.0, 0
914, 228.25030851364136, 228.25767731666565, 160.5, 149.5, 1.876057252723777, 0.5860178838465528, 144.00445, 135.06255, 5.848243324076052, 0, 0.5860178838465528, 0.25901047795063015, [0.25901048], 0.0, 0
915, 228.5003206729889, 228.50756907463074, 160.25, 149.25, 1.878057313760796, 0.5720174565874203, 143.801225, 134.85932499999998, 5.856743583483383, 0, 0.5720174565874203, 0.25900576160518085, [0.25900576], 0.0, 0
