seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1145, 286.00032138824463, 286.0077795982361, 160.75, 149.75, 1.8860575579088719, 0.5600170903653066, 144.207675, 135.265775, 5.890744621112705, 0, 0.5600170903653066, 0.25813563956633256, [0.25813564], 0.0, 0
1146, 286.250328540802, 286.2575714588165, 160.75, 149.75, 1.8840574968718529, 0.5660172734763634, 144.207675, 135.265775, 5.882244361705375, 0, 0.5660172734763634, 0.258132446820464, [0.25813245], 0.0, 0
1147, 286.5003125667572, 286.5077602863312, 160.75, 149.5, 1.8860575579088719, 0.5660172734763634, 144.207675, 135.06255, 5.890744621112705, 0, 0.5660172734763634, 0.25812916889827786, [0.25812917], 0.0, 0
1148, 286.7503111362457, 286.75770831108093, 160.75, 149.5, 1.8860575579088719, 0.5580170293282877, 144.207675, 135.06255, 5.890744621112705, 0, 0.5580170293282877, 0.2581222819324003, [0.25812228], 0.0, 0
1149, 287.000314950943, 287.00768780708313, 160.75, 149.0, 1.8860575579088719, 0.5660172734763634, 144.207675, 134.65609999999998, 5.890744621112705, 0, 0.5660172734763634, 0.2581228884745146, [0.25812289], 0.0, 0
1150, 287.2503056526184, 287.25779819488525, 160.25, 149.5, 1.8840574968718529, 0.5780176396984771, 143.801225, 135.06255, 5.882244361705375, 0, 0.5780176396984771, 0.2581197227866028, [0.25811972], 0.0, 0
1151, 287.5003044605255, 287.50776720046997, 160.5, 149.0, 1.8860575579088719, 0.5600170903653066, 144.00445, 134.65609999999998, 5.890744621112705, 0, 0.5600170903653066, 0.25811646129702304, [0.25811646], 0.0, 0
1152, 287.7503139972687, 287.75779247283936, 160.25, 149.5, 1.8860575579088719, 0.5560169682912687, 143.801225, 135.06255, 5.890744621112705, 0, 0.5560169682912687, 0.25810959568808745, [0.2581096], 0.0, 0
1153, 288.0003180503845, 288.0077655315399, 160.75, 149.5, 1.8860575579088719, 0.5660172734763634, 144.207675, 135.06255, 5.890744621112705, 0, 0.5660172734763634, 0.25811022122603333, [0.25811022], 0.0, 0
1154, 288.2503068447113, 288.2574818134308, 160.75, 149.25, 1.8840574968718529, 0.5740175176244393, 144.207675, 134.85932499999998, 5.882244361705375, 0, 0.5740175176244393, 0.2581070756425472, [0.25810708], 0.0, 0
1155, 288.5003173351288, 288.50962352752686, 160.25, 148.5, 1.8840574968718529, 0.5640172124393446, 143.801225, 134.24965, 5.882244361705375, 0, 0.5640172124393446, 0.2581038338267616, [0.25810383], 0.0, 0
1156, 288.75030875205994, 288.75778436660767, 160.75, 149.75, 1.8860575579088719, 0.5680173345133824, 144.207675, 135.265775, 5.890744621112705, 0, 0.5680173345133824, 0.2580968999008455, [0.2580969], 0.0, 0
1157, 289.00031328201294, 289.00771021842957, 160.25, 149.75, 1.8880576189458909, 0.5600170903653066, 143.801225, 135.265775, 5.899244880520036, 0, 0.5600170903653066, 0.25809384198519414, [0.25809384], 0.0, 0
1158, 289.25007343292236, 289.2573547363281, 160.75, 149.75, 1.8840574968718529, 0.5740175176244393, 144.207675, 135.265775, 5.882244361705375, 0, 0.5740175176244393, 0.258094588034842, [0.25809459], 0.0, 0
1159, 289.5003077983856, 289.5077328681946, 160.75, 149.5, 1.8860575579088719, 0.5660172734763634, 144.207675, 135.06255, 5.890744621112705, 0, 0.5660172734763634, 0.25809507810554777, [0.25809508], 0.0, 0
1160, 289.7503077983856, 289.757609128952, 160.75, 149.5, 1.8860575579088719, 0.5620171514023256, 144.207675, 135.06255, 5.890744621112705, 0, 0.5620171514023256, 0.2580844619034899, [0.25808446], 0.0, 0
1161, 290.0003101825714, 290.0075981616974, 160.5, 149.75, 1.8860575579088719, 0.5640172124393446, 144.00445, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.25808512016015417, [0.25808512], 0.0, 0
1162, 290.25030493736267, 290.2575454711914, 160.5, 149.75, 1.8840574968718529, 0.5760175786614582, 144.00445, 135.265775, 5.882244361705375, 0, 0.5760175786614582, 0.2580820189913391, [0.25808202], 0.0, 0
1163, 290.50031208992004, 290.507776260376, 160.75, 149.5, 1.8840574968718529, 0.5700173955504014, 144.207675, 135.06255, 5.882244361705375, 0, 0.5700173955504014, 0.25807881424827084, [0.25807881], 0.0, 0
1164, 290.7502372264862, 290.75777792930603, 160.75, 149.75, 1.8880576189458909, 0.5680173345133824, 144.207675, 135.265775, 5.899244880520036, 0, 0.5680173345133824, 0.25807192023651204, [0.25807192], 0.0, 0
1165, 291.00031185150146, 291.00767493247986, 160.0, 149.75, 1.8860575579088719, 0.5620171514023256, 143.59799999999998, 135.265775, 5.890744621112705, 0, 0.5620171514023256, 0.25806898909377907, [0.25806899], 0.0, 0
1166, 291.25030851364136, 291.2574677467346, 160.75, 149.75, 1.8840574968718529, 0.5860178838465528, 144.207675, 135.265775, 5.882244361705375, 0, 0.5860178838465528, 0.25807338944566105, [0.25807339], 0.0, 0
1167, 291.5003089904785, 291.50768661499023, 160.75, 149.75, 1.8860575579088719, 0.5680173345133824, 144.207675, 135.265775, 5.890744621112705, 0, 0.5680173345133824, 0.2580664313813754, [0.25806643], 0.0, 0
1168, 291.7503089904785, 291.75763726234436, 160.0, 149.75, 1.8860575579088719, 0.5660172734763634, 143.59799999999998, 135.265775, 5.890744621112705, 0, 0.5660172734763634, 0.2580596290859596, [0.25805963], 0.0, 0
1169, 292.0003173351288, 292.0076062679291, 160.75, 149.75, 1.8880576189458909, 0.5680173345133824, 144.207675, 135.265775, 5.899244880520036, 0, 0.5680173345133824, 0.258060341141892, [0.25806034], 0.0, 0
1170, 292.25020456314087, 292.2574782371521, 160.5, 149.75, 1.8840574968718529, 0.582017761772515, 144.00445, 135.265775, 5.882244361705375, 0, 0.582017761772515, 0.2580573586834367, [0.25805736], 0.0, 0
1171, 292.5003101825714, 292.50772404670715, 160.5, 149.5, 1.8860575579088719, 0.5700173955504014, 144.00445, 135.06255, 5.890744621112705, 0, 0.5700173955504014, 0.25805789881072894, [0.2580579], 0.0, 0
1172, 292.7503068447113, 292.75751399993896, 160.5, 149.25, 1.8860575579088719, 0.5640172124393446, 144.00445, 134.85932499999998, 5.890744621112705, 0, 0.5640172124393446, 0.25804734698570275, [0.25804735], 0.0, 0
1173, 293.0003218650818, 293.00776410102844, 160.5, 149.25, 1.8880576189458909, 0.5680173345133824, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5680173345133824, 0.2580480605018387, [0.25804806], 0.0, 0
1174, 293.25030517578125, 293.2574861049652, 160.0, 149.25, 1.8840574968718529, 0.5800177007354961, 143.59799999999998, 134.85932499999998, 5.882244361705375, 0, 0.5800177007354961, 0.2580451068742171, [0.25804511], 0.0, 0
1175, 293.5003128051758, 293.5077841281891, 160.75, 149.5, 1.8880576189458909, 0.5660172734763634, 144.207675, 135.06255, 5.899244880520036, 0, 0.5660172734763634, 0.2580456626276657, [0.25804566], 0.0, 0
1176, 293.7503135204315, 293.7577066421509, 160.5, 150.0, 1.8860575579088719, 0.5700173955504014, 144.00445, 135.469, 5.890744621112705, 0, 0.5700173955504014, 0.25803521899087656, [0.25803522], 0.0, 0
1177, 294.0003123283386, 294.0075933933258, 160.75, 149.75, 1.8860575579088719, 0.5680173345133824, 144.207675, 135.265775, 5.890744621112705, 0, 0.5680173345133824, 0.2580396551236266, [0.25803966], 0.0, 0
1178, 294.25032567977905, 294.25760412216187, 160.75, 149.75, 1.8840574968718529, 0.582017761772515, 144.207675, 135.265775, 5.882244361705375, 0, 0.582017761772515, 0.25803284789349235, [0.25803285], 0.0, 0
1179, 294.50031423568726, 294.50775504112244, 160.25, 149.0, 1.8880576189458909, 0.5700173955504014, 143.801225, 134.65609999999998, 5.899244880520036, 0, 0.5700173955504014, 0.2580297115771728, [0.25802971], 0.0, 0
1180, 294.7503204345703, 294.76027393341064, 160.5, 150.0, 1.8840574968718529, 0.5660172734763634, 144.00445, 135.469, 5.882244361705375, 0, 0.5660172734763634, 0.2580230760102076, [0.25802308], 0.0, 0
1181, 295.0003113746643, 295.00781321525574, 160.75, 149.5, 1.8860575579088719, 0.5640172124393446, 144.207675, 135.06255, 5.890744621112705, 0, 0.5640172124393446, 0.25802745077923284, [0.25802745], 0.0, 0
1182, 295.2503101825714, 295.2575285434723, 160.5, 149.5, 1.8840574968718529, 0.5800177007354961, 144.00445, 135.06255, 5.882244361705375, 0, 0.5800177007354961, 0.2580169533987622, [0.25801695], 0.0, 0
1183, 295.50031042099, 295.50771951675415, 160.5, 149.0, 1.8860575579088719, 0.5660172734763634, 144.00445, 134.65609999999998, 5.890744621112705, 0, 0.5660172734763634, 0.2580176230308382, [0.25801762], 0.0, 0
1184, 295.75032234191895, 295.7577645778656, 160.5, 150.0, 1.8880576189458909, 0.5680173345133824, 144.00445, 135.469, 5.899244880520036, 0, 0.5680173345133824, 0.25801092605280296, [0.25801093], 0.0, 0
1185, 296.0003206729889, 296.007732629776, 160.5, 149.75, 1.8860575579088719, 0.5640172124393446, 144.00445, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.25801178767010846, [0.25801179], 0.0, 0
1186, 296.2503111362457, 296.25749158859253, 160.25, 149.75, 1.8840574968718529, 0.584017822809534, 143.801225, 135.265775, 5.882244361705375, 0, 0.584017822809534, 0.2580125015350134, [0.2580125], 0.0, 0
1187, 296.50031065940857, 296.5077133178711, 160.5, 149.5, 1.8860575579088719, 0.5620171514023256, 144.00445, 135.06255, 5.890744621112705, 0, 0.5620171514023256, 0.2580056307001506, [0.25800563], 0.0, 0
1188, 296.75030994415283, 296.7576427459717, 160.25, 149.75, 1.8880576189458909, 0.5680173345133824, 143.801225, 135.265775, 5.899244880520036, 0, 0.5680173345133824, 0.257998928855077, [0.25799893], 0.0, 0
1189, 297.00031566619873, 297.007780790329, 160.5, 149.5, 1.8880576189458909, 0.5680173345133824, 144.00445, 135.06255, 5.899244880520036, 0, 0.5680173345133824, 0.25799982362956975, [0.25799982], 0.0, 0
1190, 297.25030755996704, 297.25749826431274, 160.5, 150.0, 1.8840574968718529, 0.5800177007354961, 144.00445, 135.469, 5.882244361705375, 0, 0.5800177007354961, 0.2580006389894791, [0.25800064], 0.0, 0
1191, 297.5003111362457, 297.5077877044678, 160.0, 149.5, 1.8860575579088719, 0.5620171514023256, 143.59799999999998, 135.06255, 5.890744621112705, 0, 0.5620171514023256, 0.25799749168531605, [0.25799749], 0.0, 0
1192, 297.75031208992004, 297.7576322555542, 160.0, 149.75, 1.8860575579088719, 0.5600170903653066, 143.59799999999998, 135.265775, 5.890744621112705, 0, 0.5600170903653066, 0.2579870247118077, [0.25798702], 0.0, 0
1193, 298.00031781196594, 298.0077669620514, 160.5, 149.75, 1.8860575579088719, 0.5640172124393446, 144.00445, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.25798784050077295, [0.25798784], 0.0, 0
1194, 298.25030755996704, 298.25755071640015, 160.5, 150.0, 1.8860575579088719, 0.5780176396984771, 144.00445, 135.469, 5.890744621112705, 0, 0.5780176396984771, 0.25798489040126427, [0.25798489], 0.0, 0
1195, 298.50031781196594, 298.5075707435608, 159.75, 149.5, 1.8860575579088719, 0.5600170903653066, 143.39477499999998, 135.06255, 5.890744621112705, 0, 0.5600170903653066, 0.2579819273247512, [0.25798193], 0.0, 0
1196, 298.7503092288971, 298.7577373981476, 160.0, 150.0, 1.8860575579088719, 0.5580170293282877, 143.59799999999998, 135.469, 5.890744621112705, 0, 0.5580170293282877, 0.2579789768510512, [0.25797898], 0.0, 0
1197, 299.000314950943, 299.00783705711365, 160.5, 150.0, 1.8860575579088719, 0.5660172734763634, 144.00445, 135.469, 5.890744621112705, 0, 0.5660172734763634, 0.2579760295901483, [0.25797603], 0.0, 0
1198, 299.250305891037, 299.25762033462524, 160.5, 150.0, 1.8860575579088719, 0.5780176396984771, 144.00445, 135.469, 5.890744621112705, 0, 0.5780176396984771, 0.25797308607258707, [0.25797309], 0.0, 0
1199, 299.5003125667572, 299.507773399353, 160.5, 149.25, 1.8880576189458909, 0.5660172734763634, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5660172734763634, 0.25797014904596693, [0.25797015], 0.0, 0
1200, 299.75030851364136, 299.7577085494995, 160.75, 150.0, 1.8880576189458909, 0.5580170293282877, 144.207675, 135.469, 5.899244880520036, 0, 0.5580170293282877, 0.2579673025188054, [0.2579673], 0.0, 0
1201, 300.0003080368042, 300.0076370239258, 160.5, 149.75, 1.8880576189458909, 0.5660172734763634, 144.00445, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.2579681659724198, [0.25796817], 0.0, 0
1202, 300.25030732154846, 300.25762486457825, 160.5, 150.0, 1.8840574968718529, 0.5680173345133824, 144.00445, 135.469, 5.882244361705375, 0, 0.5680173345133824, 0.25796524816651356, [0.25796525], 0.0, 0
1203, 300.5003125667572, 300.50768089294434, 160.75, 149.5, 1.8880576189458909, 0.5600170903653066, 144.207675, 135.06255, 5.899244880520036, 0, 0.5600170903653066, 0.25796215165242486, [0.25796215], 0.0, 0
1204, 300.7503092288971, 300.75769996643066, 160.75, 150.0, 1.8880576189458909, 0.5640172124393446, 144.207675, 135.469, 5.899244880520036, 0, 0.5640172124393446, 0.2579518338103064, [0.25795183], 0.0, 0
1205, 301.0003180503845, 301.0100841522217, 160.75, 149.75, 1.8840574968718529, 0.5640172124393446, 144.207675, 135.265775, 5.882244361705375, 0, 0.5640172124393446, 0.2579564940103989, [0.25795649], 0.0, 0
1206, 301.2503077983856, 301.257661819458, 160.75, 149.75, 1.8840574968718529, 0.5660172734763634, 144.207675, 135.265775, 5.882244361705375, 0, 0.5660172734763634, 0.2579534321909218, [0.25795343], 0.0, 0
1207, 301.5002031326294, 301.50760865211487, 160.5, 149.75, 1.8880576189458909, 0.5600170903653066, 144.00445, 135.265775, 5.899244880520036, 0, 0.5600170903653066, 0.2579429398559885, [0.25794294], 0.0, 0
1208, 301.750305891037, 301.75764060020447, 159.75, 149.75, 1.8860575579088719, 0.5640172124393446, 143.39477499999998, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.25794021128166733, [0.25794021], 0.0, 0
1209, 302.0003111362457, 302.0077049732208, 160.75, 149.75, 1.8860575579088719, 0.5640172124393446, 144.207675, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.2579448191572613, [0.25794482], 0.0, 0
1210, 302.25030493736267, 302.2575309276581, 160.25, 150.0, 1.8860575579088719, 0.5600170903653066, 143.801225, 135.469, 5.890744621112705, 0, 0.5600170903653066, 0.25793814874791465, [0.25793815], 0.0, 0
1211, 302.5002326965332, 302.5084569454193, 160.5, 149.75, 1.8880576189458909, 0.5620171514023256, 144.00445, 135.265775, 5.899244880520036, 0, 0.5620171514023256, 0.2579352551302936, [0.25793526], 0.0, 0
1212, 302.7503161430359, 302.7577865123749, 160.75, 150.0, 1.8880576189458909, 0.5580170293282877, 144.207675, 135.469, 5.899244880520036, 0, 0.5580170293282877, 0.257932471278961, [0.25793247], 0.0, 0
1213, 303.0003173351288, 303.00771498680115, 160.75, 150.0, 1.8860575579088719, 0.5580170293282877, 144.207675, 135.469, 5.890744621112705, 0, 0.5580170293282877, 0.25793338739674887, [0.25793339], 0.0, 0
1214, 303.2503128051758, 303.257785320282, 160.5, 150.25, 1.8840574968718529, 0.5560169682912687, 144.00445, 135.672225, 5.882244361705375, 0, 0.5560169682912687, 0.25793043771038526, [0.25793044], 0.0, 0
1215, 303.50031876564026, 303.50763869285583, 160.25, 149.75, 1.8840574968718529, 0.5580170293282877, 143.801225, 135.265775, 5.882244361705375, 0, 0.5580170293282877, 0.25792369304612883, [0.25792369], 0.0, 0
1216, 303.7503159046173, 303.75778698921204, 160.5, 150.0, 1.8880576189458909, 0.5540169072542498, 144.00445, 135.469, 5.899244880520036, 0, 0.5540169072542498, 0.2579170380403042, [0.25791704], 0.0, 0
1217, 304.00031065940857, 304.0077021121979, 160.75, 149.75, 1.8860575579088719, 0.5560169682912687, 144.207675, 135.265775, 5.890744621112705, 0, 0.5560169682912687, 0.257914356253659, [0.25791436], 0.0, 0
1218, 304.25030493736267, 304.25755858421326, 160.75, 149.75, 1.8840574968718529, 0.5460166631061739, 144.207675, 135.265775, 5.882244361705375, 0, 0.5460166631061739, 0.2579189992250601, [0.257919], 0.0, 0
1219, 304.5003077983856, 304.50772309303284, 160.25, 149.75, 1.8880576189458909, 0.5580170293282877, 143.801225, 135.265775, 5.899244880520036, 0, 0.5580170293282877, 0.2579122855509084, [0.25791229], 0.0, 0
1220, 304.7503089904785, 304.7577726840973, 160.25, 149.75, 1.8860575579088719, 0.5580170293282877, 143.801225, 135.265775, 5.890744621112705, 0, 0.5580170293282877, 0.25790581530286794, [0.25790582], 0.0, 0
1221, 305.0003113746643, 305.0076849460602, 161.0, 149.5, 1.8860575579088719, 0.5540169072542498, 144.4109, 135.06255, 5.890744621112705, 0, 0.5540169072542498, 0.2579104737333804, [0.25791047], 0.0, 0
1222, 305.2502944469452, 305.2568302154541, 160.75, 149.5, 1.8860575579088719, 0.5520168462172308, 144.207675, 135.06255, 5.890744621112705, 0, 0.5520168462172308, 0.25790386295875223, [0.25790386], 0.0, 0
1223, 305.5003101825714, 305.50769901275635, 160.5, 150.0, 1.8860575579088719, 0.5560169682912687, 144.00445, 135.469, 5.890744621112705, 0, 0.5560169682912687, 0.25790102141088944, [0.25790102], 0.0, 0
1224, 305.75032329559326, 305.7577919960022, 160.75, 150.0, 1.8880576189458909, 0.5560169682912687, 144.207675, 135.469, 5.899244880520036, 0, 0.5560169682912687, 0.2578982056963568, [0.25789821], 0.0, 0
1225, 306.00031757354736, 306.0077519416809, 160.75, 150.0, 1.8860575579088719, 0.5640172124393446, 144.207675, 135.469, 5.890744621112705, 0, 0.5640172124393446, 0.2578954718771165, [0.25789547], 0.0, 0
1226, 306.2503068447113, 306.25750064849854, 160.75, 149.5, 1.8840574968718529, 0.5480167241431929, 144.207675, 135.06255, 5.882244361705375, 0, 0.5480167241431929, 0.25789636154995144, [0.25789636], 0.0, 0
1227, 306.50030994415283, 306.5077486038208, 160.75, 150.25, 1.8860575579088719, 0.5620171514023256, 144.207675, 135.672225, 5.890744621112705, 0, 0.5620171514023256, 0.2578896795783798, [0.25788968], 0.0, 0
1228, 306.75030994415283, 306.7577602863312, 160.75, 149.75, 1.876057252723777, 0.5600170903653066, 144.207675, 135.265775, 5.848243324076052, 0, 0.5600170903653066, 0.25788316156997126, [0.25788316], 0.0, 0
1229, 307.00031185150146, 307.00768280029297, 160.5, 149.75, 1.8880576189458909, 0.5660172734763634, 144.00445, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.25788371102414764, [0.25788371], 0.0, 0
1230, 307.25031781196594, 307.2655301094055, 160.25, 149.75, 1.880057374797815, 0.5520168462172308, 143.801225, 135.265775, 5.865243842890714, 0, 0.5520168462172308, 0.257862492579763, [0.25786249], 0.0, 0
1231, 307.5002980232239, 307.50776624679565, 161.0, 150.0, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.469, 5.899244880520036, 0, 0.5660172734763634, 0.25788205522109564, [0.25788206], 0.0, 0
1232, 307.75031065940857, 307.7576858997345, 160.25, 150.0, 1.8860575579088719, 0.5620171514023256, 143.801225, 135.469, 5.890744621112705, 0, 0.5620171514023256, 0.25786450843305886, [0.25786451], 0.0, 0
1233, 308.000319480896, 308.00770902633667, 160.75, 149.25, 1.8880576189458909, 0.5680173345133824, 144.207675, 134.85932499999998, 5.899244880520036, 0, 0.5680173345133824, 0.25787674232262425, [0.25787674], 0.0, 0
1234, 308.2503089904785, 308.25750708580017, 160.75, 150.0, 1.8840574968718529, 0.5660172734763634, 144.207675, 135.469, 5.882244361705375, 0, 0.5660172734763634, 0.2578703114447034, [0.25787031], 0.0, 0
1235, 308.50031208992004, 308.5073537826538, 160.5, 150.0, 1.8880576189458909, 0.5660172734763634, 144.00445, 135.469, 5.899244880520036, 0, 0.5660172734763634, 0.25787112168416293, [0.25787112], 0.0, 0
1236, 308.75031447410583, 308.75773000717163, 160.5, 149.75, 1.8880576189458909, 0.5660172734763634, 144.00445, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.2578609651428483, [0.25786097], 0.0, 0
1237, 309.0003161430359, 309.0077726840973, 160.0, 149.75, 1.8880576189458909, 0.5660172734763634, 143.59799999999998, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.25786576481699797, [0.25786576], 0.0, 0
1238, 309.2503094673157, 309.2575988769531, 160.0, 150.0, 1.8840574968718529, 0.5700173955504014, 143.59799999999998, 135.469, 5.882244361705375, 0, 0.5700173955504014, 0.2578630231907031, [0.25786302], 0.0, 0
1239, 309.5003070831299, 309.5072412490845, 160.25, 149.75, 1.8880576189458909, 0.5700173955504014, 143.801225, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.2578600854876001, [0.25786009], 0.0, 0
1240, 309.7503204345703, 309.757773399353, 160.5, 149.75, 1.8840574968718529, 0.5680173345133824, 144.00445, 135.265775, 5.882244361705375, 0, 0.5680173345133824, 0.2578499291506571, [0.25784993], 0.0, 0
1241, 310.0003135204315, 310.00771284103394, 160.5, 149.75, 1.8880576189458909, 0.5700173955504014, 144.00445, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.2578545796669385, [0.25785458], 0.0, 0
1242, 310.25030755996704, 310.2575604915619, 161.0, 149.75, 1.8840574968718529, 0.5780176396984771, 144.4109, 135.265775, 5.882244361705375, 0, 0.5780176396984771, 0.25784444599582557, [0.25784445], 0.0, 0
1243, 310.5003044605255, 310.50729990005493, 161.0, 149.75, 1.8860575579088719, 0.5680173345133824, 144.4109, 135.265775, 5.890744621112705, 0, 0.5680173345133824, 0.2578490944606795, [0.25784909], 0.0, 0
1244, 310.75031208992004, 310.75764560699463, 160.5, 150.0, 1.8860575579088719, 0.5680173345133824, 144.00445, 135.469, 5.890744621112705, 0, 0.5680173345133824, 0.25783888628955154, [0.25783889], 0.0, 0
1245, 311.0003385543823, 311.007785320282, 160.5, 149.75, 1.8880576189458909, 0.5680173345133824, 144.00445, 135.265775, 5.899244880520036, 0, 0.5680173345133824, 0.25783992645561327, [0.25783993], 0.0, 0
1246, 311.25030493736267, 311.25748777389526, 160.25, 149.5, 1.8860575579088719, 0.5780176396984771, 143.801225, 135.06255, 5.890744621112705, 0, 0.5780176396984771, 0.25783730334007693, [0.2578373], 0.0, 0
1247, 311.50029134750366, 311.5071482658386, 161.0, 149.75, 1.8880576189458909, 0.5700173955504014, 144.4109, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.25783828009570264, [0.25783828], 0.0, 0
1248, 311.75031185150146, 311.7577221393585, 161.0, 150.0, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.469, 5.899244880520036, 0, 0.5740175176244393, 0.2578318669484929, [0.25783187], 0.0, 0
1249, 312.0003128051758, 312.0071563720703, 160.75, 149.5, 1.876057252723777, 0.5700173955504014, 144.207675, 135.06255, 5.848243324076052, 0, 0.5700173955504014, 0.2578329397225563, [0.25783294], 0.0, 0
1250, 312.25032901763916, 312.25752902030945, 161.0, 149.5, 1.8860575579088719, 0.582017761772515, 144.4109, 135.06255, 5.890744621112705, 0, 0.582017761772515, 0.25782971337530114, [0.25782971], 0.0, 0
1251, 312.5003147125244, 312.5081408023834, 160.25, 149.75, 1.8860575579088719, 0.5760175786614582, 143.801225, 135.265775, 5.890744621112705, 0, 0.5760175786614582, 0.25780470193129545, [0.2578047], 0.0, 0
1252, 312.75032210350037, 312.7577483654022, 160.75, 150.0, 1.8880576189458909, 0.5720174565874203, 144.207675, 135.469, 5.899244880520036, 0, 0.5720174565874203, 0.2578209171715926, [0.25782092], 0.0, 0
1253, 313.00009322166443, 313.00751781463623, 161.0, 149.75, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.2578183613177618, [0.25781836], 0.0, 0
1254, 313.2501018047333, 313.2566509246826, 160.75, 150.0, 1.878057313760796, 0.582017761772515, 144.207675, 135.469, 5.856743583483383, 0, 0.582017761772515, 0.2578194287065383, [0.25781943], 0.0, 0
1255, 313.50030851364136, 313.51074504852295, 160.25, 149.25, 1.874057191686758, 0.5720174565874203, 143.801225, 134.85932499999998, 5.839743064668722, 0, 0.5720174565874203, 0.257816323643441, [0.25781632], 0.0, 0
1256, 313.75031638145447, 313.7579164505005, 160.75, 150.0, 1.8900576799829099, 0.5640172124393446, 144.207675, 135.469, 5.907745139927367, 0, 0.5640172124393446, 0.25779450308179364, [0.2577945], 0.0, 0
1257, 314.0003168582916, 314.00752687454224, 160.5, 149.75, 1.878057313760796, 0.5660172734763634, 144.00445, 135.265775, 5.856743583483383, 0, 0.5660172734763634, 0.257784916811449, [0.25778492], 0.0, 0
1258, 314.2503128051758, 314.25789308547974, 160.5, 149.75, 1.8860575579088719, 0.584017822809534, 144.00445, 135.265775, 5.890744621112705, 0, 0.584017822809534, 0.2578120420890304, [0.25781204], 0.0, 0
1259, 314.50030303001404, 314.5063507556915, 161.0, 149.5, 1.8840574968718529, 0.5680173345133824, 144.4109, 135.06255, 5.882244361705375, 0, 0.5680173345133824, 0.25778701951619176, [0.25778702], 0.0, 0
1260, 314.750319480896, 314.7578103542328, 161.0, 150.0, 1.8880576189458909, 0.5680173345133824, 144.4109, 135.469, 5.899244880520036, 0, 0.5680173345133824, 0.2577993614502656, [0.25779936], 0.0, 0
1261, 315.00031995773315, 315.00771832466125, 161.0, 150.0, 1.8880576189458909, 0.5600170903653066, 144.4109, 135.469, 5.899244880520036, 0, 0.5600170903653066, 0.25779314272441844, [0.25779314], 0.0, 0
1262, 315.25030636787415, 315.2575616836548, 161.0, 150.0, 1.8840574968718529, 0.5760175786614582, 144.4109, 135.469, 5.882244361705375, 0, 0.5760175786614582, 0.2577980328136338, [0.25779803], 0.0, 0
1263, 315.5003089904785, 315.5077176094055, 161.0, 149.5, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.06255, 5.899244880520036, 0, 0.5620171514023256, 0.2577952311400189, [0.25779523], 0.0, 0
1264, 315.7503197193146, 315.75787329673767, 161.0, 149.75, 1.8900576799829099, 0.5580170293282877, 144.4109, 135.265775, 5.907745139927367, 0, 0.5580170293282877, 0.25778516925594985, [0.25778517], 0.0, 0
1265, 316.0003192424774, 316.00778460502625, 160.75, 149.5, 1.8880576189458909, 0.5660172734763634, 144.207675, 135.06255, 5.899244880520036, 0, 0.5660172734763634, 0.25779018589172864, [0.25779019], 0.0, 0
1266, 316.25030970573425, 316.2576410770416, 161.0, 150.0, 1.8860575579088719, 0.5720174565874203, 144.4109, 135.469, 5.890744621112705, 0, 0.5720174565874203, 0.2577912739593895, [0.25779127], 0.0, 0
1267, 316.5003066062927, 316.50773549079895, 160.75, 149.25, 1.8880576189458909, 0.5660172734763634, 144.207675, 134.85932499999998, 5.899244880520036, 0, 0.5660172734763634, 0.2577847536552227, [0.25778475], 0.0, 0
1268, 316.7503159046173, 316.7577428817749, 161.0, 150.0, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.469, 5.899244880520036, 0, 0.5620171514023256, 0.2577784228700377, [0.25777842], 0.0, 0
1269, 317.00031328201294, 317.00792932510376, 160.5, 149.75, 1.8860575579088719, 0.5580170293282877, 144.00445, 135.265775, 5.890744621112705, 0, 0.5580170293282877, 0.2577795837005059, [0.25777958], 0.0, 0
1270, 317.250305891037, 317.2575361728668, 161.0, 150.0, 1.8860575579088719, 0.5620171514023256, 144.4109, 135.469, 5.890744621112705, 0, 0.5620171514023256, 0.25777688692715905, [0.25777689], 0.0, 0
1271, 317.50031089782715, 317.5076150894165, 161.0, 149.75, 1.8880576189458909, 0.5640172124393446, 144.4109, 135.265775, 5.899244880520036, 0, 0.5640172124393446, 0.2577704728121386, [0.25777047], 0.0, 0
1272, 317.7502918243408, 317.75710105895996, 160.5, 149.25, 1.8880576189458909, 0.5600170903653066, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5600170903653066, 0.25776794685665116, [0.25776795], 0.0, 0
1273, 318.0003192424774, 318.0077438354492, 161.0, 149.75, 1.8860575579088719, 0.5620171514023256, 144.4109, 135.265775, 5.890744621112705, 0, 0.5620171514023256, 0.25776913115986844, [0.25776913], 0.0, 0
1274, 318.25031185150146, 318.25763750076294, 160.5, 149.75, 1.8840574968718529, 0.5600170903653066, 144.00445, 135.265775, 5.882244361705375, 0, 0.5600170903653066, 0.2577664453545019, [0.25776645], 0.0, 0
1275, 318.5002980232239, 318.5075674057007, 161.0, 149.5, 1.8860575579088719, 0.5620171514023256, 144.4109, 135.06255, 5.890744621112705, 0, 0.5620171514023256, 0.2577599636505621, [0.25775996], 0.0, 0
1276, 318.7503137588501, 318.7578330039978, 160.5, 149.25, 1.8880576189458909, 0.5620171514023256, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5620171514023256, 0.25775366158426927, [0.25775366], 0.0, 0
1277, 319.0003180503845, 319.0077383518219, 161.0, 149.5, 1.8880576189458909, 0.5600170903653066, 144.4109, 135.06255, 5.899244880520036, 0, 0.5600170903653066, 0.2577549449051002, [0.25775494], 0.0, 0
1278, 319.25030851364136, 319.2575902938843, 161.0, 149.75, 1.8860575579088719, 0.5580170293282877, 144.4109, 135.265775, 5.890744621112705, 0, 0.5580170293282877, 0.25775615612960934, [0.25775616], 0.0, 0
1279, 319.500305891037, 319.5076892375946, 160.5, 149.75, 1.8880576189458909, 0.5560169682912687, 144.00445, 135.265775, 5.899244880520036, 0, 0.5560169682912687, 0.25775348623339944, [0.25775349], 0.0, 0
1280, 319.7509198188782, 319.76462602615356, 160.5, 149.75, 1.8860575579088719, 0.5700173955504014, 144.00445, 135.265775, 5.890744621112705, 0, 0.5700173955504014, 0.2577472042518334, [0.2577472], 0.0, 0
1281, 320.0003089904785, 320.00780987739563, 160.5, 149.75, 1.8900576799829099, 0.5560169682912687, 144.00445, 135.265775, 5.907745139927367, 0, 0.5560169682912687, 0.25774832866854425, [0.25774833], 0.0, 0
1282, 320.250305891037, 320.25763034820557, 161.0, 149.75, 1.8880576189458909, 0.5480167241431929, 144.4109, 135.265775, 5.899244880520036, 0, 0.5480167241431929, 0.2577421535941511, [0.25774215], 0.0, 0
1283, 320.5003089904785, 320.50767946243286, 161.0, 150.0, 1.8880576189458909, 0.5520168462172308, 144.4109, 135.469, 5.899244880520036, 0, 0.5520168462172308, 0.25774707093272475, [0.25774707], 0.0, 0
1284, 320.7503123283386, 320.75766253471375, 161.0, 149.75, 1.8900576799829099, 0.5540169072542498, 144.4109, 135.265775, 5.907745139927367, 0, 0.5540169072542498, 0.25774073771576056, [0.25774074], 0.0, 0
1285, 321.0003230571747, 321.0077540874481, 160.25, 149.25, 1.8880576189458909, 0.5540169072542498, 143.801225, 134.85932499999998, 5.899244880520036, 0, 0.5540169072542498, 0.257738254601275, [0.25773825], 0.0, 0
1286, 321.25030851364136, 321.2575354576111, 161.0, 149.75, 1.8860575579088719, 0.544016602069155, 144.4109, 135.265775, 5.890744621112705, 0, 0.544016602069155, 0.2577394139490572, [0.25773941], 0.0, 0
1287, 321.5003080368042, 321.5075671672821, 160.75, 149.5, 1.8880576189458909, 0.5540169072542498, 144.207675, 135.06255, 5.899244880520036, 0, 0.5540169072542498, 0.2577329919847422, [0.25773299], 0.0, 0
1288, 321.7503070831299, 321.75762724876404, 161.0, 149.75, 1.8880576189458909, 0.5580170293282877, 144.4109, 135.265775, 5.899244880520036, 0, 0.5580170293282877, 0.25772673631255216, [0.25772674], 0.0, 0
1289, 322.00031876564026, 322.0078315734863, 161.0, 150.0, 1.8880576189458909, 0.5640172124393446, 144.4109, 135.469, 5.899244880520036, 0, 0.5640172124393446, 0.25772798779313355, [0.25772799], 0.0, 0
1290, 322.25030422210693, 322.25758361816406, 160.5, 149.75, 1.8860575579088719, 0.5500167851802118, 144.00445, 135.265775, 5.890744621112705, 0, 0.5500167851802118, 0.25772545805718217, [0.25772546], 0.0, 0
1291, 322.5003082752228, 322.5076656341553, 160.5, 150.0, 1.8880576189458909, 0.5580170293282877, 144.00445, 135.469, 5.899244880520036, 0, 0.5580170293282877, 0.25772283513119554, [0.25772284], 0.0, 0
1292, 322.75029611587524, 322.7578012943268, 160.75, 149.75, 1.8880576189458909, 0.5580170293282877, 144.207675, 135.265775, 5.899244880520036, 0, 0.5580170293282877, 0.2577166060682554, [0.25771661], 0.0, 0
1293, 323.0003139972687, 323.00774335861206, 161.0, 149.75, 1.8880576189458909, 0.5640172124393446, 144.4109, 135.265775, 5.899244880520036, 0, 0.5640172124393446, 0.25771786762661186, [0.25771787], 0.0, 0
1294, 323.2501049041748, 323.25738501548767, 160.75, 149.75, 1.8860575579088719, 0.5600170903653066, 144.207675, 135.265775, 5.890744621112705, 0, 0.5600170903653066, 0.2577153575022155, [0.25771536], 0.0, 0
1295, 323.5003151893616, 323.50755429267883, 161.0, 150.0, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.469, 5.899244880520036, 0, 0.5660172734763634, 0.25771274990504445, [0.25771275], 0.0, 0
1296, 323.7503092288971, 323.7576882839203, 161.0, 149.25, 1.8900576799829099, 0.5620171514023256, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5620171514023256, 0.25770653789726516, [0.25770654], 0.0, 0
1297, 324.0003082752228, 324.007675409317, 160.75, 149.5, 1.8900576799829099, 0.5620171514023256, 144.207675, 135.06255, 5.907745139927367, 0, 0.5620171514023256, 0.25770790387148956, [0.2577079], 0.0, 0
1298, 324.25030875205994, 324.25763869285583, 160.5, 149.75, 1.8860575579088719, 0.5640172124393446, 144.00445, 135.265775, 5.890744621112705, 0, 0.5640172124393446, 0.25770920137800424, [0.2577092], 0.0, 0
1299, 324.5003068447113, 324.5076906681061, 161.0, 149.75, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.265775, 5.899244880520036, 0, 0.5620171514023256, 0.2577065296148646, [0.25770653], 0.0, 0
1300, 324.750205039978, 324.7576005458832, 161.0, 149.75, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.25769654091286576, [0.25769654], 0.0, 0
1301, 325.0003111362457, 325.0077385902405, 161.0, 149.75, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.265775, 5.899244880520036, 0, 0.5620171514023256, 0.25769783236208355, [0.25769783], 0.0, 0
1302, 325.25030875205994, 325.2575421333313, 160.75, 149.5, 1.8860575579088719, 0.5680173345133824, 144.207675, 135.06255, 5.890744621112705, 0, 0.5680173345133824, 0.257695358480845, [0.25769536], 0.0, 0
1303, 325.5003111362457, 325.50767612457275, 160.75, 149.75, 1.8880576189458909, 0.5700173955504014, 144.207675, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.2576927823411097, [0.25769278], 0.0, 0
1304, 325.7503147125244, 325.75767612457275, 161.0, 149.75, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.265775, 5.899244880520036, 0, 0.5620171514023256, 0.25768660340613536, [0.2576866], 0.0, 0
1305, 326.0003197193146, 326.0104937553406, 161.0, 149.75, 1.8840574968718529, 0.5720174565874203, 144.4109, 135.265775, 5.882244361705375, 0, 0.5720174565874203, 0.2576879140927204, [0.25768791], 0.0, 0
1306, 326.25030159950256, 326.2577247619629, 160.75, 149.5, 1.8860575579088719, 0.5760175786614582, 144.207675, 135.06255, 5.890744621112705, 0, 0.5760175786614582, 0.2576852769544473, [0.25768528], 0.0, 0
1307, 326.50023913383484, 326.5076062679291, 161.25, 149.0, 1.8900576799829099, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.907745139927367, 0, 0.5640172124393446, 0.25767531243852204, [0.25767531], 0.0, 0
1308, 326.75031042099, 326.7578525543213, 161.0, 149.75, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.265775, 5.899244880520036, 0, 0.5740175176244393, 0.25767680521585845, [0.25767681], 0.0, 0
1309, 327.0003168582916, 327.00780606269836, 161.0, 149.75, 1.8900576799829099, 0.5680173345133824, 144.4109, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.25768185365732776, [0.25768185], 0.0, 0
1310, 327.25030755996704, 327.25755071640015, 161.0, 149.5, 1.8860575579088719, 0.5800177007354961, 144.4109, 135.06255, 5.890744621112705, 0, 0.5800177007354961, 0.25767570094587455, [0.2576757], 0.0, 0
1311, 327.5003066062927, 327.5077188014984, 160.5, 149.75, 1.8880576189458909, 0.5760175786614582, 144.00445, 135.265775, 5.899244880520036, 0, 0.5760175786614582, 0.2576768578898445, [0.25767686], 0.0, 0
1312, 327.75031089782715, 327.7577052116394, 161.0, 149.75, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.265775, 5.899244880520036, 0, 0.5740175176244393, 0.25766693154566767, [0.25766693], 0.0, 0
1313, 328.00031876564026, 328.0077533721924, 161.0, 149.5, 1.8880576189458909, 0.5720174565874203, 144.4109, 135.06255, 5.899244880520036, 0, 0.5720174565874203, 0.2576682638530734, [0.25766826], 0.0, 0
1314, 328.25030636787415, 328.2576787471771, 161.0, 149.5, 1.8880576189458909, 0.582017761772515, 144.4109, 135.06255, 5.899244880520036, 0, 0.582017761772515, 0.2576658420076079, [0.25766584], 0.0, 0
1315, 328.5000948905945, 328.5072662830353, 161.0, 149.75, 1.8900576799829099, 0.5720174565874203, 144.4109, 135.265775, 5.907745139927367, 0, 0.5720174565874203, 0.25766340123969833, [0.2576634], 0.0, 0
1316, 328.75031042099, 328.7577278614044, 161.0, 149.5, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.06255, 5.907745139927367, 0, 0.5700173955504014, 0.2576610626047753, [0.25766106], 0.0, 0
1317, 329.00031208992004, 329.00766134262085, 161.0, 149.25, 1.8900576799829099, 0.5720174565874203, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5720174565874203, 0.2576624291127203, [0.25766243], 0.0, 0
1318, 329.25030755996704, 329.25755405426025, 160.25, 149.75, 1.8880576189458909, 0.582017761772515, 143.801225, 135.265775, 5.899244880520036, 0, 0.582017761772515, 0.2576600144917869, [0.25766001], 0.0, 0
1319, 329.5003089904785, 329.5077078342438, 161.0, 149.5, 1.8900576799829099, 0.5680173345133824, 144.4109, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.25765750928186826, [0.25765751], 0.0, 0
1320, 329.7502410411835, 329.75776076316833, 161.0, 150.0, 1.8880576189458909, 0.5640172124393446, 144.4109, 135.469, 5.899244880520036, 0, 0.5640172124393446, 0.257651395893868, [0.2576514], 0.0, 0
1321, 330.0003204345703, 330.00773215293884, 161.0, 149.75, 1.878057313760796, 0.5640172124393446, 144.4109, 135.265775, 5.856743583483383, 0, 0.5640172124393446, 0.2576526862402737, [0.25765269], 0.0, 0
1322, 330.2503101825714, 330.25723528862, 161.0, 149.75, 1.8860575579088719, 0.5720174565874203, 144.4109, 135.265775, 5.890744621112705, 0, 0.5720174565874203, 0.25764606027218306, [0.25764606], 0.0, 0
1323, 330.5003089904785, 330.5075740814209, 160.75, 149.0, 1.8900576799829099, 0.5620171514023256, 144.207675, 134.65609999999998, 5.907745139927367, 0, 0.5620171514023256, 0.257625045637182, [0.25762505], 0.0, 0
1324, 330.75031208992004, 330.75774669647217, 160.75, 149.5, 1.8900576799829099, 0.5580170293282877, 144.207675, 135.06255, 5.907745139927367, 0, 0.5580170293282877, 0.25763795891033325, [0.25763796], 0.0, 0
1325, 331.00031781196594, 331.00779390335083, 161.0, 149.75, 1.8900576799829099, 0.5600170903653066, 144.4109, 135.265775, 5.907745139927367, 0, 0.5600170903653066, 0.25764318451049917, [0.25764318], 0.0, 0
1326, 331.25030493736267, 331.257559299469, 160.75, 149.5, 1.8860575579088719, 0.5700173955504014, 144.207675, 135.06255, 5.890744621112705, 0, 0.5700173955504014, 0.2576407822943114, [0.25764078], 0.0, 0
1327, 331.50030636787415, 331.5085210800171, 160.25, 149.5, 1.8900576799829099, 0.5580170293282877, 143.801225, 135.06255, 5.907745139927367, 0, 0.5580170293282877, 0.2576382257186509, [0.25763823], 0.0, 0
1328, 331.75030875205994, 331.75764417648315, 160.5, 149.75, 1.8880576189458909, 0.5640172124393446, 144.00445, 135.265775, 5.899244880520036, 0, 0.5640172124393446, 0.25762844091902615, [0.25762844], 0.0, 0
1329, 332.00030851364136, 332.00775837898254, 160.5, 149.75, 1.8880576189458909, 0.5640172124393446, 144.00445, 135.265775, 5.899244880520036, 0, 0.5640172124393446, 0.25763354617044065, [0.25763355], 0.0, 0
1330, 332.2508053779602, 332.26113843917847, 160.25, 150.0, 1.8820574358348339, 0.5680173345133824, 143.801225, 135.469, 5.873744102298044, 0, 0.5680173345133824, 0.25762740286311114, [0.2576274], 0.0, 0
1331, 332.5003066062927, 332.5078101158142, 161.0, 149.5, 1.8900576799829099, 0.5660172734763634, 144.4109, 135.06255, 5.907745139927367, 0, 0.5660172734763634, 0.2576247520784918, [0.25762475], 0.0, 0
1332, 332.7503161430359, 332.7577464580536, 161.0, 149.5, 1.8900576799829099, 0.5560169682912687, 144.4109, 135.06255, 5.907745139927367, 0, 0.5560169682912687, 0.2576113746113702, [0.25761137], 0.0, 0
1333, 333.0003180503845, 333.0076780319214, 160.25, 150.0, 1.8900576799829099, 0.5620171514023256, 143.801225, 135.469, 5.907745139927367, 0, 0.5620171514023256, 0.25762415304686037, [0.25762415], 0.0, 0
1334, 333.2503077983856, 333.2575693130493, 161.0, 149.75, 1.8860575579088719, 0.5600170903653066, 144.4109, 135.265775, 5.890744621112705, 0, 0.5600170903653066, 0.25762183075010725, [0.25762183], 0.0, 0
1335, 333.50031900405884, 333.50777649879456, 160.25, 149.75, 1.8880576189458909, 0.5560169682912687, 143.801225, 135.265775, 5.899244880520036, 0, 0.5560169682912687, 0.2576192822436312, [0.25761928], 0.0, 0
1336, 333.7503137588501, 333.7577362060547, 160.5, 149.75, 1.8880576189458909, 0.5600170903653066, 144.00445, 135.265775, 5.899244880520036, 0, 0.5600170903653066, 0.25760944837289657, [0.25760945], 0.0, 0
1337, 334.0003128051758, 334.0076730251312, 160.75, 149.25, 1.8900576799829099, 0.5560169682912687, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5560169682912687, 0.2576108808359052, [0.25761088], 0.0, 0
1338, 334.25030732154846, 334.25759291648865, 161.0, 149.75, 1.8880576189458909, 0.5540169072542498, 144.4109, 135.265775, 5.899244880520036, 0, 0.5540169072542498, 0.25760863924137034, [0.25760864], 0.0, 0
1339, 334.5003111362457, 334.50777888298035, 161.25, 149.75, 1.8900576799829099, 0.5560169682912687, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5560169682912687, 0.25760999914115423, [0.25761], 0.0, 0
1340, 334.75030541419983, 334.7577769756317, 161.25, 149.75, 1.8900576799829099, 0.5560169682912687, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5560169682912687, 0.2576039695308605, [0.25760397], 0.0, 0
1341, 335.0003161430359, 335.0077977180481, 161.25, 149.75, 1.8900576799829099, 0.5580170293282877, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5580170293282877, 0.2576054235961678, [0.25760542], 0.0, 0
1342, 335.25030493736267, 335.25755167007446, 161.25, 149.25, 1.8880576189458909, 0.5500167851802118, 144.61412499999997, 134.85932499999998, 5.899244880520036, 0, 0.5500167851802118, 0.25760310835531364, [0.25760311], 0.0, 0
1343, 335.5003082752228, 335.5076973438263, 161.0, 150.0, 1.8900576799829099, 0.5520168462172308, 144.4109, 135.469, 5.907745139927367, 0, 0.5520168462172308, 0.2576006966063442, [0.2576007], 0.0, 0
1344, 335.75018763542175, 335.75764775276184, 161.25, 149.75, 1.880057374797815, 0.5520168462172308, 144.61412499999997, 135.265775, 5.865243842890714, 0, 0.5520168462172308, 0.25759467749432474, [0.25759468], 0.0, 0
1345, 336.0003173351288, 336.00779271125793, 161.25, 149.75, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5600170903653066, 0.2575957109114402, [0.25759571], 0.0, 0
1346, 336.2503046989441, 336.257648229599, 160.75, 149.75, 1.8880576189458909, 0.5460166631061739, 144.207675, 135.265775, 5.899244880520036, 0, 0.5460166631061739, 0.2575748935703377, [0.25757489], 0.0, 0
1347, 336.5003066062927, 336.50779128074646, 160.25, 150.0, 1.8900576799829099, 0.5600170903653066, 143.801225, 135.469, 5.907745139927367, 0, 0.5600170903653066, 0.2575914175327796, [0.25759142], 0.0, 0
1348, 336.7503116130829, 336.75775623321533, 160.0, 149.5, 1.8900576799829099, 0.5560169682912687, 143.59799999999998, 135.06255, 5.907745139927367, 0, 0.5560169682912687, 0.25758545881457984, [0.25758546], 0.0, 0
1349, 337.0003147125244, 337.00768637657166, 160.5, 149.75, 1.8900576799829099, 0.5580170293282877, 144.00445, 135.265775, 5.907745139927367, 0, 0.5580170293282877, 0.2575869182761714, [0.25758692], 0.0, 0
1350, 337.2503056526184, 337.25749611854553, 160.75, 149.75, 1.8860575579088719, 0.5500167851802118, 144.207675, 135.265775, 5.890744621112705, 0, 0.5500167851802118, 0.25758464404641046, [0.25758464], 0.0, 0
1351, 337.5003089904785, 337.50769567489624, 161.25, 149.75, 1.8900576799829099, 0.5620171514023256, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5620171514023256, 0.257582172273791, [0.25758217], 0.0, 0
1352, 337.7503128051758, 337.7576959133148, 161.25, 149.75, 1.8880576189458909, 0.5620171514023256, 144.61412499999997, 135.265775, 5.899244880520036, 0, 0.5620171514023256, 0.2575724812538063, [0.25757248], 0.0, 0
1353, 338.00031900405884, 338.0076005458832, 161.0, 149.75, 1.8900576799829099, 0.5640172124393446, 144.4109, 135.265775, 5.907745139927367, 0, 0.5640172124393446, 0.25757768266566394, [0.25757768], 0.0, 0
1354, 338.25032901763916, 338.25761365890503, 161.25, 149.75, 1.8880576189458909, 0.5580170293282877, 144.61412499999997, 135.265775, 5.899244880520036, 0, 0.5580170293282877, 0.2575717162994984, [0.25757172], 0.0, 0
1355, 338.5001666545868, 338.51477336883545, 160.75, 150.0, 1.8840574968718529, 0.5600170903653066, 144.207675, 135.469, 5.882244361705375, 0, 0.5600170903653066, 0.25757313081608757, [0.25757313], 0.0, 0
1356, 338.7501058578491, 338.7574965953827, 161.0, 149.75, 1.8900576799829099, 0.5660172734763634, 144.4109, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.25756690370611146, [0.2575669], 0.0, 0
1357, 339.0003111362457, 339.0077555179596, 161.0, 149.75, 1.8900576799829099, 0.5640172124393446, 144.4109, 135.265775, 5.907745139927367, 0, 0.5640172124393446, 0.2575573083081917, [0.25755731], 0.0, 0
1358, 339.25030994415283, 339.25769686698914, 160.5, 149.75, 1.8880576189458909, 0.5600170903653066, 144.00445, 135.265775, 5.899244880520036, 0, 0.5600170903653066, 0.25756640677863274, [0.25756641], 0.0, 0
1359, 339.5003068447113, 339.50768065452576, 160.75, 149.75, 1.8880576189458909, 0.5700173955504014, 144.207675, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.25756408376257767, [0.25756408], 0.0, 0
1360, 339.7503066062927, 339.75783681869507, 161.25, 149.75, 1.8900576799829099, 0.5620171514023256, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5620171514023256, 0.2575580200479557, [0.25755802], 0.0, 0
1361, 340.0003151893616, 340.0078454017639, 160.75, 149.25, 1.8900576799829099, 0.5700173955504014, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5700173955504014, 0.25755585900023625, [0.25755586], 0.0, 0
1362, 340.25031042099, 340.25762009620667, 161.25, 149.75, 1.8880576189458909, 0.5700173955504014, 144.61412499999997, 135.265775, 5.899244880520036, 0, 0.5700173955504014, 0.2575574009971273, [0.2575574], 0.0, 0
1363, 340.5003068447113, 340.507705450058, 160.25, 149.75, 1.8900576799829099, 0.5660172734763634, 143.801225, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.25755507534421795, [0.25755508], 0.0, 0
1364, 340.7503161430359, 340.75726771354675, 161.25, 149.75, 1.8900576799829099, 0.5620171514023256, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5620171514023256, 0.2575491280119433, [0.25754913], 0.0, 0
1365, 341.00032114982605, 341.0077726840973, 160.75, 149.75, 1.8900576799829099, 0.5620171514023256, 144.207675, 135.265775, 5.907745139927367, 0, 0.5620171514023256, 0.2575506786873216, [0.25755068], 0.0, 0
1366, 341.25030755996704, 341.2575874328613, 161.0, 149.75, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.265775, 5.899244880520036, 0, 0.5740175176244393, 0.2575484550981706, [0.25754846], 0.0, 0
1367, 341.5003092288971, 341.5077078342438, 160.5, 149.75, 1.8900576799829099, 0.5660172734763634, 144.00445, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.25754613363200995, [0.25754613], 0.0, 0
1368, 341.7503082752228, 341.75772356987, 161.0, 149.75, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.2575402082980691, [0.25754021], 0.0, 0
1369, 342.00031328201294, 342.00772404670715, 161.25, 149.75, 1.8900576799829099, 0.5660172734763634, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.2575417712823711, [0.25754177], 0.0, 0
1370, 342.2503035068512, 342.2575545310974, 161.0, 149.75, 1.8880576189458909, 0.5800177007354961, 144.4109, 135.265775, 5.899244880520036, 0, 0.5800177007354961, 0.2575395635574367, [0.25753956], 0.0, 0
1371, 342.500305891037, 342.5076940059662, 161.25, 149.75, 1.8880576189458909, 0.5640172124393446, 144.61412499999997, 135.265775, 5.899244880520036, 0, 0.5640172124393446, 0.2575372570221024, [0.25753726], 0.0, 0
1372, 342.7503082752228, 342.75785303115845, 160.75, 149.25, 1.8920577410199286, 0.5680173345133824, 144.207675, 134.85932499999998, 5.916245399334697, 0, 0.5680173345133824, 0.25753125839950997, [0.25753126], 0.0, 0
1373, 343.00031566619873, 343.0078032016754, 160.75, 149.75, 1.8900576799829099, 0.5720174565874203, 144.207675, 135.265775, 5.907745139927367, 0, 0.5720174565874203, 0.25752922162832625, [0.25752922], 0.0, 0
1374, 343.2503066062927, 343.25758361816406, 161.25, 149.25, 1.8900576799829099, 0.582017761772515, 144.61412499999997, 134.85932499999998, 5.907745139927367, 0, 0.582017761772515, 0.2575345156697022, [0.25753452], 0.0, 0
1375, 343.50044083595276, 343.50763154029846, 161.0, 149.25, 1.8900576799829099, 0.5740175176244393, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5740175176244393, 0.2575285374385903, [0.25752854], 0.0, 0
